time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3034.0,-29.75928510925179,5.120518391422147,35.046595706861744,24.502033867780142,5.0361768346057305,-26.279738914834166,-39.78706867257131,1.5566306392526303,-6.513051767613888,-6.513051767527914,40.09263106908019,41453.652501494325,25799.073725326085,25799.073725326085,67252.7262268204,77022.97827391492,77016.66133897276,25799.073725326085,102815.73506429885,102815.73506429885,102815.73506429885,130222.985058157,125622.952823925,4600.032234231996,0.0,90790.93161212972,55222.11879778837,39520.903127045945,27407.249993858153,66928.1531209041,20799.10948761219,1547.368925657147,0.0,0.8786368779777488,2.727430177439547,0.001494314320929203,1.0,1.0,-6.513051767613888,334219.1023955818,1558531.0910317898,4.663201713668395,1558531.0910317898,4.663201713668395,0.7588907859151568,0.09237407881235285,3.9365990590675946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365990590675946,1.2844441378876463,1.2847516428191619,3.064826988538087,6494.000619554765,15302.246792465938,6455.504257109024,0.00032254509275857305,23063.291498533777,2351.8012265690913,19295.934226843758,1967.6376975668306,0.8366513612365553,0.8366513612365553,35569.77162036018,35405.22815468563,1.0058126635364195,0.8,4292.89460735437,4273.035954225843,1.0058126635364195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.751927353945,4632.441516551485,6.218514429658998,5.120518391422147,-3.6938420134752525,8.8143604048974,2.9123746869301494,3.5,0.8321070534086141,0.6,0.00023939454761511285,1.0001915723367636,0.00023934869502630535,198.72358600941465,0.0,9.141727433787193e-06,25.907655547352906,0.07630647571663735,8.077711588991143e-05,0.00015861743172520144,0.0006244132324811464,0.09237407884184688,0.09237407884184688,0.09237407884184688,0.09235228559790654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486781.09970964876,595.9615586529317,0.0,0.09237407884184688,0.09237407881235285,0.09237407881235285,0.37109785375008786,0.37109785375008786,0.5,10.216884965830905,-8.594724931754172e-11,-8.594724931754172e-11,-8.594724931754172e-11,-8.594724931754172e-11,-8.594724931754172e-11,-8.594724931754172e-11,27407.249993858153,20799.10948761219,0.7588907859151568,1.0048495751157211,0.6193754133123814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500434873420354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.88196263704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7929979495138,260.7929979495138,-12.357002050486187,245.13851637065113,276.44747952837696,123810.03271190221,123979.15827925094,-169.12556734869304,0.0,nan,276.44747952837696,3.297479528376982,270.185686896809,-2.964313103190989,263.9238942652629,-9.226105734737075,257.6621016337761,-15.487898366223874,251.4003090022067,-21.749690997793266,245.13851637065113,-28.011483629348845,1.0,1.0,26022.012520719443,26022.012520719443,275.648885197665,2.498885197665004,275.648885197665,275.648885197665,77012.80952037661,77016.66133897276,-3.8518185961438576,0.0,8546.071908451686,8546.071908451686,0.8846895308279341,3956.2820543629327,275.648885197665,2.498885197665004,1.0,0.002,0.12211277699295275,0.004940412260106252,0.00018862009094396462,0.001811379910779575,0.09431004547198231,0.09431004547198231,0.0,1.7235397137271846e-12,0.9997628964008419,0.9997628964008419,0.0,0.09235217658579753,2.1902226555320333e-05,0.0,0.0,0.0,1600122.2897221106,266.6369482323861,0.0,1.0,1284424.9820884608,2598.4640220259557,,,,,,,,,,,,,,,,,,,3.0,15302.246792465938,1547.368925657147,0.37109785375008786,6.173730061729009,2.9123746869301494
3035.0,-29.761123493981735,5.120110552159574,35.04657479309307,24.501776578277372,5.036021578546788,-26.281408986829007,-39.7886844939552,1.5563070702253856,-6.513143972623197,-6.513143972605854,40.092587849537715,41452.41567424087,25798.940705162982,25798.940705162982,67251.35637940385,77022.55638417043,77016.24419271128,25798.940705162982,102815.18489787426,102815.18489787426,102815.18489787426,130222.41946140278,125622.69046942232,4599.728991980457,0.0,90791.17244026998,55221.5430123957,39521.81047541586,27407.23456352851,66929.04503894437,20799.090666147935,1547.370810321845,0.0,0.8786365432054062,2.7274208045909654,0.001494314320929203,1.0,1.0,-6.513143972623197,334217.8858470053,1558529.2239102274,4.663213101119532,1558529.2239102274,4.663213101119532,0.758890526438804,0.09237384323054526,3.9365984590228207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365984590228207,1.284445745457874,1.2847531918760242,3.0648226855385925,6493.991502015181,15302.217934639759,6455.496766097102,0.00032254652650936237,23063.356190716746,2351.8078233358738,19295.911835707826,1967.6354143063968,0.8366480435954349,0.8366480435954349,35569.76728291955,35405.22815468563,1.005812510223211,0.8,4292.894083871237,4273.035954225843,1.005812510223211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.818748343487,4632.441516551485,6.218382211916058,5.120110552159574,-3.693967801117414,8.814078353276987,2.912452866587833,3.5,0.8321293904536666,0.6,0.00023934869502630535,1.00019098321523,0.00023930299217144626,198.72510162207567,0.0,9.11199087564164e-06,25.82338214156841,0.07631558770751298,8.07623735668092e-05,0.00015858632145949615,0.0006242906686795502,0.09237384323897861,0.09237384323897861,0.09237384323897861,0.09235204552359562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486784.04190067423,595.9606005689026,0.0,0.09237384323897861,0.09237384323054526,0.09237384323054526,0.37109730414351394,0.37109730414351394,0.5,10.216231031195163,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,-1.7337242752546445e-11,27407.23456352851,20799.090666147935,0.758890526438804,1.0048157170070473,0.6193486796370802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500545141804952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.79768923126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79198905727776,260.79198905727776,-12.358010942722217,245.1367377141099,276.44724040043326,123816.23111972815,123984.9081769469,-168.67705721872647,0.0,nan,276.44724040043326,3.2972404004332816,270.1851398631619,-2.9648601368380696,263.92303932589715,-9.226960674102827,257.66093878868475,-15.489061211315232,251.39883825137957,-21.751161748620405,245.1367377141099,-28.01326228589008,1.0,1.0,26022.012520719443,26022.012520719443,275.6487441811254,2.498744181125403,275.6487441811254,275.6487441811254,77012.39412183252,77016.24419271128,-3.8500708787614712,0.0,8546.071908451686,8546.071908451686,0.8846895687953032,3956.2814513179346,275.6487441811254,2.498744181125403,1.0,0.002,0.12213468397439624,0.004940303080204869,0.0001886538935574235,0.0018113461051743082,0.09432694677871174,0.09432694677871174,0.0,-1.2682684763509755e-12,0.9997628443014017,0.9997628443014017,0.0,0.09235193624722171,2.190698332354789e-05,0.0,0.0,0.0,1600122.1816244642,266.6368560273768,0.0,1.0,1284425.296830401,2598.4627481667985,,,,,,,,,,,,,,,,,,,3.0,15302.217934639759,1547.370810321845,0.37109730414351394,6.173730061729009,2.912452866587833
3036.0,-29.76295602237378,5.119703831054539,35.04655382100145,24.50151900937783,5.035866995020893,-26.283073720568378,-39.79029186358673,1.5559846923418263,-6.513235688112616,-6.513235688099201,40.09254433885873,41451.17328169521,25798.80652670641,25798.80652670641,67249.97980840162,77022.13734792924,77015.825063853,25798.80652670641,102814.63159055941,102814.63159055941,102814.63159055941,130221.84907942015,125622.42352251399,4599.425556906166,0.0,90791.41528338118,55220.96078215664,39522.72722358283,27407.217488860748,66929.94471244357,20799.070685145987,1547.3726048747199,0.0,0.878636212187667,2.7274114815284074,0.001494314320929203,1.0,1.0,-6.513235688112616,334216.67576058063,1558527.344212856,4.663224360861402,1558527.344212856,4.663224360861402,0.758890270185197,0.09237360522558129,3.936598204918947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936598204918947,1.2844473471533395,1.2847547352489068,3.064818665898174,6493.982984879479,15302.18912949536,6455.488876327555,0.00032254780614314075,23063.419368004954,2351.8142656263817,19295.888252658664,1967.6330095046387,0.8366447292471797,0.8366447292471797,35569.76544612247,35405.22815468563,1.0058124452989223,0.8,4292.8938621892885,4273.035954225843,1.0058124452989223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.885271879427,4632.441516551485,6.218250165066548,5.119703831054539,-3.69409314066177,8.81379697171631,2.9125306990626605,3.5,0.8321516283036173,0.6,0.00023930299217144626,1.00019037762291,0.00023925744290820186,198.726612426851,0.0,9.082304476291353e-06,25.739250885809696,0.07632467001198927,8.074771082300002e-05,0.00015855528134844622,0.000624168435936712,0.09237360524317638,0.09237360524317638,0.09237360524317638,0.09235180215095026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486786.9834503742,595.9596426768456,0.0,0.09237360524317638,0.09237360522558129,0.09237360522558129,0.37109674774812523,0.37109674774812523,0.5,10.215576938399636,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27407.217488860748,20799.070685145987,0.758890270185197,1.0047816429153356,0.6193217917598046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500655071061679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.7135579755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79098295347535,260.79098295347535,-12.359017046524627,245.13496451675653,276.4470013901989,123822.43079922015,123990.6416612144,-168.21086199424303,0.0,nan,276.4470013901989,3.2970013901989432,270.18459401548756,-2.965405984512415,263.92218664084004,-9.227813359159938,257.65977926613687,-15.490220733863111,251.3973718914321,-21.752628108567876,245.13496451675653,-28.01503548324345,1.0,1.0,26022.012520719443,26022.012520719443,275.6486034221811,2.4986034221811337,275.6486034221811,275.6486034221811,77011.9817060864,77015.825063853,-3.843357766600093,0.0,8546.071908451686,8546.071908451686,0.884689584873529,3956.281195943542,275.6486034221811,2.4986034221811337,1.0,0.002,0.12215659614827164,0.004940193981183059,0.00018868770436835297,0.0018113122959274321,0.09434385218417649,0.09434385218417649,0.0,2.957850978035914e-13,0.9997627875024003,0.9997627875024003,0.0,0.09235169305197344,2.1912173607846096e-05,0.0,0.0,0.0,1600122.0741005915,266.63676431188736,0.0,1.0,1284425.6099012056,2598.461481072151,,,,,,,,,,,,,,,,,,,3.0,15302.18912949536,1547.3726048747199,0.37109674774812523,6.173730061729009,2.9125306990626605
3037.0,-29.764782892579046,5.119298232209277,35.04653279412921,24.501261056307726,5.03571314717917,-26.2847332886678,-39.791898464877136,1.5556635420657585,-6.513327194060423,-6.513327194066823,40.092500813695345,41449.955372892204,25798.6718550412,25798.6718550412,67248.62722793341,77021.72107609594,77015.40687613697,25798.6718550412,102814.07873117818,102814.07873117818,102814.07873117818,130221.27907861573,125622.15709018892,4599.121988426803,0.0,90791.66019785828,55220.40239615261,39523.61977967296,27407.200347437552,66930.82012711052,20799.050664706523,1547.374391977022,0.0,0.8786358823580188,2.727402179791344,0.001494314320929203,1.0,1.0,-6.513327194060423,334215.468442274,1558525.4638915963,4.663235580195134,1558525.4638915963,4.663235580195134,0.7588900143407438,0.09237336539619712,3.9365983080823015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365983080823015,1.284448942795542,1.284756272764222,3.0648149388596817,6493.975087732146,15302.16038039344,6455.480575584826,0.000322548926685958,23063.48097834932,2351.820548133085,19295.863441183163,1967.630479438255,0.836641418496064,0.836641418496064,35569.766191841714,35405.22815468563,1.0058124716574635,0.8,4292.893952189701,4273.035954225843,1.0058124716574635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.951502040999,4632.441516551485,6.2181184432621155,5.119298232209277,-3.6942182406539534,8.813516472863231,2.9126081891162414,3.5,0.8321737683189261,0.6,0.00023925744290820186,1.0001897925915701,0.00023921204223477133,198.72811858691438,0.0,9.05185078309879e-06,25.65294511930197,0.07633372186277236,8.073305754729777e-05,0.0001585243853609041,0.0006240468272015219,0.0923733654011359,0.0923733654011359,0.0923733654011359,0.09235155918003161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486789.9254056312,595.9586846501568,0.0,0.0923733654011359,0.09237336539619712,0.09237336539619712,0.3710961844906422,0.3710961844906422,0.5,10.214922747689407,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27407.200347437552,20799.050664706523,0.7588900143407438,1.0047482923445332,0.6192954948732622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450076465171131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.62725220899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7899797123583,260.7899797123583,-12.360020287641703,245.13319676997241,276.44676265475056,123828.6304056015,123996.36265384001,-167.73224823849034,0.0,nan,276.44676265475056,3.29676265475058,270.1840494777575,-2.9659505222424514,263.92133630087295,-9.228663699127026,257.65862312389004,-15.491376876109939,251.39590994690627,-21.754090053093705,245.13319676997241,-28.016803230027563,1.0,1.0,26022.012520719443,26022.012520719443,275.64846298288825,2.4984629828882703,275.64846298288825,275.64846298288825,77011.57184833562,77015.40687613697,-3.835027801353135,0.0,8546.071908451686,8546.071908451686,0.8846895783459476,3956.281299622713,275.64846298288825,2.4984629828882703,1.0,0.002,0.12217851156886013,0.004940084897825853,0.00018872152026282036,0.001811278478030478,0.09436076013141018,0.09436076013141018,0.0,-1.7067016203076157e-12,0.9997627517056259,0.9997627517056259,0.0,0.09235144997281128,2.1915423385843636e-05,0.0,0.0,0.0,1600121.9668222587,266.63667280593955,0.0,1.0,1284425.9222565747,2598.4602168739893,,,,,,,,,,,,,,,,,,,3.0,15302.16038039344,1547.374391977022,0.3710961844906422,6.173730061729009,2.9126081891162414
3038.0,-29.76660406142678,5.118893759016274,35.04651171744976,24.50100788790735,5.035560116500703,-26.286387643555663,-39.79349668426437,1.5553436978770703,-6.513418516056618,-6.513418516050118,40.0924573225698,41448.71806386949,25798.53677720914,25798.53677720914,67247.25484107863,77021.3024439595,77014.9902792827,25798.53677720914,102813.52705649185,102813.52705649185,102813.52705649185,130220.71025504425,125621.89193072967,4598.818324314583,0.0,90791.89762831679,55219.81947801466,39524.53127811348,27407.1831985524,66931.71447666587,20799.030649951237,1547.376174318282,0.0,0.8786355533936228,2.7273928967782224,0.001494314320929203,1.0,1.0,-6.513418516056618,334214.2635544154,1558523.5850422222,4.663246770102227,1558523.5850422222,4.663246770102227,0.7588897589099856,0.09237312385115916,3.9365974985094336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365974985094336,1.2844505320278132,1.2847578040587937,3.064810516520687,6493.965717326482,15302.131683559583,6455.473340668603,0.00032255043101066917,23063.546035045376,2351.8271820698583,19295.84181553441,1967.6282742357903,0.8366381208776011,0.8366381208776011,35569.76033982107,35405.22815468563,1.0058122648092094,0.8,4292.893245912806,4273.035954225843,1.0058122648092094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.017441488019,4632.441516551485,6.217987063451981,5.118893759016274,-3.694343117883761,8.813236876900035,2.9126853398496784,3.5,0.8321958113856224,0.6,0.00023921204223477133,1.0001892030487725,0.00023916679114872088,198.72962006648729,0.0,9.022390413427579e-06,25.56945443165376,0.07634274425318578,8.071848315912215e-05,0.00015849355907564917,0.0006239253481870576,0.09237312386737863,0.09237312386737863,0.09237312386737863,0.0923513166493404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486792.8676561326,595.9577265270531,0.0,0.09237312386737863,0.09237312385115916,0.09237312385115916,0.3710956146111126,0.3710956146111126,0.5,10.214268530628242,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27407.1831985524,20799.030649951237,0.7588897589099856,1.004714362494371,0.619268733633285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500873895587953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.54376152134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7889794060438,260.7889794060438,-12.361020593956198,245.13143447500437,276.44652433709336,123834.78991711147,124002.0314968774,-167.2415797659308,0.0,nan,276.44652433709336,3.2965243370933877,270.1835063646202,-2.966493635379777,263.9204883922772,-9.22951160772277,257.6574704198574,-15.492529580142559,251.39445244741012,-21.75554755258986,245.13143447500437,-28.01856552499561,1.0,1.0,26022.012520719443,26022.012520719443,275.64832291373096,2.4983229137309877,275.64832291373096,275.64832291373096,77011.16461335319,77014.9902792827,-3.8256659295147983,0.0,8546.071908451686,8546.071908451686,0.884689629571043,3956.280486001981,275.64832291373096,2.4983229137309877,1.0,0.002,0.12220042782805225,0.004939975855524505,0.00018875533751128227,0.0018112446625215555,0.09437766875564113,0.09437766875564113,0.0,3.2837881719371964e-14,0.9997627420379512,0.9997627420379512,0.0,0.09235120759204615,2.191625911300416e-05,0.0,0.0,0.0,1600121.8597594656,266.63658148394336,0.0,1.0,1284426.2339838634,2598.4589552187335,,,,,,,,,,,,,,,,,,,3.0,15302.131683559583,1547.376174318282,0.3710956146111126,6.173730061729009,2.9126853398496784
3039.0,-29.768419561940306,5.118490413454151,35.04649059458209,24.500749550666683,5.035405892825214,-26.28803701651359,-39.79509410038588,1.5550233460708525,-6.513509718317891,-6.513509718331286,40.092413836242336,41447.51395657498,25798.40146153702,25798.40146153702,67245.915418112,77020.89102026536,77014.5745291034,25798.40146153702,102812.97599064042,102812.97599064042,102812.97599064042,130220.14206324233,125621.62746874767,4598.514594494661,0.0,90792.14365297995,55219.27115348169,39525.4138883314,27407.166072601907,66932.5799609333,20799.01065668037,1547.3779553392546,0.0,0.8786352250580509,2.7273836259611888,0.001494314320929203,1.0,1.0,-6.513509718317891,334213.060249722,1558521.706401628,4.66325793862487,1558521.706401628,4.66325793862487,0.7588895036277572,0.0923728806943858,3.936597859304888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936597859304888,1.2844521233284798,1.284759337614259,3.064807000438241,6493.958267169697,15302.103040047246,6455.464774987869,0.00032255143886336115,23063.606418007792,2351.8333394184347,19295.816212141483,1967.6256634163026,0.8366348203494982,0.8366348203494982,35569.76294784136,35405.22815468563,1.0058123569935113,0.8,4292.893560673226,4273.035954225843,1.0058123569935113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.083092703005,4632.441516551485,6.217856062441528,5.118490413454151,-3.6944678189493185,8.81295823240347,2.9127621541568045,3.5,0.8322177583305156,0.6,0.00023916679114872088,1.000188616911108,0.0002391216887544091,198.73111689261003,0.0,8.99273113840121e-06,25.48540004622903,0.07635173698432418,8.070391852643432e-05,0.00015846287262228655,0.0006238046051441964,0.0923728807076861,0.0923728807076861,0.0923728807076861,0.09235107451834498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486795.80978960363,595.9567684400586,0.0,0.0923728807076861,0.0923728806943858,0.0923728806943858,0.3710950383955406,0.3710950383955406,0.5,10.2136143434443,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27407.166072601907,20799.01065668037,0.7588895036277572,1.004681359322494,0.619242736209582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500982800095468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.45970713592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78798190770846,260.78798190770846,-12.362018092291521,245.12967760876805,276.4462862066628,123840.95124414114,124007.72334441826,-166.77210027713224,0.0,nan,276.4462862066628,3.2962862066628418,270.18296448702756,-2.9670355129724157,263.9196427675178,-9.230357232482163,257.65632104793826,-15.493678952061714,251.39299932833623,-21.757000671663747,245.12967760876805,-28.02032239123193,1.0,1.0,26022.012520719443,26022.012520719443,275.64818306334763,2.4981830633476534,275.64818306334763,275.64818306334763,77010.75497076348,77014.5745291034,-3.819558339921059,0.0,8546.071908451686,8546.071908451686,0.8846896067419907,3956.2808486014123,275.64818306334763,2.4981830633476534,1.0,0.002,0.12222234307063784,0.004939866834023362,0.00018878915322323217,0.0018112108463096532,0.09439457661161609,0.09439457661161609,0.0,-4.671146282275718e-13,0.9997627524086538,0.9997627524086538,0.0,0.09235096545093535,2.1915243450457154e-05,0.0,0.0,0.0,1600121.7528369268,266.6364902816821,0.0,1.0,1284426.545302283,2598.4576952191906,,,,,,,,,,,,,,,,,,,3.0,15302.103040047246,1547.3779553392546,0.3710950383955406,6.173730061729009,2.9127621541568045
3040.0,-29.770229361272047,5.1180882047337715,35.04646941987906,24.500490829255455,5.035252389522265,-26.28968118624949,-39.79668313460422,1.5547042133669897,-6.513600392369142,-6.5136003923804,40.09237009457217,41446.30378670016,25798.265040685164,25798.265040685164,67244.56882738533,77020.48239273179,77014.15717704222,25798.265040685164,102812.42221772738,102812.42221772738,102812.42221772738,130219.56970392395,125621.35894144695,4598.210762476996,0.0,90792.39174156616,55218.716028930445,39526.306347373014,27407.147486196573,66933.45383356958,20798.989637771192,1547.3796543684184,0.0,0.8786349005504086,2.7273744088620773,0.001494314320929203,1.0,1.0,-6.513600392369142,334211.8639175131,1558519.8167330187,4.663268976943551,1558519.8167330187,4.663268976943551,0.7588892513621297,0.09237263536455974,3.936598573787096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936598573787096,1.2844537086256758,1.2847608653556715,3.0648037740489147,6493.951430837871,15302.07444938491,6455.455801135656,0.00032255228911606506,23063.66525307706,2351.839338925837,19295.789388696685,1967.6229281861479,0.8366315230889991,0.836631523088999,35569.76811249637,35405.22815468563,1.0058125395458217,0.8,4292.894183992371,4273.035954225843,1.0058125395458217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.148457808631,4632.441516551485,6.217725227964125,5.1180882047337715,-3.6945920307030695,8.81268023543684,2.9128386345105914,3.5,0.832239609860169,0.6,0.0002391216887544091,1.0001880273346029,0.00023907673579301236,198.7326090380154,0.0,8.963249196111597e-06,25.401848221780266,0.07636070023352029,8.068943272707577e-05,0.00015843225602733333,0.0006236841931190725,0.09237263537995943,0.09237263537995943,0.09237263537995943,0.0923508297146106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486798.75061319687,595.9558107640192,0.0,0.09237263537995943,0.09237263536455974,0.09237263536455974,0.37109445606912334,0.37109445606912334,0.5,10.212960172745404,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,27407.147486196573,20798.989637771192,0.7588892513621297,1.0046481240096967,0.6192165712792386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501091367194052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.37615531147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7869872906717,260.7869872906717,-12.363012709328302,245.12792617559333,276.44604840576216,123847.1120925592,124013.40247209159,-166.29037953239958,0.0,nan,276.44604840576216,3.2960484057621784,270.18242395968645,-2.9675760403135314,263.9187995137016,-9.231200486298405,257.65517506766076,-15.494824932339213,251.39155062162564,-21.758449378374337,245.12792617559333,-28.022073824406647,1.0,1.0,26022.012520719443,26022.012520719443,275.64804355375566,2.4980435537556787,275.64804355375566,275.64804355375566,77010.34776168133,77014.15717704222,-3.809415360883577,0.0,8546.071908451686,8546.071908451686,0.8846895615336825,3956.2815666560314,275.64804355375566,2.4980435537556787,1.0,0.002,0.12224425766164763,0.004939757915079767,0.00018882296812106362,0.0018111770317982376,0.0944114840605318,0.0944114840605318,0.0,-8.069890242157207e-14,0.9997627588338401,0.9997627588338401,0.0,0.0923507207728246,2.1914591735147936e-05,0.0,0.0,0.0,1600121.6465335272,266.63639960763084,0.0,1.0,1284426.8548174961,2598.456442518637,,,,,,,,,,,,,,,,,,,3.0,15302.07444938491,1547.3796543684184,0.37109445606912334,6.173730061729009,2.9128386345105914
3041.0,-29.772032049821604,5.117686695501747,35.046447931318404,24.500124260690086,5.03498254972268,-26.291330589826103,-39.79827667409552,1.5542810895951988,-6.5137151223722185,-6.513715122321607,40.092318687597164,41445.16791621472,25798.181105737684,25798.181105737684,67243.3490219524,77020.15534519742,77013.56047172874,25798.181105737684,102811.74157746643,102811.74157746643,102811.74157746643,130218.85823048494,125620.952673391,4597.905557093931,0.0,90792.68117692147,55218.19458328418,39527.207326263655,27407.11665301851,66934.32397928217,20798.958294167875,1547.3813481006387,0.0,0.8786344749791021,2.7273627464889536,0.001494314320929203,1.0,1.0,-6.5137151223722185,334210.350201523,1558517.5959195222,4.663283453010248,1558517.5959195222,4.663283453010248,0.7588889614872041,0.0923723885623071,3.9366017496950896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366017496950896,1.2844557798568672,1.2847628793390677,3.0648013045133893,6493.946198188429,15302.045912419566,6455.445720285327,0.0003225527250149141,23063.720170310302,2351.844938925148,19295.759256360445,1967.6198555429678,0.83662822449605,0.83662822449605,35569.79106963557,35405.22815468563,1.0058133509996756,0.8,4292.8969546758635,4273.035954225843,1.0058133509996756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.213540794881,4632.441516551485,6.217607469967772,5.117686695501747,-3.6947344824810053,8.812421177982753,2.912914785569034,3.5,0.8322613673054383,0.6,0.00023907673579301236,1.000187291266208,0.00023903196719321257,198.7340953403061,0.0,8.933619302359245e-06,25.3178771028861,0.07636963385282265,8.067490827103651e-05,0.00015840182752197585,0.0006235649113779099,0.09237238856877365,0.09237238856877365,0.09237238856877365,0.0923504911729625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486801.66764773295,595.9548604400483,0.0,0.09237238856877365,0.0923723885623071,0.0923723885623071,0.37109386757844914,0.37109386757844914,0.5,10.212303250827553,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,27407.11665301851,20798.958294167875,0.7588889614872041,1.0046168396765445,0.6191915515430174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45011995949049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.29218419257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7859851014377,260.7859851014377,-12.364014898562289,245.12617935822826,276.44579084465676,123852.03702243291,124019.59340234644,-167.55637991350608,0.0,nan,276.44579084465676,3.2957908446567785,270.18186854733773,-2.9681314526622486,263.9179462500912,-9.2320537499088,257.65402395279955,-15.495976047200429,251.3901016555128,-21.75989834448717,245.12617935822826,-28.02382064177172,1.0,1.0,26022.012520719443,26022.012520719443,275.64785900164117,2.4978590016411886,275.64785900164117,275.64785900164117,77009.75532564706,77013.56047172874,-3.8051460816786857,0.0,8546.071908451686,8546.071908451686,0.8846893605805487,3956.284758443565,275.64785900164117,2.4978590016411886,1.0,0.002,0.1222662687811918,0.004939644186252565,0.00018885692277009544,0.0018111430773107655,0.09442846138504772,0.09442846138504772,0.0,8.08610990665759e-14,0.9997617132140848,0.9997617132140848,0.0,0.09235037744272928,2.201111957782198e-05,0.0,0.0,0.0,1600121.5120275202,266.63628487762776,0.0,1.0,1284427.2464473024,2598.4548574770383,,,,,,,,,,,,,,,,,,,3.0,15302.045912419566,1547.3813481006387,0.37109386757844914,6.173730061729009,2.912914785569034
3042.0,-29.77382975406095,5.1172868112529555,35.04642587630306,24.499933432694547,5.034892008594182,-26.29295757782208,-39.799851703550644,1.5540198316846197,-6.513779668918744,-6.513779668911714,40.09225936274229,41443.916271576716,25797.98610597711,25797.98610597711,67241.90237755382,77019.69905603088,77013.00771795571,25797.98610597711,102810.99382393282,102810.99382393282,102810.99382393282,130218.0058576763,125620.40935559434,4597.596502081953,0.0,90792.88974914959,55217.60632682368,39528.092691473226,27407.012033743475,66935.1047252167,20798.876599353953,1547.3783284085937,0.0,0.878634351089743,2.7273561853114217,0.001494314320929203,1.0,1.0,-6.513779668918744,334209.49859457795,1558515.0330517765,4.663287667183798,1558515.0330517765,4.663287667183798,0.7588888775524455,0.09237210004960947,3.936599036164945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936599036164945,1.2844570938633446,1.2847641361533708,3.0647960566160926,6493.9350785237875,15302.017457580247,6455.43983753829,0.000322554690639864,23063.78905117055,2351.851962818144,19295.741672435877,1967.618062481671,0.8366249634708902,0.8366249634708902,35569.771454807735,35405.22815468563,1.005812657684725,0.8,4292.894587373944,4273.035954225843,1.005812657684725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.278230532659,4632.441516551485,6.21746353766817,5.1172868112529555,-3.6948387746360134,8.81212558588897,2.9129904772919297,3.5,0.8322829935119799,0.6,0.00023903196719321257,1.0001867761220655,0.00023898733006647997,198.7355775525452,0.0,8.897047180862929e-06,25.21423171056554,0.07637853090000352,8.066055490130564e-05,0.00015837141229190692,0.0006234447489844019,0.09237210005105638,0.09237210005105638,0.09237210005105638,0.0923500757649475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486804.564771481,595.9539161956878,0.0,0.09237210005105638,0.09237210004960947,0.09237210004960947,0.37109326182649993,0.37109326182649993,0.5,10.211642519489484,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27407.012033743475,20798.876599353953,0.7588888775524455,1.0045835089613528,0.619165629779965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501307398916266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.188538800256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78499346975326,260.78499346975326,-12.365006530246717,245.12443880837924,276.4455481311429,123858.91277016506,124024.70402850745,-165.79125834237783,0.0,nan,276.4455481311429,3.2955481311429367,270.1813262665347,-2.968673733465266,263.91710440206424,-9.232895597935737,257.65288253748,-15.497117462519952,251.38866067291852,-21.76133932708146,245.12443880837924,-28.02556119162074,1.0,1.0,26022.012520719443,26022.012520719443,275.64772977577167,2.4977297757716883,275.64772977577167,275.64772977577167,77009.50157547227,77013.00771795571,-3.5061424834420905,0.0,8546.071908451686,8546.071908451686,0.8846895322770816,3956.2820313457696,275.64772977577167,2.4977297757716883,1.0,0.002,0.12228839819173266,0.004939539141769978,0.00018889107960267003,0.0018111089192307927,0.09444553980133501,0.09444553980133501,0.0,-1.1665373528257916e-12,0.9997604318595825,0.9997604318595825,0.0,0.09234997063737413,2.2129412235342238e-05,0.0,0.0,0.0,1600121.436355005,266.63622033108123,0.0,1.0,1284427.4667762332,2598.4539657413484,,,,,,,,,,,,,,,,,,,3.0,15302.017457580247,1547.3783284085937,0.37109326182649993,6.173730061729009,2.9129904772919297
3043.0,-29.775621078043535,5.1168875389945345,35.046403916704215,24.49959326712417,5.034651123292138,-26.294593857906985,-39.801435673702485,1.5536239029220393,-6.513899010153011,-6.513899010143556,40.09221800651361,41442.7871992386,25797.912669180958,25797.912669180958,67240.69986841956,77019.35727737137,77012.54434940653,25797.912669180958,102810.45701858748,102810.45701858748,102810.45701858748,130217.4868613446,125620.19646715897,4597.290394185628,0.0,90793.17059511195,55217.098023530394,39528.969523979504,27407.029842757125,66935.99936673662,20798.88010633133,1547.3824605431414,0.0,0.8786338623663394,2.7273440542687193,0.001494314320929203,1.0,1.0,-6.513899010153011,334207.9240481451,1558513.2464408048,4.663304291421556,1558513.2464408048,4.663304291421556,0.7588885123875568,0.09237186069272499,3.936601975084562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936601975084562,1.2844590372944964,1.2847660227115432,3.064793707533385,6493.930101099412,15301.989042503657,6455.429635061726,0.0003225550641128391,23063.84317483904,2351.8574818963702,19295.711176550678,1967.6149527668142,0.8366216779344425,0.8366216779344425,35569.792698869496,35405.22815468563,1.0058134085873502,0.8,4292.897151307138,4273.035954225843,1.0058134085873502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.342766636704,4632.441516551485,6.217349136979528,5.1168875389945345,-3.6949845341947634,8.811872073189297,2.9130659900360474,3.5,0.8323045685817279,0.6,0.00023898733006647997,1.0001861159040526,0.00023894285900026024,198.7370545235872,0.0,8.870985161489295e-06,25.140371947660665,0.076387401885165,8.064612243514996e-05,0.00015834120763133,0.0006233263106987685,0.09237186069846716,0.09237186069846716,0.09237186069846716,0.09234986024346786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486807.5452918051,595.9529457316737,0.0,0.09237186069846716,0.09237186069272499,0.09237186069272499,0.3710926345441904,0.3710926345441904,0.5,10.210982505829827,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27407.029842757125,20798.88010633133,0.7588885123875568,1.0045521170157408,0.6191404863050913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501414906379633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.114679037346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78399738844143,260.78399738844143,-12.366002611558542,245.12270312176148,276.44529165513444,123864.1539125468,124030.68910597879,-166.53519343199716,0.0,nan,276.44529165513444,3.295291655134463,270.1807739484124,-2.9692260515875546,263.9162562418081,-9.23374375819185,257.65173853510714,-15.498261464892835,251.38722082842503,-21.762779171574948,245.12270312176148,-28.027296878238502,1.0,1.0,26022.012520719443,26022.012520719443,275.64755621447773,2.497556214477754,275.64755621447773,275.64755621447773,77008.95975202673,77012.54434940653,-3.5845973797986517,0.0,8546.071908451686,8546.071908451686,0.8846893463192023,3956.2849849599847,275.64755621447773,2.497556214477754,1.0,0.002,0.1223105136491756,0.004939424133946698,0.00018892519359663983,0.001811074806489194,0.0944625967983199,0.0944625967983199,0.0,8.583368391046342e-14,0.9997605823105228,0.9997605823105228,0.0,0.09234974523526522,2.2115457459763586e-05,0.0,0.0,0.0,1600121.2964426214,266.63610098984697,0.0,1.0,1284427.8741460165,2598.4523169976974,,,,,,,,,,,,,,,,,,,3.0,15301.989042503657,1547.3824605431414,0.3710926345441904,6.173730061729009,2.9130659900360474
3044.0,-29.77740759088353,5.116489859033593,35.046381587545724,24.499406210985057,5.034567401654288,-26.296210091697066,-39.802997711207695,1.5533699017689335,-6.513965311226286,-6.513965311258915,40.092163421889325,41441.538002230285,25797.72159175689,25797.72159175689,67239.25959398717,77018.9034113704,77012.05718854259,25797.72159175689,102809.77878029947,102809.77878029947,102809.77878029947,130216.72585214712,125619.74503286746,4596.9808192796645,0.0,90793.38245482885,55216.51312907532,39529.85480639282,27406.947071847644,66936.80187824045,20798.814100148586,1547.3805253806802,0.0,0.878633710967234,2.7273373147795796,0.001494314320929203,1.0,1.0,-6.513965311226286,334207.0492975338,1558510.8883585688,4.663309441360934,1558510.8883585688,4.663309441360934,0.7588883959101407,0.09237157382167054,3.9366000011752686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366000011752686,1.284460316761794,1.2847672453603396,3.064789117891697,6493.920376199418,15301.960695321404,6455.422818882119,0.00032255667125835103,23063.908557568095,2351.864149079257,19295.690802533692,1967.61287519527,0.8366184228649348,0.8366184228649348,35569.77843041191,35405.22815468563,1.0058129042477073,0.8,4292.895429255468,4273.035954225843,1.0058129042477073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.406890264697,4632.441516551485,6.217207006688904,5.116489859033593,-3.695089990275748,8.811579849309341,2.9131410209235122,3.5,0.8323260059781463,0.6,0.00023894285900026024,1.000185618704657,0.00023889851496736755,198.73852754700806,0.0,8.838048712034161e-06,25.047030049904812,0.07639623993387704,8.063189214788075e-05,0.00015831096685237948,0.000623206952297135,0.09237157383342649,0.09237157383342649,0.09237157383342649,0.09234950063371708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486810.47239159554,595.95199197527,0.0,0.09237157383342649,0.09237157382167054,0.09237157382167054,0.3710920038467501,0.3710920038467501,0.5,10.210320310045741,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,27406.947071847644,20798.814100148586,0.7588883959101407,1.0045185564182897,0.6191144010377636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501522033799337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.021337139595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78301239150306,260.78301239150306,-12.366987608496913,245.12097367392383,276.4450511090948,123871.0814143169,124035.76340661985,-164.68199230293288,0.0,nan,276.4450511090948,3.2950511090948,270.18023562203354,-2.9697643779664418,263.9154201350769,-9.234579864923091,257.6506046479568,-15.499395352043166,251.38578916093275,-21.764210839067232,245.12097367392383,-28.02902632607615,1.0,1.0,26022.012520719443,26022.012520719443,275.6474329092944,2.497432909294446,275.6474329092944,275.6474329092944,77008.70887613959,77012.05718854259,-3.3483124030026374,0.0,8546.071908451686,8546.071908451686,0.8846894712167978,3956.283001181145,275.6474329092944,2.497432909294446,1.0,0.002,0.12233269239925085,0.004939318565618896,0.00018895942593744595,0.0018110405743435416,0.09447971296872297,0.09447971296872297,0.0,2.8098747287264025e-13,0.9997598963698626,0.9997598963698626,0.0,0.09234939507147445,2.2178750196085913e-05,0.0,0.0,0.0,1600121.218712976,266.6360346887737,0.0,1.0,1284428.100463771,2598.451401024782,,,,,,,,,,,,,,,,,,,3.0,15301.960695321404,1547.3805253806802,0.3710920038467501,6.173730061729009,2.9131410209235122
3045.0,-29.779184427163617,5.116093093604385,35.04635958652729,24.499074881337606,5.034332672956604,-26.29783271715248,-39.80456816554067,1.552980962956192,-6.514067987340752,-6.514067987281979,40.09212823378426,41440.40925257002,25797.611851901846,25797.611851901846,67238.02110447186,77018.56020370529,77011.73285200291,25797.611851901846,102809.34470390476,102809.34470390476,102809.34470390476,130216.32215952562,125619.64714265366,4596.6750168719545,0.0,90793.65639646734,55215.99876073673,39530.73070636734,27406.977455620854,66937.7081619882,20798.827707802433,1547.3848581599782,0.0,0.8786332889947177,2.727326877801714,0.001494314320929203,1.0,1.0,-6.514067987340752,334205.6946323137,1558509.3682158932,4.663323795037465,1558509.3682158932,4.663323795037465,0.7588880510987115,0.09237133103629444,3.936602315304204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936602315304204,1.2844622269133783,1.284769099007164,3.064786361809985,6493.91453639299,15301.932384811575,6455.413275889478,0.00032255727166798656,23063.964587810082,2351.8698625738743,19295.662277890075,1967.6099664911133,0.836615153670863,0.836615153670863,35569.79515815638,35405.22815468563,1.0058134955144715,0.8,4292.897448117012,4273.035954225843,1.0058134955144715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.470855033405,4632.441516551485,6.2170847207201705,5.116093093604385,-3.6952228880551785,8.811315981659563,2.913215866700286,3.5,0.832347390485796,0.6,0.00023889851496736755,1.000184615909147,0.00023885441864171625,198.73999261091984,0.0,8.81286780258811e-06,24.975667352534703,0.07640505280167963,8.061758752266903e-05,0.00015828092744469852,0.0006230890654472968,0.09237133103069108,0.09237133103069108,0.09237133103069108,0.09234936146322338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486813.47827383253,595.9510135682235,0.0,0.09237133103069108,0.09237133103629444,0.09237133103629444,0.37109135811418564,0.37109135811418564,0.5,10.209661221809633,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,27406.977455620854,20798.827707802433,0.7588880510987115,1.0044864539096097,0.6190891560297357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501628874999772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.94997444222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78202361539303,260.78202361539303,-12.367976384606948,245.11924962918178,276.444797601614,123876.32927361628,124041.64311095404,-165.3138373377466,0.0,nan,276.444797601614,3.29479760161405,270.17968800710634,-2.9703119928936417,263.91457841268215,-9.23542158731783,257.6494688181262,-15.500531181873782,251.38435922364775,-21.765640776352228,245.11924962918178,-28.030750370818197,1.0,1.0,26022.012520719443,26022.012520719443,275.64729228173724,2.497292281737259,275.64729228173724,275.64729228173724,77008.07392676323,77011.73285200291,-3.658925239680684,0.0,8546.071908451686,8546.071908451686,0.8846893247920645,3956.285326880725,275.64729228173724,2.497292281737259,1.0,0.002,0.12235477382671259,0.004939206747193527,0.00018899349381125107,0.0018110065055873927,0.09449674690562554,0.09449674690562554,0.0,-6.01356204416037e-13,0.9997609493369067,0.9997609493369067,0.0,0.09234924960835941,2.2081427935033713e-05,0.0,0.0,0.0,1600121.0983380617,266.6359320126592,0.0,1.0,1284428.4509470263,2598.4499825193407,,,,,,,,,,,,,,,,,,,3.0,15301.932384811575,1547.3848581599782,0.37109135811418564,6.173730061729009,2.913215866700286
3046.0,-29.780959756677728,5.115697893175443,35.04633723337009,24.49890993246811,5.034270236185934,-26.29943675740439,-39.806116931699194,1.5527472365693733,-6.514135184566385,-6.5141351845575635,40.09207406896905,41439.14501365259,25797.424048352495,25797.424048352495,67236.56906200509,77018.09345628755,77011.24734007474,25797.424048352495,102808.67138842723,102808.67138842723,102808.67138842723,130215.569244285,125619.20333006361,4596.365914221391,0.0,90793.85649185101,55215.40086083067,39531.617367800376,27406.897855857766,66938.51522365815,20798.763926077885,1547.3830984949502,0.0,0.8786331311492799,2.727320047252959,0.001494314320929203,1.0,1.0,-6.514135184566385,334204.80806287687,1558507.0282747142,4.663329164257561,1558507.0282747142,4.663329164257561,0.758887927975858,0.09237104317069983,3.9365995159814022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365995159814022,1.2844634108116435,1.28477022654521,3.0647813576051126,6493.903933083354,15301.904208605067,6455.40716261551,0.00032255911207204624,23064.03181813528,2351.876718159135,19295.644004905083,1967.6081031652077,0.8366119227139156,0.8366119227139156,35569.77492317449,35405.22815468563,1.0058127802792443,0.8,4292.895005969068,4273.035954225843,1.0058127802792443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.534488483171,4632.441516551485,6.216944122274915,5.115697893175443,-3.6953287421927032,8.811026635368146,2.913290325560864,3.5,0.8323686644459611,0.6,0.00023885441864171625,1.0001844620208085,0.00023881036719879277,198.74145645142565,0.0,8.763703434108242e-06,24.836335532262755,0.07641381650511374,8.06034827437527e-05,0.00015825093589796354,0.0006229705576595272,0.09237104317605652,0.09237104317605652,0.09237104317605652,0.09234900856708034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486816.40183806466,595.9500609768496,0.0,0.09237104317605652,0.09237104317069983,0.09237104317069983,0.37109071853478226,0.37109071853478226,0.5,10.209000182396052,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27406.897855857766,20798.763926077885,0.758887927975858,1.0044526508744789,0.6190628052503726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501735138989718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.81064262195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78104754709256,260.78104754709256,-12.368952452907422,245.11753183167787,276.4445632625176,123883.40245700478,124046.59167048233,-163.18921347752865,0.0,nan,276.4445632625176,3.294563262517613,270.17915697631076,-2.9708430236892127,263.9137506902132,-9.236249309786785,257.64834440400733,-15.501655595992645,251.38293811782856,-21.76706188217142,245.11753183167787,-28.03246816832211,1.0,1.0,26022.012520719443,26022.012520719443,275.6471682733403,2.4971682733403213,275.6471682733403,275.6471682733403,77007.89128912431,77011.24734007474,-3.3560509504313814,0.0,8546.071908451686,8546.071908451686,0.8846895019170656,3956.2825135613093,275.6471682733403,2.4971682733403213,1.0,0.002,0.12237691403304621,0.004939101178375755,0.00018902766624669294,0.0018109723333423681,0.09451383312334646,0.09451383312334646,0.0,-4.1093907790501483e-13,0.9997603122535297,0.9997603122535297,0.0,0.09234890296352313,2.214020717669754e-05,0.0,0.0,0.0,1600121.0195576285,266.6358648154336,0.0,1.0,1284428.6803235656,2598.4490541678547,,,,,,,,,,,,,,,,,,,3.0,15301.904208605067,1547.3830984949502,0.37109071853478226,6.173730061729009,2.913290325560864
