time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3047.0,-29.78273014360432,5.115303665778066,35.04631539127999,24.49869137434291,5.034147667041072,-26.301042362475922,-39.80766971418632,1.5524598850427647,-6.514234066673055,-6.514234066658887,40.09204411172846,41437.92597718383,25797.30728307691,25797.30728307691,67235.23326026075,77017.66762712933,77011.00715125706,25797.30728307691,102808.31443433397,102808.31443433397,102808.31443433397,130215.26111886103,125619.19947721092,4596.061641650114,0.0,90794.07442120793,55214.82412522005,39532.500328875416,27406.94668452707,66939.44701340249,20798.79111738575,1547.3882166321646,0.0,0.8786327098302462,2.7273099959838256,0.001494314320929203,1.0,1.0,-6.514234066673055,334203.50346098485,1558505.7341108054,4.663343495717562,1558505.7341108054,4.663343495717562,0.7588875680605445,0.09237080474696989,3.936597477775487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936597477775487,1.2844648453618208,1.2847716048525781,3.064776347901205,6493.893318121921,15301.876003356228,6455.401043475823,0.00032256095449568367,23064.099119555987,2351.88358099412,19295.625714387064,1967.6062380514309,0.8366086884367556,0.8366086884367556,35569.76018994514,35405.22815468563,1.0058122595116248,0.8,4292.893227824369,4273.035954225843,1.0058122595116248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.5979596201905,4632.441516551485,6.216820890628672,5.115303665778066,-3.6954584724513664,8.810762138229432,2.9133645952541403,3.5,0.8323898843583258,0.6,0.00023881036719879277,1.0001839510930588,0.00023876644585009289,198.74291623543078,0.0,8.754847925398624e-06,24.811239020579702,0.07642257135303913,8.058934367786794e-05,0.00015822102352092485,0.0006228524821235287,0.09237080475751168,0.09237080475751168,0.09237080475751168,0.09234892939428664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486819.41939257574,595.9490790289115,0.0,0.09237080475751168,0.09237080474696989,0.09237080474696989,0.3710900648550555,0.3710900648550555,0.5,10.208343920397711,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27406.94668452707,20798.79111738575,0.7588875680605445,1.0044187136293348,0.6190359769313184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450184131435105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.785546110266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78007685884785,260.78007685884785,-12.369923141152128,245.11581945263848,276.4443342650545,123889.65532546474,124051.94504702277,-162.28972155805536,0.0,nan,276.4443342650545,3.2943342650545446,270.1786313025741,-2.9713686974258735,263.91292834009136,-9.237071659908622,257.6472253776067,-15.502774622393304,251.38152241512185,-21.768477584878127,245.11581945263848,-28.0341805473615,1.0,1.0,26022.012520719443,26022.012520719443,275.64704128606735,2.497041286067372,275.64704128606735,275.64704128606735,77007.54213818048,77011.00715125706,-3.4650130765803624,0.0,8546.071908451686,8546.071908451686,0.8846896308829675,3956.2804651643646,275.64704128606735,2.497041286067372,1.0,0.002,0.12239890013700229,0.004938990460017427,0.00018906158832852652,0.001810938411350551,0.09453079416426326,0.09453079416426326,0.0,-3.2092254201310233e-13,0.9997619799389643,0.9997619799389643,0.0,0.0923488186423861,2.1986104583788833e-05,0.0,0.0,0.0,1600120.9036304776,266.6357659333269,0.0,1.0,1284429.0178557204,2598.4476880809657,,,,,,,,,,,,,,,,,,,3.0,15301.876003356228,1547.3882166321646,0.3710900648550555,6.173730061729009,2.9133645952541403
3048.0,-29.78449511046057,5.114910586678206,35.04629372680768,24.498454271256946,5.034009582766718,-26.302644641187147,-39.8092219029553,1.5521591122804175,-6.514323526818089,-6.51432352682998,40.0920055534767,41436.74349925442,25797.169486741484,25797.169486741484,67233.9129859959,77017.2588302292,77010.67197759911,25797.169486741484,102807.8414643406,102807.8414643406,102807.8414643406,130214.79084672905,125619.03334186299,4595.757504866061,0.0,90794.30632769043,55214.28076215204,39533.361739487096,27406.94938238846,66940.31112187555,20798.785558380252,1547.3909022368236,0.0,0.8786323721874871,2.7273009024730475,0.001494314320929203,1.0,1.0,-6.514323526818089,334202.32317126956,1558504.0683814832,4.6633549808772345,1558504.0683814832,4.6633549808772345,0.758887290525863,0.09237055208320805,3.936596933249276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936596933249276,1.284466342402134,1.2847730458319877,3.0647723519849355,6493.884851254843,15301.847837946243,6455.393426069296,0.00032256224088549523,23064.161220272203,2351.8899135048364,19295.602945449198,1967.6039162659215,0.8366054486511897,0.8366054486511898,35569.7562538217,35405.22815468563,1.0058121203835728,0.8,4292.89275277597,4273.035954225843,1.0058121203835728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.661118068102,4632.441516551485,6.216693063059449,5.114910586678206,-3.6955809893770235,8.81049157605523,2.913438499811224,3.5,0.832410999946064,0.6,0.00023876644585009289,1.0001833905251134,0.0002387226663749499,198.7443715690588,0.0,8.7290569256091e-06,24.738147327176186,0.07643130040996475,8.057521230963837e-05,0.00015819123354045452,0.0006227351248222732,0.09237055210101208,0.09237055210101208,0.09237055210101208,0.09234874627039737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486822.38531918445,595.9481134328086,0.0,0.09237055210101208,0.09237055208320805,0.09237055208320805,0.3710894240348755,0.3710894240348755,0.5,10.207689745802748,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27406.94938238846,20798.785558380252,0.758887290525863,1.004386024791337,0.6190103213564723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501947195592986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.71245441686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7791096546809,260.7791096546809,-12.370890345319083,245.1141123019971,276.44410700735773,123895.72219670683,124057.42940468567,-161.7072079788222,0.0,nan,276.44410700735773,3.294107007357752,270.17810806629103,-2.971891933708946,263.9121091251878,-9.237890874812194,257.646110184169,-15.503889815830973,251.38011124308284,-21.76988875691714,245.1141123019971,-28.03588769800288,1.0,1.0,26022.012520719443,26022.012520719443,275.64691260628035,2.4969126062803753,275.64691260628035,275.64691260628035,77007.1549950464,77010.67197759911,-3.516982552711852,0.0,8546.071908451686,8546.071908451686,0.8846896653374402,3956.279917915522,275.64691260628035,2.4969126062803753,1.0,0.002,0.12242081463029587,0.004938881770241,0.00018909540344618148,0.001810904596971013,0.09454770172309074,0.09454770172309074,0.0,4.171944907593872e-13,0.9997627545508873,0.9997627545508873,0.0,0.09234863759009428,2.1914493113772807e-05,0.0,0.0,0.0,1600120.798749302,266.6356764731819,0.0,1.0,1284429.32322603,2598.4464521629347,,,,,,,,,,,,,,,,,,,3.0,15301.847837946243,1547.3909022368236,0.3710894240348755,6.173730061729009,2.913438499811224
3049.0,-29.78626139169458,5.114518744678387,35.046272168738284,24.498243536241375,5.033903628013577,-26.304244889740833,-39.81076623369006,1.5518871248165076,-6.51440797493251,-6.514407974951307,40.091965295175925,41435.52523046293,25797.021033103563,25797.021033103563,67232.5462635665,77016.8307718449,77010.32577385237,25797.021033103563,102807.34680695593,102807.34680695593,102807.34680695593,130214.28772357429,125618.83384237722,4595.453881197068,0.0,90794.53281093847,55213.717316810005,39534.239437920514,27406.94091661837,66941.18035453888,20798.772224977893,1547.3929365509089,0.0,0.8786320681298774,2.7272923184508624,0.001494314320929203,1.0,1.0,-6.51440797493251,334201.2090106393,1558502.329211727,4.6633653236188986,1558502.329211727,4.6633653236188986,0.7588870384423834,0.0923702950929191,3.9365965608530034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365965608530034,1.2844677045567932,1.284774352075651,3.064768811926906,6493.877350296674,15301.819722105436,6455.3851501886875,0.0003225632782307619,23064.220934863748,2351.8960026985515,19295.578208288236,1967.601393777512,0.836602210097682,0.836602210097682,35569.75356194442,35405.22815468563,1.0058120252352274,0.8,4292.892427894899,4273.035954225843,1.0058120252352274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.724010405678,4632.441516551485,6.216563069836936,5.114518744678387,-3.6956995825964025,8.81021832727479,2.9135120937257297,3.5,0.8324320267787799,0.6,0.0002387226663749499,1.0001835297613886,0.0002386788617004135,198.7458280052495,0.0,8.700924274916073e-06,24.65841939511215,0.07644000133423967,8.05611547555089e-05,0.00015816151161944102,0.0006226180627004038,0.09237029511033384,0.09237029511033384,0.09237029511033384,0.09234854505818403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486825.33497661323,595.9471530375766,0.0,0.09237029511033384,0.0923702950929191,0.0923702950929191,0.3710887853340747,0.3710887853340747,0.5,10.20703724295816,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,27406.94091661837,20798.772224977893,0.7588870384423834,1.0043525660510386,0.6189840844007979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450205275414588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.6327264848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.778148102574,260.778148102574,-12.371851897425984,245.1124094942299,276.4438867109197,123902.09479490094,124062.85703873432,-160.76224383336748,0.0,nan,276.4438867109197,3.2938867109197076,270.17759126757375,-2.9724087324262314,263.91129582421974,-9.238704175780242,257.6450003809242,-15.504999619075761,251.3787049375769,-21.771295062423064,245.1124094942299,-28.037590505770083,1.0,1.0,26022.012520719443,26022.012520719443,275.64678764788124,2.4967876478812627,275.64678764788124,275.64678764788124,77006.84953631832,77010.32577385237,-3.476237534050597,0.0,8546.071908451686,8546.071908451686,0.8846896889005245,3956.2795436572683,275.64678764788124,2.4967876478812627,1.0,0.002,0.12244267223991677,0.004938774234064457,0.00018912913263524424,0.0018108708670587228,0.09456456631762213,0.09456456631762213,0.0,-3.060329767379244e-13,0.9997633697012854,0.9997633697012854,0.0,0.0923484374823989,2.1857610520190288e-05,0.0,0.0,0.0,1600120.6997440206,266.63559202506747,0.0,1.0,1284429.611487736,2598.4452854889328,,,,,,,,,,,,,,,,,,,3.0,15301.819722105436,1547.3929365509089,0.3710887853340747,6.173730061729009,2.9135120937257297
3050.0,-29.788015247628024,5.114127966523449,35.04625083153617,24.497979680914455,5.03373465187139,-26.305840257587956,-39.81230983100829,1.5515596611569786,-6.5145016676711975,-6.514501667658198,40.091928553207175,41434.35921810171,25796.893372406987,25796.893372406987,67231.2525905087,77016.44635534541,77009.9998041801,25796.893372406987,102806.8931765871,102806.8931765871,102806.8931765871,130213.84751431385,125618.69560692825,4595.151907385604,0.0,90794.7738901538,55213.173273119246,39535.11179670505,27406.95433772675,66942.0661344318,20798.77417542252,1547.3962325003417,0.0,0.8786317006757072,2.727282794751623,0.001494314320929203,1.0,1.0,-6.5145016676711975,334199.97288507834,1558500.7419483408,4.663377822846993,1558500.7419483408,4.663377822846993,0.7588867379835851,0.09237004842673895,3.9365964198527297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365964198527297,1.2844693261657218,1.2847759178030247,3.064764832963268,6493.868919350188,15301.791521101033,6455.37749006188,0.0003225645540108987,23064.28300149459,2351.902331733527,19295.555311656593,1967.599058970861,0.836598966046602,0.836598966046602,35569.752542719834,35405.22815468563,1.0058119892092419,0.8,4292.892304885289,4273.035954225843,1.0058119892092419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.7866611694535,4632.441516551485,6.216438453040172,5.114127966523449,-3.6958250793325313,8.80995304585598,2.913585405700248,3.5,0.8324529730572137,0.6,0.0002386788617004135,1.0001822411878056,0.00023863537250667547,198.74727421439394,0.0,8.705996311236077e-06,24.672793546043042,0.07644870733055091,8.054710614305181e-05,0.00015813175555736168,0.000622500902792137,0.09237004845395823,0.09237004845395823,0.09237004845395823,0.092348380657929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486828.28972724837,595.9461911574539,0.0,0.09237004845395823,0.09237004842673895,0.09237004842673895,0.3710881471059626,0.3710881471059626,0.5,10.206387211054937,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27406.95433772675,20798.77417542252,0.7588867379835851,1.0043199511574106,0.6189584757496729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502158392776296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.64710063573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77718657521433,260.77718657521433,-12.372813424785647,245.11071181296126,276.4436613374879,123907.73562665824,124068.49373450593,-160.75810784769203,0.0,nan,276.4436613374879,3.293661337487947,270.1770714325294,-2.9729285674706034,263.9104815276784,-9.23951847232155,257.6438916227656,-15.506108377234398,251.3773017178636,-21.77269828213639,245.11071181296126,-28.03928818703872,1.0,1.0,26022.012520719443,26022.012520719443,275.6466558125428,2.4966558125428264,275.6466558125428,275.6466558125428,77006.38547420729,77009.9998041801,-3.614329972813721,0.0,8546.071908451686,8546.071908451686,0.8846896978222069,3956.2794019519933,275.6466558125428,2.4966558125428264,1.0,0.002,0.12246444883063462,0.00493866535425127,0.00018916273307382345,0.001810837268187629,0.09458136653691172,0.09458136653691172,0.0,1.2614523141329936e-12,0.9997642462031641,0.9997642462031641,0.0,0.09234827183710842,2.177658963052296e-05,0.0,0.0,0.0,1600120.5899004072,266.6354983323288,0.0,1.0,1284429.931305599,2598.4439910994197,,,,,,,,,,,,,,,,,,,3.0,15301.791521101033,1547.3962325003417,0.3710881471059626,6.173730061729009,2.913585405700248
3051.0,-29.789763874348868,5.113738457685264,35.04622938342544,24.497733287885808,5.033583581787669,-26.30742912880842,-39.813848573807604,1.5512488351458265,-6.514584075605342,-6.514584075619892,40.09188267807392,41433.190203079575,25796.74105511969,25796.74105511969,67229.93125819927,77016.04995649864,77009.57777206847,25796.74105511969,102806.31882718817,102806.31882718817,102806.31882718817,130213.23857171975,125618.38968937533,4594.848882344421,0.0,90795.00618005628,55212.63141325062,39535.9719631174,27406.919744531577,66942.89170764897,20798.742083217578,1547.396970043959,0.0,0.8786314290030388,2.7272744181543325,0.001494314320929203,1.0,1.0,-6.514584075605342,334198.8856474066,1558498.7601313503,4.663387064000057,1558498.7601313503,4.663387064000057,0.7588865249028027,0.09236978326628799,3.936595754963029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936595754963029,1.2844708693315328,1.2847774054736651,3.0647606333117707,6493.860020792609,15301.763510140776,6455.370251940186,0.0003225659571728668,23064.345904856313,2351.908746091307,19295.533676426476,1967.5968527913687,0.8365957463534097,0.8365957463534097,35569.74773654516,35405.22815468563,1.0058118193279635,0.8,4292.8917248309235,4273.035954225843,1.0058118193279635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.849027464613,4632.441516551485,6.216308324565832,5.113738457685264,-3.695941904050059,8.809680361735323,2.9136583855313054,3.5,0.8324738244375158,0.6,0.00023863537250667547,1.0001817003811775,0.00023859202024565092,198.74871613002315,0.0,8.643358713216107e-06,24.495278593254447,0.07645735068926413,8.05331039666899e-05,0.00015810226853998558,0.000622384719184532,0.0923697832820765,0.0923697832820765,0.0923697832820765,0.09234811248074581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486831.2007816712,595.9452430260674,0.0,0.0923697832820765,0.09236978326628799,0.09236978326628799,0.37108751257083594,0.37108751257083594,0.5,10.205737086697274,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,27406.919744531577,20798.742083217578,0.7588865249028027,1.004287827179678,0.618933379574121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450226328972091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.46958568294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7762271712868,260.7762271712868,-12.373772828713186,245.10901939211172,276.44343495047593,123913.58053672044,124073.98362417798,-160.40308745751832,0.0,nan,276.44343495047593,3.2934349504759552,270.17655183876235,-2.973448161237627,263.9096687271321,-9.240331272867877,257.64278561545495,-15.507214384545023,251.3759025037835,-21.774097496216484,245.10901939211172,-28.040980607888258,1.0,1.0,26022.012520719443,26022.012520719443,275.6465240214123,2.4965240214123128,275.6465240214123,275.6465240214123,77005.97501408399,77009.57777206847,-3.6027579844812863,0.0,8546.071908451686,8546.071908451686,0.884689739892584,3956.278733737844,275.6465240214123,2.4965240214123128,1.0,0.002,0.12248622645127712,0.004938558528586402,0.00018919633947855487,0.0018108036606382509,0.09459816973927743,0.09459816973927743,0.0,1.1680587053142233e-13,0.9997642343622828,0.9997642343622828,0.0,0.09234800564543041,2.1777620857576977e-05,0.0,0.0,0.0,1600120.4932867829,266.63541592439464,0.0,1.0,1284430.2126029194,2598.442852613752,,,,,,,,,,,,,,,,,,,3.0,15301.763510140776,1547.396970043959,0.37108751257083594,6.173730061729009,2.9136583855313054
3052.0,-29.791506916542627,5.1133501589596335,35.04620791404492,24.497491225507133,5.0334367330178535,-26.309012551600983,-39.815378934703745,1.5509423672038878,-6.514669366547309,-6.514669366532606,40.091839168020584,41432.00995337929,25796.595841692317,25796.595841692317,67228.6057950716,77015.65252576834,77009.18006962299,25796.595841692317,102805.77591131532,102805.77591131532,102805.77591131532,130212.6738981665,125618.12755415165,4594.546344014849,0.0,90795.23662707221,55212.077412504645,39536.84357174174,27406.897986851178,66943.74155859291,20798.719089744518,1547.3983902587852,0.0,0.8786311327385352,2.727265748526607,0.001494314320929203,1.0,1.0,-6.514669366547309,334197.76037609857,1558496.8804895228,4.6633971416673345,1558496.8804895228,4.6633971416673345,0.758886288398015,0.09236952155624831,3.936595012063507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936595012063507,1.284472391840288,1.2847788726580824,3.064756422225216,6493.851098005517,15301.735545477215,6455.363053211519,0.000322567368049403,23064.408797154534,2351.9151593209235,19295.51215894475,1967.594658618871,0.8365925321842738,0.8365925321842738,35569.74236647402,35405.22815468563,1.0058116295149457,0.8,4292.891076720227,4273.035954225843,1.0058116295149457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.9111637837195,4632.441516551485,6.216180256295422,5.1133501589596335,-3.6960607696905106,8.809410928650145,2.913731096975992,3.5,0.8324945991359977,0.6,0.00023859202024565092,1.0001811226266244,0.00023854881365794304,198.75015345897523,0.0,8.616206219962661e-06,24.41832842737418,0.07646596689548409,8.051918029539587e-05,0.00015807283995025506,0.0006222687532908872,0.09236952156638652,0.09236952156638652,0.09236952156638652,0.09234787253788022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486834.1201306495,595.9442923132514,0.0,0.09236952156638652,0.09236952155624831,0.09236952155624831,0.371086871474231,0.371086871474231,0.5,10.20508761413207,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27406.897986851178,20798.719089744518,0.758886288398015,1.0042552780864415,0.6189078917424368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450236787535106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.39263551706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77527039615956,260.77527039615956,-12.374729603840422,245.10733227824798,276.4432085140957,123919.46037935515,124079.42395509592,-159.9635757407486,0.0,nan,276.4432085140957,3.2932085140957383,270.17603326688953,-2.9739667331104442,263.9088580197635,-9.241141980236478,257.6416827725495,-15.508317227450505,251.37450752541093,-21.775492474589043,245.10733227824798,-28.042667721751997,1.0,1.0,26022.012520719443,26022.012520719443,275.6463921942137,2.4963921942137404,275.6463921942137,275.6463921942137,77005.57874156952,77009.18006962299,-3.6013280534680234,0.0,8546.071908451686,8546.071908451686,0.8846897868989703,3956.2779871238245,275.6463921942137,2.4963921942137404,1.0,0.002,0.12250798278182098,0.004938451266845394,0.0001892299118652257,0.0018107700875451905,0.09461495593261285,0.09461495593261285,0.0,-5.895839372271894e-13,0.9997644641745483,0.9997644641745483,0.0,0.09234776522474199,2.1756331506325886e-05,0.0,0.0,0.0,1600120.3932930701,266.63533063345267,0.0,1.0,1284430.5037411707,2598.441674299949,,,,,,,,,,,,,,,,,,,3.0,15301.735545477215,1547.3983902587852,0.371086871474231,6.173730061729009,2.913731096975992
3053.0,-29.793244528954514,5.112963055160226,35.046186444414666,24.49724863925951,5.033292283676746,-26.310590847759638,-39.81690468555314,1.550638601565676,-6.514755226081263,-6.5147552260827215,40.09179622206277,41430.84215433063,25796.452450696957,25796.452450696957,67227.2946050276,77015.25841500255,77008.78844271069,25796.452450696957,102805.24089340765,102805.24089340765,102805.24089340765,130212.11971985566,125617.87552883814,4594.244191017523,0.0,90795.47186218319,55211.5373732424,39537.704987711986,27406.878826448003,66944.58381416,20798.697946175125,1547.3999466931075,0.0,0.8786308312522844,2.727257021124781,0.001494314320929203,1.0,1.0,-6.514755226081263,334196.6276061757,1558495.0252180179,4.6634073969608725,1558495.0252180179,4.6634073969608725,0.75888604747302,0.09236926017935525,3.936595029953434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936595029953434,1.2844739014160027,1.2847803270933649,3.064752834303395,6493.843495629717,15301.70763440279,6455.354947518012,0.0003225684380417894,23064.468448322255,2351.9212420472086,19295.487930484425,1967.59218800349,0.8365893180550626,0.8365893180550626,35569.74249579189,35405.22815468563,1.005811634085875,0.8,4292.891092327524,4273.035954225843,1.005811634085875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.9730566793205,4632.441516551485,6.2160529956159465,5.112963055160226,-3.696179935184706,8.809142990344933,2.9138035242899023,3.5,0.8325152926542578,0.6,0.00023854881365794304,1.0001805609292478,0.00023850574883830188,198.7515863286819,0.0,8.587315937379314e-06,24.336453366532975,0.07647455421142146,8.050530078302598e-05,0.00015804351287491706,0.0006221533072997801,0.09236926019440216,0.09236926019440216,0.09236926019440216,0.09234763821897626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486837.03829277284,595.9433420115864,0.0,0.09236926019440216,0.09236926017935525,0.09236926017935525,0.37108622679934283,0.37108622679934283,0.5,10.204438954455629,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27406.878826448003,20798.697946175125,0.75888604747302,1.0042230569638375,0.6188826607592899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502472128402026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.31076045622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7743164836534,260.7743164836534,-12.375683516346555,245.1056504661263,276.4429825011777,123925.3729375458,124084.8579167684,-159.48497922254472,0.0,nan,276.4429825011777,3.2929825011777325,270.1755160941714,-2.9744839058285493,263.90804968716833,-9.241950312831648,257.64058328014386,-15.50941671985612,251.373116873133,-21.776883126866977,245.1056504661263,-28.044349533873685,1.0,1.0,26022.012520719443,26022.012520719443,275.646260509293,2.496260509292995,275.646260509293,275.646260509293,77005.19082961655,77008.78844271069,-3.597613094141707,0.0,8546.071908451686,8546.071908451686,0.8846897857669991,3956.2780051032014,275.646260509293,2.496260509292995,1.0,0.002,0.12252971200201876,0.004938344019591003,0.00018926344214341748,0.0018107365579090433,0.09463172107170874,0.09463172107170874,0.0,5.246063999875261e-14,0.9997647570146025,0.9997647570146025,0.0,0.0923475309588317,2.172922052354576e-05,0.0,0.0,0.0,1600120.2926326452,266.6352447739187,0.0,1.0,1284430.7968201546,2598.4404881322644,,,,,,,,,,,,,,,,,,,3.0,15301.70763440279,1547.3999466931075,0.37108622679934283,6.173730061729009,2.9138035242899023
3054.0,-29.79497664435383,5.112577135509819,35.046164983102834,24.497006053011887,5.033146140828949,-26.312164365834303,-39.81842593112958,1.5503338614658875,-6.514841434683888,-6.514841434674554,40.09175352287262,41429.676678736156,25796.310352888322,25796.310352888322,67225.98703162448,77014.86605180775,77008.39884030556,25796.310352888322,102804.70919319388,102804.70919319388,102804.70919319388,130211.5700386251,125617.62760665074,4593.94243197435,0.0,90795.70513278375,55210.99592791087,39538.56578319209,27406.860845431223,66945.42662862332,20798.67763787524,1547.4015670047247,0.0,0.8786305269382799,2.727248258263196,0.001494314320929203,1.0,1.0,-6.514841434683888,334195.4902339217,1558493.180607905,4.663417748447265,1558493.180607905,4.663417748447265,0.7588858043675739,0.09236899872638955,3.936594799186397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936594799186397,1.284475415258892,1.2847817859788166,3.064749042622165,6493.835461512179,15301.679774003587,6455.347171202233,0.0003225696216075217,23064.529057333795,2351.92742244638,19295.46468655617,1967.5898177824406,0.8365861118859835,0.8365861118859835,35569.740827685506,35405.22815468563,1.0058115751242167,0.8,4292.890891004756,4273.035954225843,1.0058115751242167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.034703967337,4632.441516551485,6.215926418212273,5.112577135509819,-3.696299238146574,8.808876373656393,2.9138756649086806,3.5,0.832535904259623,0.6,0.00023850574883830188,1.0001799922212375,0.0002384628273843184,198.75301468353274,0.0,8.559201218639785e-06,24.25677625362515,0.07648311341264011,8.049146445632613e-05,0.00015801428438197575,0.0006220382100952461,0.09236899874822532,0.09236899874822532,0.09236899874822532,0.09234740621383997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486839.9533861336,595.9423927170255,0.0,0.09236899874822532,0.09236899872638955,0.09236899872638955,0.37108557919829854,0.37108557919829854,0.5,10.203791179902653,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27406.860845431223,20798.67763787524,0.7588858043675739,1.0041908822921923,0.6188574599511537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502576058115753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.231083343315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77336525903735,260.77336525903735,-12.37663474096263,245.10397392590454,276.4427565921627,123931.23745582443,124090.27304620594,-159.03559038149373,0.0,nan,276.4427565921627,3.292756592162732,270.1750000589363,-2.974999941063686,263.9072435256775,-9.242756474322505,257.63948699239495,-15.510513007605027,251.3717304591483,-21.77826954085168,245.10397392590454,-28.046026074095437,1.0,1.0,26022.012520719443,26022.012520719443,275.64612871222386,2.4961287122238787,275.64612871222386,275.64612871222386,77004.79981561829,77008.39884030556,-3.5990246872679563,0.0,8546.071908451686,8546.071908451686,0.8846898003686027,3956.277773182329,275.64612871222386,2.4961287122238787,1.0,0.002,0.1225514116561968,0.004938236834458492,0.00018929692660533013,0.0018107030743793415,0.09464846330266506,0.09464846330266506,0.0,9.846715456895971e-13,0.999765076450234,0.999765076450234,0.0,0.09234729907332043,2.1699653069130224e-05,0.0,0.0,0.0,1600120.1915628712,266.6351585653161,0.0,1.0,1284431.091090533,2598.4392971434795,,,,,,,,,,,,,,,,,,,3.0,15301.679774003587,1547.4015670047247,0.37108557919829854,6.173730061729009,2.9138756649086806
3055.0,-29.79668896631887,5.112192056303058,35.0461433076091,24.496448027808242,5.032669360684462,-26.313753133620448,-39.81996065760029,1.5497335279892575,-6.514946349493073,-6.514946349545807,40.09170441936338,41428.74731413019,25796.209504741004,25796.209504741004,67224.9568188712,77014.71505586438,77007.8627414074,25796.209504741004,102804.0722461484,102804.0722461484,102804.0722461484,130210.9035824182,125617.26366942463,4593.6399129935735,0.0,90796.07351649117,55210.58038214241,39539.43681594307,27406.83133626981,66946.26815221287,20798.647853539012,1547.4030870998859,0.0,0.8786301457188406,2.7272375939984452,0.001494314320929203,1.0,1.0,-6.514946349493073,334194.10606998374,1558491.0593330585,4.663430715940557,1558491.0593330585,4.663430715940557,0.758885534717557,0.09236873610068984,3.9366038247000676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366038247000676,1.2844783109833373,1.284784627259398,3.064749160058908,6493.835710346545,15301.651965807456,6455.3335686875425,0.00032256865794563094,23064.569755989858,2351.931572554324,19295.42402772948,1967.5856717359632,0.8365828728592897,0.8365828728592897,35569.80606886472,35405.22815468563,1.005813881169564,0.8,4292.898764923919,4273.035954225843,1.005813881169564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.0961045787135,4632.441516551485,6.215810153475865,5.112192056303058,-3.6964326698388734,8.80862472614193,2.9139475175727414,3.5,0.8325564335922119,0.6,0.0002384628273843184,1.000177937718019,0.00023842040340180787,198.7544267338713,0.0,8.530768373819794e-06,24.176197571405297,0.07649164418101392,8.047750774324138e-05,0.000157985319641077,0.0006219256135455265,0.09236873610189478,0.09236873610189478,0.09236873610189478,0.09234709576090223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486842.8444444439,595.9414509164747,0.0,0.09236873610189478,0.09236873610068984,0.09236873610068984,0.3710849289684667,0.3710849289684667,0.5,10.203141969939802,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,5.275069270282984e-11,27406.83133626981,20798.647853539012,0.758885534717557,1.004162870826865,0.6188357985830579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502679660457691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.15050466109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77238797506396,260.77238797506396,-12.377612024936013,245.1023021121091,276.44247383801235,123933.74268373889,124097.13514655332,-163.39246281444764,0.0,nan,276.44247383801235,3.29247383801237,270.1744394928523,-2.9755605071476907,263.9064051476667,-9.243594852333274,257.63837080246014,-15.511629197539833,251.37033645728286,-21.779663542717117,245.1023021121091,-28.047697887890877,1.0,1.0,26022.012520719443,26022.012520719443,275.6459610669071,2.495961066907114,275.6459610669071,275.6459610669071,77003.56029557549,77007.8627414074,-4.302445831912337,0.0,8546.071908451686,8546.071908451686,0.8846892292861918,3956.286843823568,275.6459610669071,2.495961066907114,1.0,0.002,0.12257316281738388,0.004938126005149411,0.00018933048333551867,0.001810669516800181,0.09466524166775933,0.09466524166775933,0.0,1.3569961127002372e-13,0.9997645181481849,0.9997645181481849,0.0,0.09234698493966302,2.1751161026810747e-05,0.0,0.0,0.0,1600120.068562055,266.6350536505069,0.0,1.0,1284431.449213774,2598.437847726627,,,,,,,,,,,,,,,,,,,3.0,15301.651965807456,1547.4030870998859,0.3710849289684667,6.173730061729009,2.9139475175727414
3056.0,-29.798407961717754,5.111809362351975,35.046120022746955,24.496433638874464,5.032763125459722,-26.315290853024873,-39.821449912246294,1.5496460165948531,-6.514966608681732,-6.5149666086772,40.091614622723164,41427.444050001846,25795.923273700326,25795.923273700326,67223.36732370217,77014.15782527773,77007.01053036873,25795.923273700326,102802.93380406906,102802.93380406906,102802.93380406906,130209.49800408051,125616.17145624362,4593.3265478368785,0.0,90796.2104350233,55209.97303719298,39540.26377536701,27406.564200011442,66946.82797537846,20798.451231166284,1547.3912757520363,0.0,0.8786303773150141,2.7272355347185937,0.001494314320929203,1.0,1.0,-6.514966608681732,334193.83878661436,1558487.1801180765,4.6634228380050535,1558487.1801180765,4.6634228380050535,0.7588857574185677,0.09236836545347085,3.936597527504993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936597527504993,1.284478807764147,1.284785069663134,3.0647430722172118,6493.822810940513,15301.624496402612,6455.329417987848,0.00032257111621513383,23064.64143225984,2351.9388814997824,19295.411621010328,1967.584406602696,0.836579735162169,0.836579735162169,35569.7605494163,35405.22815468563,1.0058122722176601,0.8,4292.89327120873,4273.035954225843,1.0058122722176601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.157171606546,4632.441516551485,6.215649722903048,5.111809362351975,-3.6965016054558024,8.808310967807778,2.914018980571218,3.5,0.8325768515917765,0.6,0.00023842040340180787,1.0001786337652037,0.00023837782107408837,198.75584430515045,0.0,8.431954323645188e-06,23.896158553210462,0.07650007613533757,8.04639666869907e-05,0.00015795643671481717,0.0006218109182250482,0.09236836545691088,0.09236836545691088,0.09236836545691088,0.09234634548686278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486845.59369255346,595.9405531997552,0.0,0.09236836545691088,0.09236836545347085,0.09236836545347085,0.3710842668140433,0.3710842668140433,0.5,10.202481371416106,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27406.564200011442,20798.451231166284,0.7588857574185677,1.0041307311591434,0.618811156597859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502782080290744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.870465642896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7714406308451,260.7714406308451,-12.378559369154857,245.1006381994765,276.4422430622095,123942.50173064512,124100.88855458701,-158.38682394189098,0.0,nan,276.4422430622095,3.292243062209536,270.1739220896791,-2.976077910320896,263.90560111712807,-9.244398882871906,257.6372801445606,-15.5127198554394,251.36895917201713,-21.78104082798285,245.1006381994765,-28.049361800523485,1.0,1.0,26022.012520719443,26022.012520719443,275.64584108815626,2.4958410881562827,275.64584108815626,275.64584108815626,77003.841370683,77007.01053036873,-3.169159685727209,0.0,8546.071908451686,8546.071908451686,0.8846896277363716,3956.2805151425177,275.64584108815626,2.4958410881562827,1.0,0.002,0.12259527964243645,0.004938029129628388,0.00018936463781591323,0.0018106353624911605,0.09468231890795661,0.09468231890795661,0.0,3.070738108235105e-13,0.9997605584482991,0.9997605584482991,0.0,0.0923462486287186,2.2116824752251038e-05,0.0,0.0,0.0,1600120.0448104178,266.63503339131825,0.0,1.0,1284431.51836782,2598.4375678425504,,,,,,,,,,,,,,,,,,,3.0,15301.624496402612,1547.3912757520363,0.3710842668140433,6.173730061729009,2.914018980571218
3057.0,-29.800111587311953,5.111426781613808,35.04609783830775,24.495987826399528,5.032401852112159,-26.31686024351,-39.82296658270059,1.5491505099509346,-6.515109407948671,-6.515109407944819,40.09159981157796,41426.44196384435,25795.90970271314,25795.90970271314,67222.35166655749,77013.9264551038,77006.85110228806,25795.90970271314,102802.76080500119,102802.76080500119,102802.76080500119,130209.47569833163,125616.44967883588,4593.026019495755,0.0,90796.52864653473,55209.51620392572,39541.124936232234,27406.714893330438,66947.83982956267,20798.54940037011,1547.4023070375933,0.0,0.878629660737499,2.7272210196778137,0.001494314320929203,1.0,1.0,-6.515109407948671,334191.95481319143,1558486.5402775432,4.663447212990855,1558486.5402775432,4.663447212990855,0.7588851666943688,0.09236815738144748,3.9366031060610864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9366031060610864,1.2844812126372922,1.2847874204106324,3.0647416772865577,6493.819855249843,15301.596836229244,6455.318150515061,0.000322570988532065,23064.689581415423,2351.9437913472416,19295.37794178015,1967.5809722769907,0.8365765285359648,0.8365765285359648,35569.800874163746,35405.22815468563,1.0058136975551861,0.8,4292.8981379785455,4273.035954225843,1.0058136975551861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.218304476752,4632.441516551485,6.215554896205737,5.111426781613808,-3.696663308820744,8.808090090434552,2.9140905213231463,3.5,0.8325972918066132,0.6,0.00023837782107408837,1.0001770389113591,0.00023833562639425342,198.75724921925763,0.0,8.46348649836843e-06,23.985520736376134,0.07650853962183594,8.045017851711239e-05,0.00015792764255697598,0.0006216984482226967,0.09236815734125395,0.09236815734125395,0.09236815734125395,0.09234643701143853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486848.6620719954,595.9395554569899,0.0,0.09236815734125395,0.09236815738144748,0.09236815738144748,0.371083552813962,0.371083552813962,0.5,10.201829762633963,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27406.714893330438,20798.54940037011,0.7588851666943688,1.0041003837867462,0.6187868356814608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502884900672917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.95982782606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7704778129292,260.7704778129292,-12.37952218707079,245.09897926949688,276.44197635635044,123946.16361351669,124107.13748745408,-160.97387393738495,0.0,nan,276.44197635635044,3.2919763563504603,270.1733769389873,-2.976623061012674,263.9047775215974,-9.245222478402582,257.6361781042635,-15.513821895736498,251.3675786868796,-21.78242131312038,245.09897926949688,-28.051020730503097,1.0,1.0,26022.012520719443,26022.012520719443,275.64567963375885,2.4956796337588685,275.64567963375885,275.64567963375885,77002.92449226652,77006.85110228806,-3.9266100215318147,0.0,8546.071908451686,8546.071908451686,0.8846892747575262,3956.2861215913917,275.64567963375885,2.4956796337588685,1.0,0.002,0.12261711810554446,0.004937911003034874,0.00018939831462473422,0.0018106016852988671,0.09469915731236711,0.09469915731236711,0.0,-7.639852292462557e-14,0.9997635715267261,0.9997635715267261,0.0,0.09234631891901866,2.183846242881666e-05,0.0,0.0,0.0,1600119.8773940452,266.6348905920513,0.0,1.0,1284432.0058080058,2598.435595048913,,,,,,,,,,,,,,,,,,,3.0,15301.596836229244,1547.4023070375933,0.371083552813962,6.173730061729009,2.9140905213231463
3058.0,-29.801820068739875,5.111046231631254,35.046074681655504,24.495951225422345,5.0324667599972495,-26.318391385859876,-39.824447280820436,1.5490380769679388,-6.5151484366808745,-6.515148436738126,40.09152738418418,41425.144576373175,25795.66599724395,25795.66599724395,67220.81057361713,77013.38851439867,77006.19176299988,25795.66599724395,102801.85776024383,102801.85776024383,102801.85776024383,130208.39203107235,125615.67662807449,4592.715402997853,0.0,90796.66801429895,55208.897385262826,39541.967365595694,27406.534270828524,66948.50163642422,20798.41426999845,1547.3950565152713,0.0,0.878629724742735,2.7272170525557695,0.001494314320929203,1.0,1.0,-6.5151484366808745,334191.4399023794,1558483.41141893,4.663445035797979,1558483.41141893,4.663445035797979,0.7588852375302431,0.09236781708500984,3.936596445315863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936596445315863,1.284481825479066,1.2847879791973806,3.064735029510949,6493.80576941104,15301.56942666445,6455.314866720567,0.00032257375641730384,23064.76401012287,2351.951380963211,19295.368126298654,1967.5799713764288,0.8365734033883949,0.8365734033883949,35569.75272678083,35405.22815468563,1.0058119957151475,0.8,4292.892327099502,4273.035954225843,1.0058119957151475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.27892090666,4632.441516551485,6.2154053953580295,5.111046231631254,-3.696746238640907,8.807792470272162,2.914161458404386,3.5,0.8326175595441103,0.6,0.00023833562639425342,1.0001775460483273,0.0002382933183572363,198.75865815533257,0.0,8.386498495682633e-06,23.767336736764584,0.07651692612033163,8.043671948164587e-05,0.00015789890691260755,0.0006215842756714312,0.09236781708620903,0.09236781708620903,0.09236781708620903,0.09234587670912271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486851.4837803881,595.9386350420821,0.0,0.09236781708620903,0.09236781708500984,0.09236781708500984,0.371082868567049,0.371082868567049,0.5,10.20117155106919,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,27406.534270828524,20798.41426999845,0.7588852375302431,1.004067438860271,0.61876133989286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450298680309444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.741643826455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7695406370434,260.7695406370434,-12.380459362956572,245.09732745189788,276.44175382218293,123954.4117310873,124111.09850547435,-156.6867743870557,0.0,nan,276.44175382218293,3.2917538221829545,270.1728685481257,-2.9771314518742997,263.9039832740622,-9.24601672593775,257.6350980000288,-15.514901999971187,251.3662127259629,-21.78378727403708,245.09732745189788,-28.052672548102095,1.0,1.0,26022.012520719443,26022.012520719443,275.6455634538141,2.4955634538141,275.6455634538141,275.6455634538141,77003.10941884076,77006.19176299988,-3.0823441591201117,0.0,8546.071908451686,8546.071908451686,0.884689696211047,3956.2794275424426,275.6455634538141,2.4955634538141,1.0,0.002,0.12263915847655425,0.004937811015462334,0.0001894323436896762,0.0018105676562163635,0.0947161718448381,0.0947161718448381,0.0,-9.396042971454577e-14,0.9997613847345401,0.9997613847345401,0.0,0.09234577671381615,2.2040371193688697e-05,0.0,0.0,0.0,1600119.8316371143,266.6348515633191,0.0,1.0,1284432.1390311199,2598.4350558616875,,,,,,,,,,,,,,,,,,,3.0,15301.56942666445,1547.3950565152713,0.371082868567049,6.173730061729009,2.914161458404386
3059.0,-29.80352481561606,5.110666279193261,35.046052708529764,24.49577118912714,5.032379514805817,-26.319934382576015,-39.825941040739394,1.5487890810633995,-6.515264482818168,-6.515264482813721,40.09151522670732,41423.95593168456,25795.594288659737,25795.594288659737,67219.5502203443,77012.9587290397,77006.14952785267,25795.594288659737,102801.7438165124,102801.7438165124,102801.7438165124,130208.41674394382,125616.00068221596,4592.416061727857,0.0,90796.86703573598,55208.33643315099,39542.811780649994,27406.672927431417,66949.4847080814,20798.505382686588,1547.4048676662298,0.0,0.8786291428720421,2.7272052569345395,0.001494314320929203,1.0,1.0,-6.515264482818168,334189.9088952488,1558482.886217736,4.663464828635025,1558482.886217736,4.663464828635025,0.7588847226278715,0.09236759935885747,3.936593551814464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936593551814464,1.284483077119074,1.284789176788928,3.06472979048017,6493.7946685334855,15301.5418630336,6455.309399771896,0.00032257574486062085,23064.831520105923,2351.9582650656366,19295.35178522323,1967.578305050474,0.8365702462817998,0.8365702462817998,35569.73181102008,35405.22815468563,1.005811256417011,0.8,4292.889802788761,4273.035954225843,1.005811256417011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.339515364024,4632.441516551485,6.2152973734239705,5.110666279193261,-3.6968873870211927,8.807553666214453,2.9142323704623383,3.5,0.8326378201320966,0.6,0.0002382933183572363,1.0001771603925735,0.0002382511096971113,198.76006402914643,0.0,8.409088666710605e-06,23.831357281457855,0.07652533520899835,8.042314382806815e-05,0.00015787017452916814,0.0006214707110753473,0.09236759938522271,0.09236759938522271,0.09236759938522271,0.0923460016535115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486854.5472583668,595.9376390174539,0.0,0.09236759938522271,0.09236759935885747,0.09236759935885747,0.3710821516403239,0.3710821516403239,0.5,10.200523622860596,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27406.672927431417,20798.505382686588,0.7588847226278715,1.0040338699161084,0.6187344997844967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503088997339897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.805664371146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76861094840575,260.76861094840575,-12.381389051594226,245.09568071534412,276.44154118146497,123960.70581694043,124116.14079606433,-155.43497912386835,0.0,nan,276.44154118146497,3.291541181464993,270.17236908824947,-2.9776309117505093,263.90319699499173,-9.246803005008246,257.63402490180187,-15.515975098198112,251.36485280858244,-21.785147191417536,245.09568071534412,-28.05431928465586,1.0,1.0,26022.012520719443,26022.012520719443,275.64544246568465,2.4954424656846754,275.64544246568465,275.64544246568465,77002.86208193084,77006.14952785267,-3.287445921829203,0.0,8546.071908451686,8546.071908451686,0.8846898792950825,3956.2765195735365,275.64544246568465,2.4954424656846754,1.0,0.002,0.1226608687544062,0.00493769833252701,0.00018946583288515103,0.0018105341691276467,0.09473291644257552,0.09473291644257552,0.0,2.0127979144524133e-12,0.9997649578881582,0.9997649578881582,0.0,0.0923458890832384,2.1710275619061e-05,0.0,0.0,0.0,1600119.6955855535,266.6347355171818,0.0,1.0,1284432.535150083,2598.433452670208,,,,,,,,,,,,,,,,,,,3.0,15301.5418630336,1547.4048676662298,0.3710821516403239,6.173730061729009,2.9142323704623383
