time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3060.0,-29.805231144337935,5.11028743566661,35.0460311236183,24.495586368162208,5.032289694631068,-26.321479060403654,-39.82743504513053,1.548537609923796,-6.5153532591272665,-6.515353259118084,40.09148248401994,41422.76798338123,25795.461217148444,25795.461217148444,67218.22920052968,77012.53224911037,77005.89503277771,25795.461217148444,102801.35624992616,102801.35624992616,102801.35624992616,130208.05382423812,125615.93731814058,4592.116506097539,0.0,90797.07112948217,55207.77941903325,39543.65745605435,27406.69757431196,66950.3550303663,20798.515787263346,1547.4085733063073,0.0,0.8786287868192706,2.72719623320849,0.001494314320929203,1.0,1.0,-6.5153532591272665,334188.73766514444,1558481.4717383874,4.663476940087606,1558481.4717383874,4.663476940087606,0.7588844197980862,0.09236734613585988,3.9365912751859806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365912751859806,1.2844843401303463,1.2847903858819976,3.0647250045777166,6493.784527780479,15301.51431726889,6455.303263112938,0.0003225774847306791,23064.89670436831,2351.9649120105555,19295.33344233894,1967.5764345968237,0.8365670867576248,0.8365670867576248,35569.71535434134,35405.22815468563,1.0058106747317226,0.8,4292.88781664198,4273.035954225843,1.0058106747317226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.399721301551,4632.441516551485,6.215175151625896,5.11028743566661,-3.697007859089261,8.807295294755871,2.9143028285295958,3.5,0.832657951008456,0.6,0.0002382511096971113,1.0001773272708838,0.00023820886876851224,198.76147122500325,0.0,8.389395989028786e-06,23.77554823290758,0.07653372460498738,8.040956807128846e-05,0.00015784154162582284,0.000621357635626119,0.09236734617484187,0.09236734617484187,0.09236734617484187,0.09234587982321814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486857.49223895546,595.9366804863911,0.0,0.09236734617484187,0.09236734613585988,0.09236734613585988,0.37108146967627864,0.37108146967627864,0.5,10.199879637729087,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27406.69757431196,20798.515787263346,0.7588844197980862,1.0040010866266784,0.6187087128155382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503190969569577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.749855322596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76768700782225,260.76768700782225,-12.38231299217773,245.0940378393861,276.4413361762484,123966.87040609696,124121.34436998852,-154.4739638915588,0.0,nan,276.4413361762484,3.2913361762484215,270.1718765088896,-2.9781234911103525,263.9024168414587,-9.24758315854126,257.632957174167,-15.51704282583296,251.36349750678374,-21.786502493216233,245.0940378393861,-28.055962160613888,1.0,1.0,26022.012520719443,26022.012520719443,275.64532391019316,2.4953239101931786,275.64532391019316,275.64532391019316,77002.59815325207,77005.89503277771,-3.296879525645636,0.0,8546.071908451686,8546.071908451686,0.884690023346952,3956.2742315619107,275.64532391019316,2.4953239101931786,1.0,0.002,0.12268244202513319,0.004937591214034235,0.0001894991210603197,0.0018105008819271472,0.09474956053015986,0.09474956053015986,0.0,2.987467044579528e-12,0.99976644054244,0.99976644054244,0.0,0.09234577286860013,2.1573267259746735e-05,0.0,0.0,0.0,1600119.5915047918,266.6346467408727,0.0,1.0,1284432.83818437,2598.432226216404,,,,,,,,,,,,,,,,,,,3.0,15301.51431726889,1547.4085733063073,0.37108146967627864,6.173730061729009,2.9143028285295958
3061.0,-29.80692556616952,5.109909644354766,35.04600984289422,24.49532914850863,5.032128565595165,-26.323020152995106,-39.82892475379629,1.5482231514760612,-6.515445039018346,-6.515445039035552,40.09144809293843,41421.64813765758,25795.33495189052,25795.33495189052,67216.9830895481,77012.16661187087,77005.60371295904,25795.33495189052,102800.93866484956,102800.93866484956,102800.93866484956,130207.65675914312,125615.83825471287,4591.818504430258,0.0,90797.31479936531,55207.26550601905,39544.49921482918,27406.71809429357,66951.21730912275,20798.523016219337,1547.412155987013,0.0,0.8786284207734233,2.7271869042061376,0.001494314320929203,1.0,1.0,-6.515445039018346,334187.52681202575,1558479.9860495236,4.663489391470136,1558479.9860495236,4.663489391470136,0.7588841153713277,0.09236709475175742,3.9365923288120763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365923288120763,1.284485897738459,1.2847918896005295,3.064722108466174,6493.778391267645,15301.486682989642,6455.294254901027,0.0003225781828264307,23064.952429748984,2351.97059441797,19295.306516190707,1967.5736888938332,0.8365638981896959,0.8365638981896959,35569.722970510076,35405.22815468563,1.0058109439362957,0.8,4292.888735832861,4273.035954225843,1.0058109439362957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.459671395687,4632.441516551485,6.215054956362519,5.109909644354766,-3.697130517974755,8.807040162329521,2.9143729878643785,3.5,0.8326779965326796,0.6,0.00023820886876851224,1.000176092209707,0.00023816692942763023,198.76286861869065,0.0,8.395869114257344e-06,23.79389306980531,0.07654212047410164,8.039603345837845e-05,0.0001578128353101338,0.0006212447968699563,0.09236709476951073,0.09236709476951073,0.09236709476951073,0.09234573926631026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486860.4132565679,595.935729658889,0.0,0.09236709476951073,0.09236709475175742,0.09236709475175742,0.37108079735135,0.37108079735135,0.5,10.19923897271348,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,27406.71809429357,20798.523016219337,0.7588841153713277,1.0039695436633853,0.6186840180426934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503293037789955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.768200159495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76676236999054,260.76676236999054,-12.383237630009432,245.09239953048257,276.44112520949784,123972.30483566891,124126.89537218685,-154.59053651792925,0.0,nan,276.44112520949784,3.2911252094978636,270.1713800737098,-2.9786199262901505,263.90163493786736,-9.24836506213262,257.6318898020839,-15.518110197916087,251.3621446663016,-21.78785533369839,245.09239953048257,-28.05760046951741,1.0,1.0,26022.012520719443,26022.012520719443,275.64519804212125,2.495198042121274,275.64519804212125,275.64519804212125,77002.15321962918,77005.60371295904,-3.450493329859455,0.0,8546.071908451686,8546.071908451686,0.8846899566795945,3956.2752904561366,275.64519804212125,2.495198042121274,1.0,0.002,0.12270390471996177,0.0049374840025215505,0.0001895322372543594,0.0018104677630584234,0.0947661186271797,0.0947661186271797,0.0,3.1278278578295016e-13,0.9997676370044156,0.9997676370044156,0.0,0.09234563205692747,2.1462694829944495e-05,0.0,0.0,0.0,1600119.4839025307,266.63455496098163,0.0,1.0,1284433.1514711087,2598.4309582693204,,,,,,,,,,,,,,,,,,,3.0,15301.486682989642,1547.412155987013,0.37108079735135,6.173730061729009,2.9143729878643785
3062.0,-29.808614943537506,5.109533136944345,35.04598848742109,24.495094490144425,5.031985073299892,-26.324554941916396,-39.83040964286772,1.547925070867759,-6.515524043351206,-6.515524043363194,40.09140337429841,41420.51028164944,25795.1808842474,25795.1808842474,67215.69116589683,77011.78366892807,77005.20297703844,25795.1808842474,102800.38386128584,102800.38386128584,102800.38386128584,130207.06828154108,125615.54869577839,4591.519585762695,0.0,90797.53953982296,55206.73386133724,39545.33964276191,27406.68442025525,66952.02406301716,20798.49182121718,1547.4128505068204,0.0,0.8786281631189146,2.7271788738004967,0.001494314320929203,1.0,1.0,-6.515524043351206,334186.4845097491,1558478.0542134077,4.663498155826654,1558478.0542134077,4.663498155826654,0.7588839095708271,0.09236682321631787,3.9365914940978364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365914940978364,1.2844873781447526,1.2847933164861287,3.064717926449107,6493.7695300753085,15301.45923036747,6455.287259141121,0.0003225795936136415,23065.014410551983,2351.976914700941,19295.28560539619,1967.5715565862138,0.8365607435549148,0.8365607435549148,35569.71693675248,35405.22815468563,1.005810730664347,0.8,4292.8880076222395,4273.035954225843,1.005810730664347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.519352618615,4632.441516551485,6.214928468644026,5.109533136944345,-3.6972433619826255,8.80677649892697,2.9144428332114165,3.5,0.832697952346119,0.6,0.00023816692942763023,1.0001755703509119,0.00023812512171644953,198.76426186940915,0.0,8.335983701685407e-06,23.62417781057644,0.07655045645780333,8.038254472927233e-05,0.00015778438469835792,0.0006211326667050165,0.0923668232318756,0.0923668232318756,0.0923668232318756,0.09234548171451022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486863.28233761725,595.9347951995962,0.0,0.0923668232318756,0.09236682321631787,0.09236682321631787,0.37108013220531344,0.37108013220531344,0.5,10.198598727085662,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27406.68442025525,20798.49182121718,0.7588839095708271,1.0039381498404216,0.6186595679715862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503394395126967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.59848490026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.765839223611,260.765839223611,-12.384160776388967,245.09076598991038,276.44091245732903,123977.90756173177,124132.24874133305,-154.3411796013019,0.0,nan,276.44091245732903,3.290912457329057,270.1708831638143,-2.9791168361856535,263.90085387036,-9.249146129639996,257.6308245768546,-15.519175423145384,251.36079528339792,-21.789204716602057,245.09076598991038,-28.059234010089597,1.0,1.0,26022.012520719443,26022.012520719443,275.64507214655225,2.4950721465522747,275.64507214655225,275.64507214655225,77001.76081102477,77005.20297703844,-3.4421660136722494,0.0,8546.071908451686,8546.071908451686,0.8846900094954778,3956.2744515683257,275.64507214655225,2.4950721465522747,1.0,0.002,0.12272535102275337,0.004937379205109934,0.00018956533309386113,0.001810434667091989,0.09478266654693056,0.09478266654693056,0.0,1.8585003327964422e-13,0.9997678137910372,0.9997678137910372,0.0,0.09234537691380133,2.1446302516535335e-05,0.0,0.0,0.0,1600119.391278172,266.63447595664877,0.0,1.0,1284433.421148894,2598.4298668189117,,,,,,,,,,,,,,,,,,,3.0,15301.45923036747,1547.4128505068204,0.37108013220531344,6.173730061729009,2.9144428332114165
3063.0,-29.810298940269867,5.109157853417129,35.04596714332408,24.494864232279383,5.031845736005674,-26.32608447268051,-39.83188992189241,1.547631267466848,-6.515605873609843,-6.515605873706536,40.091360991669035,41419.37553898753,25795.034018378738,25795.034018378738,67214.40955736626,77011.39957435527,77004.82573006139,25795.034018378738,102799.85974844013,102799.85974844013,102799.85974844013,130206.5231671932,125615.30177197425,4591.221395218949,0.0,90797.76229507662,55206.20440297975,39546.175435663194,27406.66341875307,66952.83885441626,20798.46961028515,1547.4142186090762,0.0,0.8786278812914802,2.727170556172964,0.001494314320929203,1.0,1.0,-6.515605873609843,334185.404927796,1558476.223295026,4.66350774245138,1558476.223295026,4.66350774245138,0.7588836806764938,0.09236655566352195,3.936590558578293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936590558578293,1.2844888382822581,1.284794723267075,3.0647137143228744,6493.760605085263,15301.431822321994,6455.280329902222,0.0003225810223301923,23065.07647771944,2351.983243790636,19295.264893437416,1967.5694445541972,0.8365575944253376,0.8365575944253376,35569.71017432031,35405.22815468563,1.005810491636346,0.8,4292.8871914683195,4273.035954225843,1.005810491636346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.578826196877,4632.441516551485,6.214804030601774,5.109157853417129,-3.697358185718022,8.80651603913515,2.9145124362165307,3.5,0.8327178389190087,0.6,0.00023812512171644953,1.0001750135298741,0.0002380834538907795,198.76565069975496,0.0,8.309878853281944e-06,23.55019667020103,0.0765587663366566,8.036909996021292e-05,0.00015775602175623662,0.0006210208658044729,0.09236655566963792,0.09236655566963792,0.09236655566963792,0.09234525209378815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486866.1572411025,595.9338589607345,0.0,0.09236655566963792,0.09236655566352195,0.09236655566352195,0.37107946263925057,0.37107946263925057,0.5,10.197959617102804,9.669065548223443e-11,9.669065548223443e-11,9.669065548223443e-11,9.669065548223443e-11,9.669065548223443e-11,9.669065548223443e-11,27406.66341875307,20798.46961028515,0.7588836806764938,1.003906790323242,0.618635090724842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503495452058663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.52450375989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7649181643759,260.7649181643759,-12.385081835624078,245.08913731784037,276.4406990109204,123983.55254265302,124137.54476914763,-153.9922264946331,0.0,nan,276.4406990109204,3.2906990109204344,270.17038667230014,-2.9796133276998376,263.90007433369533,-9.249925666304648,257.6297619950445,-15.520238004955502,251.35944965645479,-21.790550343545192,245.08913731784037,-28.06086268215961,1.0,1.0,26022.012520719443,26022.012520719443,275.64494617347515,2.494946173475171,275.64494617347515,275.64494617347515,77001.38265926445,77004.82573006139,-3.4430707969440846,0.0,8546.071908451686,8546.071908451686,0.8846900686897349,3956.2735113711847,275.64494617347515,2.494946173475171,1.0,0.002,0.12274675983275753,0.004937274046007987,0.00018959836990890252,0.001810401628974924,0.09479918495445126,0.09479918495445126,0.0,-1.116173559828626e-12,0.9997682190086035,0.9997682190086035,0.0,0.09234514685167837,2.140881184357437e-05,0.0,0.0,0.0,1600119.2953406149,266.63439412639013,0.0,1.0,1284433.7004727237,2598.428736329351,,,,,,,,,,,,,,,,,,,3.0,15301.431822321994,1547.4142186090762,0.37107946263925057,6.173730061729009,2.9145124362165307
3064.0,-29.811977686717054,5.108783774323109,35.04594582858479,24.49462863095107,5.031706572296914,-26.32760926081654,-39.83336192378772,1.547338145690707,-6.5156884074766594,-6.5156884074837285,40.091319150704365,41418.24511350523,25794.88948610441,25794.88948610441,67213.13459960965,77011.02301424745,77004.4533703841,25794.88948610441,102799.34285648851,102799.34285648851,102799.34285648851,130205.98779141149,125615.06397233171,4590.923819079771,0.0,90797.99581654764,55205.682532048435,39547.01476055467,27406.644934922973,66953.65969547765,20798.44918565511,1547.415721947531,0.0,0.8786275935968756,2.727162167047603,0.001494314320929203,1.0,1.0,-6.5156884074766594,334184.3160659639,1558474.4157760306,4.6635175286574695,1558474.4157760306,4.6635175286574695,0.758883447245768,0.09236628903592616,3.936591118886571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936591118886571,1.2844902949468149,1.284796126753814,3.0647106750227087,6493.754165172917,15301.404465756004,6455.271669878198,0.0003225818079160768,23065.132515522473,2351.9889580562653,19295.239008046083,1967.5668049788749,0.8365544396963984,0.8365544396963984,35569.7142245262,35405.22815468563,1.0058106347967628,0.8,4292.887680285262,4273.035954225843,1.0058106347967628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.63807849447,4632.441516551485,6.21468048967083,5.108783774323109,-3.697473394601482,8.80625716892459,2.9145817809140615,3.5,0.8327376516897319,0.6,0.0002380834538907795,1.0001744702345274,0.00023804192266070555,198.76703521707003,0.0,8.282132482547588e-06,23.471563455539865,0.07656704846913916,8.035573243039217e-05,0.00015772772146038734,0.0006209095475031756,0.09236628904512437,0.09236628904512437,0.09236628904512437,0.09234502750552702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486869.0286852805,595.9329238704048,0.0,0.09236628904512437,0.09236628903592616,0.09236628903592616,0.3710787915290058,0.3710787915290058,0.5,10.197321769058554,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27406.644934922973,20798.44918565511,0.758883447245768,1.0038754401971777,0.6186106226588061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503596188463141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.44587054523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76399930592,260.76399930592,-12.386000694079996,245.0875135375597,276.440485074279,123989.23608290975,124142.86036510002,-153.62428219027166,0.0,nan,276.440485074279,3.2904850742790472,270.16989076694034,-2.980109233059636,263.89929645960586,-9.250703540394113,257.62870215223734,-15.52129784776264,251.3581078448975,-21.791892155102488,245.0875135375597,-28.06248646244029,1.0,1.0,26022.012520719443,26022.012520719443,275.64482006884094,2.4948200688409656,275.64482006884094,275.64482006884094,77001.0072866013,77004.4533703841,-3.446083782793721,0.0,8546.071908451686,8546.071908451686,0.8846900332366733,3956.274074481004,275.64482006884094,2.4948200688409656,1.0,0.002,0.1227681265233324,0.004937168940908132,0.00018963134137966865,0.0018103686579202074,0.09481567068983432,0.09481567068983432,0.0,-7.001239865633835e-13,0.9997686743498078,0.9997686743498078,0.0,0.09234492234405907,2.1366691867079786e-05,0.0,0.0,0.0,1600119.1985780534,266.6343115925233,0.0,1.0,1284433.9821981527,2598.427596120667,,,,,,,,,,,,,,,,,,,3.0,15301.404465756004,1547.415721947531,0.3710787915290058,6.173730061729009,2.9145817809140615
3065.0,-29.813646399012153,5.108410752998861,35.045924454029524,24.49429454226049,5.031456889628722,-26.329136070149325,-39.834837907087035,1.546946560775478,-6.515778685900273,-6.515778685889032,40.09127479531474,41417.18822832668,25794.762559488427,25794.762559488427,67211.9507878151,77010.72139246088,77004.02164843277,25794.762559488427,102798.7842079212,102798.7842079212,102798.7842079212,130205.40627201053,125614.77991622013,4590.626355790407,0.0,90798.261465675,55205.190069804,39547.85710652333,27406.62206408933,66954.47917061266,20798.42512118973,1547.4172013041355,0.0,0.8786272735405167,2.7271529907527565,0.001494314320929203,1.0,1.0,-6.515778685900273,334183.1250340733,1558472.499638577,4.66352841568429,1558472.499638577,4.66352841568429,0.7588832024812622,0.09236602225652543,3.9365930749007463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365930749007463,1.2844922117492954,1.2847979906633584,3.0647076244547,6493.747701385364,15301.377158237503,6455.263050318059,0.00032258260121220797,23065.188536908732,2351.9946706478495,19295.213243604005,1967.5641777369444,0.836551290822009,0.836551290822009,35569.728363634815,35405.22815468563,1.0058111345641503,0.8,4292.889386725882,4273.035954225843,1.0058111345641503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.697106247213,4632.441516551485,6.214561530077619,5.108410752998861,-3.6975943603676265,8.806005113366487,2.914650863476394,3.5,0.8327573895646839,0.6,0.00023804192266070555,1.0001734296819285,0.00023800064628432167,198.7684114757113,0.0,8.255039470717003e-06,23.39478186001199,0.07657530350860987,8.034233080841634e-05,0.0001576995918522892,0.0006207991212003959,0.09236602225764433,0.09236602225764433,0.09236602225764433,0.0923447714298911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486871.8864181382,595.9319931102303,0.0,0.09236602225764433,0.09236602225652543,0.09236602225652543,0.3710781193917722,0.3710781193917722,0.5,10.196684244976781,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27406.62206408933,20798.42512118973,0.7588832024812622,1.0038454726314332,0.6185872661750959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503696612125343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.3690889497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76307311308074,260.76307311308074,-12.386926886919241,245.0858944880796,276.44025173808114,123993.73727691981,124148.58779425942,-154.8505173395975,0.0,nan,276.44025173808114,3.2902517380811673,270.1693802880847,-2.980619711915267,263.89850883809294,-9.25149116190704,257.6276373880715,-15.522362611928486,251.35676593807474,-21.793234061925233,245.0858944880796,-28.06410551192039,1.0,1.0,26022.012520719443,26022.012520719443,275.64467927343134,2.494679273431359,275.64467927343134,275.64467927343134,77000.35823321981,77004.02164843277,-3.6634152129554423,0.0,8546.071908451686,8546.071908451686,0.8846899094714225,3956.27604027525,275.64467927343134,2.494679273431359,1.0,0.002,0.12278948380784122,0.004937062460918128,0.00018966429529137778,0.001810335705052107,0.09483214764568888,0.09483214764568888,0.0,3.434847892225257e-13,0.9997687755367076,0.9997687755367076,0.0,0.09234466497260271,2.1357283922717004e-05,0.0,0.0,0.0,1600119.092735676,266.6342213140997,0.0,1.0,1284434.2903591187,2598.426348922023,,,,,,,,,,,,,,,,,,,3.0,15301.377158237503,1547.4172013041355,0.3710781193917722,6.173730061729009,2.914650863476394
3066.0,-29.815313821452357,5.10803933127116,35.045902567900896,24.49414024539294,5.031393909937575,-26.33064304830818,-39.83629579944534,1.5467231362848728,-6.515839066816795,-6.51583906682259,40.09121728222808,41416.00623459956,25794.570604576264,25794.570604576264,67210.57683917583,77010.28628313135,77003.49492012856,25794.570604576264,102798.06552470483,102798.06552470483,102798.06552470483,130204.58568917187,125614.25999941176,4590.32568976011,0.0,90798.44799100742,55204.6292777367,39548.687459189685,27406.52016446704,66955.20762365672,20798.34568034076,1547.4142044173252,0.0,0.8786271653022077,2.7271468533852943,0.001494314320929203,1.0,1.0,-6.515839066816795,334182.32843810384,1558470.0150938258,4.663532097516283,1558470.0150938258,4.663532097516283,0.7588831254580843,0.09236571915233716,3.9365896027261744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365896027261744,1.2844933417054627,1.2847990678665258,3.064702225314332,6493.736261254804,15301.3499957783,6455.258016265091,0.0003225846902177612,23065.256263474228,2352.001576835538,19295.198196482805,1967.5626433575999,0.8365481820827793,0.8365481820827794,35569.70326491318,35405.22815468563,1.0058102474133122,0.8,4292.886357576076,4273.035954225843,1.0058102474133122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.755873373296,4632.441516551485,6.214427297458273,5.10803933127116,-3.6976924587185778,8.805731789989737,2.914719641667451,3.5,0.8327770404764145,0.6,0.00023800064628432167,1.0001732979815403,0.00023795940839915755,198.7697866873056,0.0,8.204439765296926e-06,23.25138229485149,0.07658350794837517,8.032909547682741e-05,0.00015767155080749425,0.0006206881875544936,0.09236571916699036,0.09236571916699036,0.09236571916699036,0.09234437339116468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486874.69427677384,595.931077909746,0.0,0.09236571916699036,0.09236571915233716,0.09236571915233716,0.3710774424787306,0.3710774424787306,0.5,10.196043873416555,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,27406.52016446704,20798.34568034076,0.7588831254580843,1.003814030671886,0.6185628826273162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503796436853285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.22568938454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76215800965014,260.76215800965014,-12.387841990349841,245.0842812293685,276.4400347899307,124000.26771616087,124153.26419026988,-152.99647410900073,0.0,nan,276.4400347899307,3.2900347899307008,270.16888407782204,-2.981115922177935,263.8977333656904,-9.252266634309592,257.62658265359806,-15.523417346401914,251.3554319414912,-21.794568058508787,245.0842812293685,-28.06571877063149,1.0,1.0,26022.012520719443,26022.012520719443,275.6445572585319,2.494557258531927,275.6445572585319,275.6445572585319,77000.19644947433,77003.49492012856,-3.2984706542338245,0.0,8546.071908451686,8546.071908451686,0.8846901291705171,3956.2725507398054,275.6445572585319,2.494557258531927,1.0,0.002,0.12281093090717657,0.004936961071738997,0.00018969739957819937,0.0018103026014137812,0.09484869978909968,0.09484869978909968,0.0,9.919803693747564e-13,0.9997678024023731,0.9997678024023731,0.0,0.0923442720542469,2.1447098090257094e-05,0.0,0.0,0.0,1600119.0219450572,266.6341609331832,0.0,1.0,1284434.4964663172,2598.4255147590275,,,,,,,,,,,,,,,,,,,3.0,15301.3499957783,1547.4142044173252,0.3710774424787306,6.173730061729009,2.914719641667451
3067.0,-29.8169829894111,5.107668924923932,35.04588115150608,24.493963282462232,5.0313097031541245,-26.332153720175647,-39.83775795260442,1.5464804329074733,-6.515930491639324,-6.515930491642899,40.09118706610039,41414.84647613966,25794.448756023463,25794.448756023463,67209.29523216313,77009.86795788068,77003.26001283774,25794.448756023463,102797.7087688612,102797.7087688612,102797.7087688612,130204.26788685391,125614.2378008131,4590.030086040804,0.0,90798.64761941548,55204.0878799276,39549.510821653195,27406.559117992718,66956.06993964591,20798.36623912482,1547.4186616541099,0.0,0.8786267853068995,2.7271375606068733,0.001494314320929203,1.0,1.0,-6.515930491639324,334181.1222875849,1558468.709769563,4.663545023433125,1558468.709769563,4.663545023433125,0.7588827969823639,0.09236546900261668,3.9365872804825037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365872804825037,1.2844945617330523,1.284800235211901,3.064697506520559,6493.726262697039,15301.322803535448,6455.251949362042,0.0003225864041923275,23065.32058099989,2352.0081353979076,19295.180062103595,1967.5607941655505,0.8365450631541641,0.8365450631541641,35569.68647850026,35405.22815468563,1.0058096540732089,0.8,4292.884331633873,4273.035954225843,1.0058096540732089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.814521044273,4632.441516551485,6.214310137262898,5.107668924923932,-3.697813907270848,8.80548283219478,2.9147882807012593,3.5,0.8327966516289312,0.6,0.00023795940839915755,1.0001734817809307,0.00023791813393756638,198.7711633552937,0.0,8.196845637507246e-06,23.229860536695536,0.07659170479401267,8.031582348843314e-05,0.0001576435849107244,0.0006205777312092213,0.0923654690244296,0.0923654690244296,0.0923654690244296,0.09234428478077808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486877.6107334987,595.9301287562521,0.0,0.0923654690244296,0.09236546900261668,0.09236546900261668,0.3710767480769984,0.3710767480769984,0.5,10.195408347128884,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27406.559117992718,20798.36623912482,0.7588827969823639,1.003781961706317,0.6185375950749639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503896185729857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.20416762638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76124989093427,260.76124989093427,-12.388750109065711,245.08267221404344,276.43982756782884,124006.4218938264,124158.25058616493,-151.82869233852378,0.0,nan,276.43982756782884,3.2898275678288655,270.1683964970577,-2.981603502942278,263.89696542628997,-9.25303457371001,257.62553435557044,-15.52446564442954,251.35410328481512,-21.795896715184853,245.08267221404344,-28.067327785956536,1.0,1.0,26022.012520719443,26022.012520719443,275.64443834654634,2.49443834654636,275.64443834654634,275.64443834654634,76999.960632448,77003.26001283774,-3.2993803897406906,0.0,8546.071908451686,8546.071908451686,0.8846902761086279,3956.2702168849164,275.64443834654634,2.49443834654636,1.0,0.002,0.12283222151018622,0.00493685466074066,0.00018973025002222077,0.001810269750758185,0.09486512501111038,0.09486512501111038,0.0,7.804056879889831e-13,0.9997694960857874,0.9997694960857874,0.0,0.09234417840047349,2.1290602143189694e-05,0.0,0.0,0.0,1600118.9147584445,266.63406950836065,0.0,1.0,1284434.8085401899,2598.4242517254147,,,,,,,,,,,,,,,,,,,3.0,15301.322803535448,1547.4186616541099,0.3710767480769984,6.173730061729009,2.9147882807012593
3068.0,-29.818639218235237,5.107299103122394,35.045859784086105,24.49360614353793,5.031038921505968,-26.333671404275915,-39.83922499520702,1.5460711073365134,-6.51604566471525,-6.516045664724578,40.09114564692435,41413.822850955126,25794.378614205194,25794.378614205194,67208.20146516032,77009.58976771792,77002.79423456367,25794.378614205194,102797.17284876887,102797.17284876887,102797.17284876887,130203.74096031577,125614.00639728918,4589.734563026597,0.0,90798.92899020741,55203.62016702976,39550.34313686405,27406.568111546912,66956.91124841096,20798.36373608616,1547.422251094584,0.0,0.8786263193502742,2.7271258539981895,0.001494314320929203,1.0,1.0,-6.51604566471525,334179.6028356869,1558466.9204792432,4.663560873419098,1558466.9204792432,4.663560873419098,0.7588824566226302,0.09236521715174514,3.9365908270896783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365908270896783,1.2844965609739818,1.2848021819089293,3.0646954975922402,6493.722006018997,15301.295520743293,6455.241782300156,0.00032258662546343883,23065.371276428814,2352.0133048929874,19295.149672075237,1967.5576952450876,0.8365419069492075,0.8365419069492075,35569.71211526326,35405.22815468563,1.0058105602417964,0.8,4292.887425719571,4273.035954225843,1.0058105602417964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.872900958979,4632.441516551485,6.214205838065026,5.107299103122394,-3.6979533784782648,8.80525248160066,2.914856607005298,3.5,0.8328161734300851,0.6,0.00023791813393756638,1.0001721392037857,0.0002378771859481785,198.77252936814912,0.0,8.204172747340597e-06,23.25062556596325,0.07659990896676001,8.030250915578145e-05,0.00015761562478178493,0.0006204682227219831,0.09236521715798234,0.09236521715798234,0.09236521715798234,0.09234405361187181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486880.4700552203,595.929197617494,0.0,0.09236521715798234,0.09236521715174514,0.09236521715174514,0.37107606700372514,0.37107606700372514,0.5,10.194773440747527,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27406.568111546912,20798.36373608616,0.7588824566226302,1.0037530138721165,0.6185145353749867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450399604033834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.22493265565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76033170197053,260.76033170197053,-12.389668298029449,245.08106720945176,276.43959619450527,124010.62494426532,124164.13729084124,-153.51234657594162,0.0,nan,276.43959619450527,3.289596194505293,270.16789039745555,-2.9821096025444263,263.89618460047427,-9.253815399525706,257.6244788034694,-15.525521196530576,251.35277300646715,-21.79722699353283,245.08106720945176,-28.068932790548217,1.0,1.0,26022.012520719443,26022.012520719443,275.6442686714339,2.494268671433929,275.6442686714339,275.6442686714339,76999.35433509626,77002.79423456367,-3.439899467412033,0.0,8546.071908451686,8546.071908451686,0.8846900516998901,3956.2737812251266,275.6442686714339,2.494268671433929,1.0,0.002,0.12285349573707373,0.00493674397374261,0.00018976306589650198,0.0018102369342023635,0.09488153294825098,0.09488153294825098,0.0,9.886536034287019e-14,0.9997696727453559,0.9997696727453559,0.0,0.09234394292485397,2.1274226891168868e-05,0.0,0.0,0.0,1600118.7797291728,266.6339543352847,0.0,1.0,1284435.2016772574,2598.4226606119473,,,,,,,,,,,,,,,,,,,3.0,15301.295520743293,1547.422251094584,0.37107606700372514,6.173730061729009,2.914856607005298
3069.0,-29.820291140456536,5.106931008803767,35.04583783333213,24.493433196935825,5.030958821270674,-26.335166144300594,-39.840669616218634,1.54583382452497,-6.516098756866199,-6.516098756886505,40.091086077252776,41412.66746675961,25794.17131498903,25794.17131498903,67206.83878174864,77009.1756893259,77002.26118804558,25794.17131498903,102796.43250303461,102796.43250303461,102796.43250303461,130202.88283016466,125613.44843481226,4589.434395352387,0.0,90799.12850804142,55203.07711387062,39551.16821574534,27406.450327130045,66957.61854287538,20798.27327469001,1547.4183173667702,0.0,0.8786262583761084,2.727120457532985,0.001494314320929203,1.0,1.0,-6.516098756866199,334178.90240497945,1558464.3470980385,4.6635629475178275,1558464.3470980385,4.6635629475178275,0.7588824173301092,0.09236490565258336,3.9365887432577322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365887432577322,1.2844977550618824,1.2848033236806011,3.0646910263133016,6493.712531915464,15301.268441526203,6455.235399331954,0.000322588206900876,23065.434169000953,2352.019718150536,19295.13059295613,1967.5557497163795,0.8365387987748367,0.8365387987748367,35569.69705221819,35405.22815468563,1.0058100278165918,0.8,4292.885607769608,4273.035954225843,1.0058100278165918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.930903523697,4632.441516551485,6.214069064144752,5.106931008803767,-3.6980456457323307,8.804976654536098,2.914924492303374,3.5,0.8328355692295355,0.6,0.0002378771859481785,1.0001716938856848,0.0002378363509009352,198.77389184549344,0.0,8.139335423166913e-06,23.06687658925503,0.07660804830218318,8.028940030702484e-05,0.0001575877856411537,0.0006203583030298781,0.09236490566235583,0.09236490566235583,0.09236490566235583,0.09234362972321737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486883.25789640547,595.928288814795,0.0,0.09236490566235583,0.09236490565258336,0.09236490565258336,0.3710753823633497,0.3710753823633497,0.5,10.194135162440528,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,27406.450327130045,20798.27327469001,0.7588824173301092,1.0037220594802616,0.6184907463553468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504095122185838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.04118367894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7594229998502,260.7594229998502,-12.39057700014979,245.07946796365485,276.43937803606264,124016.94901422046,124168.87524840418,-151.9262341837043,0.0,nan,276.43937803606264,3.289378036062658,270.1673960215447,-2.982603978455302,263.8954140071152,-9.254585992884756,257.62343199259396,-15.526568007406013,251.35144997812975,-21.798550021870227,245.07946796365485,-28.070532036345128,1.0,1.0,26022.012520719443,26022.012520719443,275.6441532059941,2.4941532059941096,275.6441532059941,275.6441532059941,76999.12386302794,77002.26118804558,-3.1373250176402507,0.0,8546.071908451686,8546.071908451686,0.884690183552697,3956.2716869740207,275.6441532059941,2.4941532059941096,1.0,0.002,0.12287487142571626,0.004936644218588058,0.0001897960626931933,0.0018102039373931865,0.09489803134659665,0.09489803134659665,0.0,8.637968812452712e-14,0.9997685734802081,0.9997685734802081,0.0,0.09234352996391727,2.1375688666085554e-05,0.0,0.0,0.0,1600118.717483706,266.6339012431338,0.0,1.0,1284435.3829043605,2598.4219271458887,,,,,,,,,,,,,,,,,,,3.0,15301.268441526203,1547.4183173667702,0.3710753823633497,6.173730061729009,2.914924492303374
3070.0,-29.821938350835957,5.106563996382126,35.04581626352487,24.493224347848468,5.030838646680386,-26.336660651067714,-39.842114167381055,1.5455609462694522,-6.516185999469428,-6.516185999484617,40.09105316963416,41411.537758629136,25794.041486363167,25794.041486363167,67205.5792449923,77008.78935358908,77002.0002469644,25794.041486363167,102796.04173332755,102796.04173332755,102796.04173332755,130202.51666905837,125613.37765814517,4589.139010913204,0.0,90799.34004297621,55202.54390111716,39551.99571317672,27406.474935730814,66958.47064890753,20798.283700315144,1547.4219930954187,0.0,0.8786259112421224,2.727111589919058,0.001494314320929203,1.0,1.0,-6.516185999469428,334177.75143889966,1558462.9255068502,4.663574755639578,1558462.9255068502,4.663574755639578,0.7588821163279071,0.09236464709538217,3.9365872287588792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365872287588792,1.2844991153658993,1.2848046318529074,3.0646866017011716,6493.703156693299,15301.241393377095,6455.228961441299,0.0003225897636282178,23065.496778437522,2352.0261025362915,19295.111349670144,1967.5537874473082,0.8365356937687085,0.8365356937687085,35569.68610461436,35405.22815468563,1.0058096408576704,0.8,4292.884286509806,4273.035954225843,1.0058096408576704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.988824169423,4632.441516551485,6.213951079842844,5.106563996382126,-3.6981635760052334,8.804727572387359,2.914992282355792,3.5,0.8328549378159406,0.6,0.0002378363509009352,1.0001712064263837,0.00023779563875941356,198.77525045295826,0.0,8.116941264245396e-06,23.003411542871454,0.07661616524344743,8.02762940702052e-05,0.00015756005683073,0.000620248907482375,0.09236464710920332,0.09236464710920332,0.09236464710920332,0.0923435123230429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486886.15420781134,595.9273460693577,0.0,0.09236464710920332,0.09236464709538217,0.09236464709538217,0.37107467815643064,0.37107467815643064,0.5,10.193501119157245,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27406.474935730814,20798.283700315144,0.7588821163279071,1.0036904755095208,0.6184660037378675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504193947682753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.97771863256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75851884495484,260.75851884495484,-12.391481155045142,245.07787387919154,276.43916381073814,124022.71862646568,124173.88461223827,-151.16598577258839,0.0,nan,276.43916381073814,3.2891638107381596,270.16690582437116,-2.983094175628821,263.89464783815885,-9.255352161841131,257.62238985178635,-15.527610148213626,251.3501318654828,-21.79986813451717,245.07787387919154,-28.072126120808434,1.0,1.0,26022.012520719443,26022.012520719443,275.6440354299434,2.4940354299434375,275.6440354299434,275.6440354299434,76998.78381775702,77002.0002469644,-3.21642920737213,0.0,8546.071908451686,8546.071908451686,0.8846902793813988,3956.2701649026735,275.6440354299434,2.4940354299434375,1.0,0.002,0.12289611161896256,0.004936538788315448,0.00018982883686854263,0.0018101711634932532,0.09491441843427131,0.09491441843427131,0.0,3.6179566287319886e-13,0.9997700398004387,0.9997700398004387,0.0,0.0923434069027037,2.1240192678466914e-05,0.0,0.0,0.0,1600118.615200016,266.63381400053055,0.0,1.0,1284435.6807020104,2598.420721893765,,,,,,,,,,,,,,,,,,,3.0,15301.241393377095,1547.4219930954187,0.37107467815643064,6.173730061729009,2.914992282355792
3071.0,-29.823580513355054,5.106198173980816,35.04579485295063,24.493001179676526,5.030709273258059,-26.33815153464475,-39.84355808990074,1.5452802938249812,-6.5162671551040035,-6.516267155138296,40.091014625394244,41410.44556250126,25793.89868362882,25793.89868362882,67204.34424613009,77008.41715593757,77001.67647599168,25793.89868362882,102795.57515962051,102795.57515962051,102795.57515962051,130202.04375784537,125613.19955440804,4588.844203437329,0.0,90799.56621990763,55202.04861211158,39552.79734199561,27406.468598224867,66959.26594022047,20798.27215929011,1547.424039144403,0.0,0.8786256184732948,2.7271033410242254,0.001494314320929203,1.0,1.0,-6.5162671551040035,334176.68077919906,1558461.2604171534,4.663584714478858,1558461.2604171534,4.663584714478858,0.758881870706875,0.09236437998974371,3.9365874664111167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365874664111167,1.2845005117717154,1.2848059762933677,3.0646834550352726,6493.69648928585,15301.214384557812,6455.220629511713,0.0003225906190230061,23065.552841046665,2352.03181933144,19295.086444975037,1967.5512478751702,0.8365325807685894,0.8365325807685895,35569.68782249128,35405.22815468563,1.0058097015785177,0.8,4292.884493839351,4273.035954225843,1.0058097015785177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.046498962431,4632.441516551485,6.21383034135515,5.106198173980816,-3.698276766463219,8.804474940444035,2.9150597852899365,3.5,0.8328742243685533,0.6,0.00023779563875941356,1.000170684019052,0.0002377550577706033,198.77660491325352,0.0,8.092566127442026e-06,22.9343324051707,0.07662425780957487,8.026319551348125e-05,0.0001575324432459323,0.0006201402416350577,0.09236438000789654,0.09236438000789654,0.09236438000789654,0.09234332433397213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486889.01183686504,595.9264156153515,0.0,0.09236438000789654,0.09236437998974371,0.09236437998974371,0.371073984851099,0.371073984851099,0.5,10.192869449974669,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,27406.468598224867,20798.27215929011,0.758881870706875,1.0036601104039644,0.6184423467167555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504292492575346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.90863949486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7576180331393,260.7576180331393,-12.392381966860682,245.07628480590577,276.4389512603934,124028.39208585012,124178.99914142794,-150.6070555777879,0.0,nan,276.4389512603934,3.2889512603934463,270.1664179694277,-2.983582030572279,263.8938846785911,-9.256115321408856,257.62135138771345,-15.528648612286531,251.34881809680442,-21.801181903195555,245.07628480590577,-28.073715194094206,1.0,1.0,26022.012520719443,26022.012520719443,275.6439163889342,2.493916388934224,275.6439163889342,275.6439163889342,76998.42270465364,77001.67647599168,-3.2537713380443165,0.0,8546.071908451686,8546.071908451686,0.8846902643441442,3956.270403743172,275.6439163889342,2.493916388934224,1.0,0.002,0.12291727122079364,0.004936434811854207,0.00018986148892366123,0.0018101385117973198,0.09493074446183061,0.09493074446183061,0.0,7.209810005959216e-13,0.9997709116707071,0.9997709116707071,0.0,0.09234322038824569,2.1159601498026305e-05,0.0,0.0,0.0,1600118.5200526216,266.633732844896,0.0,1.0,1284435.9577220108,2598.4196007340392,,,,,,,,,,,,,,,,,,,3.0,15301.214384557812,1547.424039144403,0.371073984851099,6.173730061729009,2.9150597852899365
3072.0,-29.825217497617718,5.105833560796049,35.04577353824653,24.492783250194066,5.0305770774850265,-26.339638040067182,-39.84499384006483,1.5449976192543755,-6.516346900549934,-6.51634690055784,40.090974571008395,41409.32264186276,25793.753577557505,25793.753577557505,67203.07621942027,77008.04097344384,77001.33341538865,25793.753577557505,102795.08699294616,102795.08699294616,102795.08699294616,130201.54164258631,125612.991504944,4588.550137642305,0.0,90799.7788462316,55201.51299773302,39553.62872055397,27406.454649640145,66960.08337019412,20798.255200106938,1547.4256884904562,0.0,0.8786253390752563,2.727095235484304,0.001494314320929203,1.0,1.0,-6.516346900549934,334175.62872628786,1558459.5300917404,4.663594218500664,1558459.5300917404,4.663594218500664,0.7588816381392121,0.092364111002446,3.936585876517512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936585876517512,1.2845019173652987,1.2848073300921408,3.064678863689067,6493.686760774186,15301.187421956985,6455.2144823769595,0.0003225922700568139,23065.616169551806,2352.0382770417837,19295.068070777892,1967.5493742284973,0.8365294873955591,0.8365294873955591,35569.67632989331,35405.22815468563,1.0058092953560152,0.8,4292.883106804528,4273.035954225843,1.0058092953560152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.103957318055,4632.441516551485,6.213709375330201,5.105833560796049,-3.698388736397341,8.804222297193391,2.9151270355261785,3.5,0.8328934387217652,0.6,0.0002377550577706033,1.0001701480362806,0.00023771461109633004,198.77795511867689,0.0,8.06655117972689e-06,22.860606043346007,0.0766323243607546,8.025017305140956e-05,0.00015750488471919373,0.0006200315046680969,0.09236411101986075,0.09236411101986075,0.09236411101986075,0.09234311893034995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486891.85297876934,595.9254904427559,0.0,0.09236411101986075,0.092364111002446,0.092364111002446,0.37107329502627323,0.37107329502627323,0.5,10.19223968811135,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27406.454649640145,20798.255200106938,0.7588816381392121,1.003628920948063,0.6184180269449195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504390736749895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.83491313303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75672017074356,260.75672017074356,-12.393279829256414,245.07470070139522,276.43873964011175,124033.94653339456,124184.06047481904,-150.11394142450322,0.0,nan,276.43873964011175,3.2887396401117712,270.16593185229425,-2.9840681477057274,263.8931240646343,-9.256875935365656,257.6203162768958,-15.529683723104199,251.34750848913015,-21.802491510869828,245.07470070139522,-28.07529929860476,1.0,1.0,26022.012520719443,26022.012520719443,275.643796501025,2.493796501025031,275.643796501025,275.643796501025,76998.05720976145,77001.33341538865,-3.2762056272040354,0.0,8546.071908451686,8546.071908451686,0.8846903649433832,3956.2688059000993,275.643796501025,2.493796501025031,1.0,0.002,0.12293836671778621,0.004936331362701648,0.00018989404250015324,0.0018101059581113142,0.09494702125007662,0.09494702125007662,0.0,6.114674738766368e-13,0.9997716050497539,0.9997716050497539,0.0,0.09234301550590908,2.109549653692606e-05,0.0,0.0,0.0,1600118.426558453,266.63365309945004,0.0,1.0,1284436.2299282865,2598.418499057169,,,,,,,,,,,,,,,,,,,3.0,15301.187421956985,1547.4256884904562,0.37107329502627323,6.173730061729009,2.9151270355261785
