time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3073.0,-29.826849410691217,5.105470157476296,35.04575229515135,24.49256001217293,5.030444635705803,-26.341120006123916,-39.8464288218878,1.5447152302829037,-6.516426212557292,-6.516426212487511,40.09093400820724,41408.232919290764,25793.60839382275,25793.60839382275,67201.84131311352,77007.67207413146,77000.9828929929,25793.60839382275,102794.59128681566,102794.59128681566,102794.59128681566,130201.02924221652,125612.7724258436,4588.256816372919,0.0,90800.00151212026,55201.01336737156,39554.431271942994,27406.43795540087,66960.86922734386,20798.23628664918,1547.4271955656427,0.0,0.8786250639546301,2.727087174019107,0.001494314320929203,1.0,1.0,-6.516426212557292,334174.5823941555,1558457.7778043924,4.663603577025518,1558457.7778043924,4.663603577025518,0.7588814102910648,0.09236384164387555,3.9365856728955055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365856728955055,1.284503321348998,1.2848086824530693,3.0646753554216306,6493.679327176469,15301.160508355144,6455.206737563252,0.0003225933271942351,23065.673925834686,2352.044166543589,19295.04492101144,1967.5470136092795,0.8365263890859066,0.8365263890859066,35569.674858004895,35405.22815468563,1.0058092433299923,0.8,4292.88292916319,4273.035954225843,1.0058092433299923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.161205884469,4632.441516551485,6.21358870796419,5.105470157476296,-3.6985002212910034,8.8039703787673,2.915194040838742,3.5,0.8329125830967834,0.6,0.00023771461109633004,1.0001696231619397,0.00023767429603072554,198.77930115738783,0.0,8.039907203389609e-06,22.78509701440615,0.07664036426795798,8.02371595099592e-05,0.00015747745158637083,0.000619923479719003,0.09236384166278867,0.09236384166278867,0.09236384166278867,0.0923429069782072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486894.68336546025,595.924568738105,0.0,0.09236384166278867,0.09236384164387555,0.09236384164387555,0.3710726068329924,0.3710726068329924,0.5,10.191611648883734,-6.980371836107224e-11,-6.980371836107224e-11,-6.980371836107224e-11,-6.980371836107224e-11,-6.980371836107224e-11,-6.980371836107224e-11,27406.43795540087,20798.23628664918,0.7588814102910648,1.0035987000848436,0.6183944951297238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504488672393474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.759404104094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7558251601592,260.7558251601592,-12.394174839840787,245.0731215359877,276.4385287843514,124039.51759168666,124189.15473747805,-149.63714579139958,0.0,nan,276.4385287843514,3.2885287843513993,270.1654473346264,-2.9845526653735988,263.8923658850239,-9.2576341149761,257.6192844353231,-15.530715564676882,251.3462029856429,-21.803797014357087,245.0731215359877,-28.07687846401228,1.0,1.0,26022.012520719443,26022.012520719443,275.6436761734803,2.49367617348031,275.6436761734803,275.6436761734803,76997.6941541866,77000.9828929929,-3.2887388063099934,0.0,8546.071908451686,8546.071908451686,0.8846903778274013,3956.268601259983,275.6436761734803,2.49367617348031,1.0,0.002,0.12295940446961477,0.004936228237670647,0.00018992650704039625,0.001810073493830357,0.09496325352019812,0.09496325352019812,0.0,8.707531223839382e-13,0.999772229581432,0.999772229581432,0.0,0.09234280389300377,2.1037750871776738e-05,0.0,0.0,0.0,1600118.3335723584,266.6335737874427,0.0,1.0,1284436.5006549314,2598.417403369374,,,,,,,,,,,,,,,,,,,3.0,15301.160508355144,1547.4271955656427,0.3710726068329924,6.173730061729009,2.915194040838742
3074.0,-29.82847619207449,5.105107957451176,35.04573111465362,24.49234169851991,5.030312039399358,-26.34259736900354,-39.84785556150598,1.544433215292188,-6.516505480181252,-6.516505480209501,40.09089332852379,41407.11905600668,25793.46399810291,25793.46399810291,67200.5830541096,77007.30020900386,77000.6294736678,25793.46399810291,102794.0934717707,102794.0934717707,102794.0934717707,130200.51395427946,125612.54971260077,4587.964241678692,0.0,90800.21502428355,55200.48339218381,39555.257368999715,27406.42048250877,66961.67785150849,20798.21681825146,1547.4286633690751,0.0,0.8786247895177608,2.727079117083956,0.001494314320929203,1.0,1.0,-6.516505480181252,334173.5366501304,1558456.0204689652,4.663612912295391,1558456.0204689652,4.663612912295391,0.7588811837549244,0.09236357251510882,3.9365842991307165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365842991307165,1.2845047233151075,1.284810032964876,3.0646709410075217,6493.669973562687,15301.133641779985,6455.200371809703,0.0003225948839466463,23065.736213075434,2352.0505180745145,19295.025893348084,1967.5450733275975,0.8365233051789683,0.8365233051789683,35569.66492770028,35405.22815468563,1.0058088923290391,0.8,4292.881730680625,4273.035954225843,1.0058088923290391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.218246556474,4632.441516551485,6.213468544926336,5.105107957451176,-3.6986115163940134,8.80371947384519,2.9152608034386094,3.5,0.832931658125317,0.6,0.00023767429603072554,1.0001690919775748,0.00023763411400844865,198.7806429793339,0.0,8.013800566976514e-06,22.71111080681144,0.07664837806852495,8.022422264938092e-05,0.00015745007338134463,0.0006198154867699805,0.09236357253370214,0.09236357253370214,0.09236357253370214,0.09234269290736417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486897.50523282896,595.9236497940523,0.0,0.09236357253370214,0.09236357251510882,0.09236357251510882,0.3710719195489285,0.3710719195489285,0.5,10.190985261033251,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,27406.42048250877,20798.21681825146,0.7588811837549244,1.0035677899698225,0.6183703931049852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504586305899765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.6854178965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75493293533685,260.75493293533685,-12.395067064663124,245.07154729661946,276.4383185740707,124045.02741212907,124194.19880355634,-149.1713914272944,0.0,nan,276.4383185740707,3.288318574070729,270.1649643185346,-2.9850356814653765,263.89161006310866,-9.25838993689132,257.618255807592,-15.531744192407984,251.3449015520956,-21.805098447904385,245.07154729661946,-28.07845270338052,1.0,1.0,26022.012520719443,26022.012520719443,275.6435555511653,2.4935555511653433,275.6435555511653,275.6435555511653,76997.33292259621,77000.6294736678,-3.2965510715876007,0.0,8546.071908451686,8546.071908451686,0.8846904647512573,3956.26722062637,275.6435555511653,2.4935555511653433,1.0,0.002,0.1229803869339729,0.0049361253530940735,0.00018995888618884534,0.0018100411145236237,0.09497944309442267,0.09497944309442267,0.0,7.124691461801724e-13,0.9997728274977313,0.9997728274977313,0.0,0.09234259005122208,2.0982463886730915e-05,0.0,0.0,0.0,1600118.2406382118,266.6334945198187,0.0,1.0,1284436.7712299484,2598.4163082958894,,,,,,,,,,,,,,,,,,,3.0,15301.133641779985,1547.4286633690751,0.3710719195489285,6.173730061729009,2.9152608034386094
3075.0,-29.830097855870275,5.104746953620911,35.04570998865653,24.49211828587579,5.0301775248525695,-26.344070317869836,-39.849281567707635,1.5441499859998462,-6.516584739694622,-6.51658473969417,40.09085254041567,41406.03433293785,25793.320455029232,25793.320455029232,67199.35478796708,77006.93499876648,77000.2732788977,25793.320455029232,102793.59373392693,102793.59373392693,102793.59373392693,130199.99602340114,125612.3236417618,4587.672381639341,0.0,90800.4358242987,55199.983196295296,39556.05847555933,27406.40228947421,66962.46076503354,20798.196835202405,1547.4300955255728,0.0,0.8786245155361074,2.727071060991957,0.001494314320929203,1.0,1.0,-6.516584739694622,334172.4910156724,1558454.2584516876,4.663622232084321,1558454.2584516876,4.663622232084321,0.758880958380671,0.09236330357114642,3.936583900103062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936583900103062,1.284506130687671,1.2848113890552122,3.064667272545892,6493.662200532697,15301.106823612583,6455.192912734387,0.00032259603211482797,23065.7946403534,2352.0564759987765,19295.003597672803,1967.5427998014413,0.8365202195946186,0.8365202195946186,35569.66204331544,35405.22815468563,1.0058087903762973,0.8,4292.881382565933,4273.035954225843,1.0058087903762973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.275079369155,4632.441516551485,6.213348901694295,5.104746953620911,-3.6987226506292123,8.803469604250123,2.9153273233601587,3.5,0.8329506638171882,0.6,0.00023763411400844865,1.0001685622382677,0.000237594064621117,198.78198059599734,0.0,7.987408224411343e-06,22.636314907981745,0.07665636547674937,8.021129436577582e-05,0.00015742281964267282,0.0006197081373141739,0.0923633035883239,0.0923633035883239,0.0923633035883239,0.09234247678529106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486900.31894397264,595.9227334930447,0.0,0.0923633035883239,0.09236330357114642,0.09236330357114642,0.3710712329047745,0.3710712329047745,0.5,10.190360457687992,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,27406.40228947421,20798.196835202405,0.758880958380671,1.0035377138209538,0.6183469642525332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450468363363741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.61062199767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75404328061416,260.75404328061416,-12.395956719385822,245.0699779541554,276.4381086071,124050.52488404427,124199.26657575059,-148.74169170631865,0.0,nan,276.4381086071,3.288108607100014,270.1644824764467,-2.9855175235532556,263.8908563459412,-9.25914365405879,257.6172302153147,-15.532769784685286,251.34360408472696,-21.806395915273015,245.0699779541554,-28.080022045844572,1.0,1.0,26022.012520719443,26022.012520719443,275.64343461232505,2.493434612325075,275.64343461232505,275.64343461232505,76996.9686496143,77000.2732788977,-3.3046292834042106,0.0,8546.071908451686,8546.071908451686,0.8846904899994086,3956.2668196035775,275.64343461232505,2.493434612325075,1.0,0.002,0.12300131635688255,0.004936022694088701,0.00018999118340065293,0.0018100088171815122,0.09499559170032647,0.09499559170032647,0.0,5.821649586013056e-13,0.9997734011052863,0.9997734011052863,0.0,0.09234237414864509,2.092942250132391e-05,0.0,0.0,0.0,1600118.147713482,266.63341526030536,0.0,1.0,1284437.0417771693,2598.415213335598,,,,,,,,,,,,,,,,,,,3.0,15301.106823612583,1547.4300955255728,0.3710712329047745,6.173730061729009,2.9153273233601587
3076.0,-29.83171435206588,5.10438714689741,35.045688901656604,24.491894663684093,5.030043114065653,-26.345538605411537,-39.85069929677991,1.543867366969576,-6.51666355676474,-6.516663556821872,40.0908114138746,41404.939839189676,25793.17680240766,25793.17680240766,67198.11664159733,77006.57209641465,76999.9124472297,25793.17680240766,102793.08924963736,102793.08924963736,102793.08924963736,130199.47134966074,125612.09020121062,4587.381148450117,0.0,90800.6575798453,55199.471865144355,39556.87301633438,27406.38210002339,66963.25511635777,20798.175439493898,1547.4314210603352,0.0,0.8786242452346611,2.727063049889486,0.001494314320929203,1.0,1.0,-6.51666355676474,334171.45122072793,1558452.481815789,4.663631426690592,1558452.481815789,4.663631426690592,0.7588807367418317,0.09236303417274477,3.9365836861719115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365836861719115,1.284507534935648,1.2848127421904858,3.0646637556463445,6493.6547486445725,15301.08005374147,6455.185250031486,0.0003225970984607734,23065.852225827675,2352.0623480829518,19294.980693341044,1967.540464209597,0.8365171381673794,0.8365171381673794,35569.66049690689,35405.22815468563,1.0058087357162577,0.8,4292.881195930803,4273.035954225843,1.0058087357162577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.331704211778,4632.441516551485,6.213229546614865,5.10438714689741,-3.6988332949657448,8.803220441863154,2.9153936004671137,3.5,0.8329696001334611,0.6,0.000237594064621117,1.000168027279035,0.0002375541490438297,198.78331396597548,0.0,7.961096535438259e-06,22.561747581432027,0.0766643265732848,8.019844303254779e-05,0.00015739562158856922,0.0006196010362204492,0.09236303418533064,0.09236303418533064,0.09236303418533064,0.09234225621042179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486903.1239690704,595.9218199959987,0.0,0.09236303418533064,0.09236303417274477,0.09236303417274477,0.3710705466481334,0.3710705466481334,0.5,10.189737118075579,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,27406.38210002339,20798.175439493898,0.7588807367418317,1.0035073194221436,0.6183232844228219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45047806564384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.536054671116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7531562079942,260.7531562079942,-12.396843792005768,245.0684135118221,276.4378989041881,124056.01115621212,124204.3211576196,-148.31000140748023,0.0,nan,276.4378989041881,3.2878989041881255,270.1640018256424,-2.985998174357576,263.89010474722375,-9.259895252776232,257.6162076687901,-15.533792331209895,251.342310590299,-21.80768940970097,245.0684135118221,-28.08158648817789,1.0,1.0,26022.012520719443,26022.012520719443,275.64331357326523,2.4933135732652545,275.64331357326523,275.64331357326523,76996.60659506911,76999.9124472297,-3.3058521605853457,0.0,8546.071908451686,8546.071908451686,0.8846905035357284,3956.266604602771,275.64331357326523,2.4933135732652545,1.0,0.002,0.12302219670213474,0.004935920322191092,0.00019002340496807144,0.0018099765950695538,0.09501170248403572,0.09501170248403572,0.0,3.762528483219896e-14,0.9997739317903515,0.9997739317903515,0.0,0.09234215382697164,2.088034577313974e-05,0.0,0.0,0.0,1600118.0553073913,266.63333644323524,0.0,1.0,1284437.3108140074,2598.4141244887755,,,,,,,,,,,,,,,,,,,3.0,15301.08005374147,1547.4314210603352,0.3710705466481334,6.173730061729009,2.9153936004671137
3077.0,-29.83332578905574,5.104028532667099,35.04566784999186,24.49167586108672,5.029909022292985,-26.3470023078898,-39.85211629243565,1.5435855404664434,-6.516742227173211,-6.51674222726535,40.09077025961109,41403.85279171307,25793.033702945173,25793.033702945173,67196.88649465825,77006.20636833415,76999.55058142457,25793.033702945173,102792.58428436975,102792.58428436975,102792.58428436975,130198.94574851095,125611.85519104145,4587.090557469497,0.0,90800.87094453324,55198.96244313412,39557.67611266568,27406.361464141206,66964.03757680688,20798.153734458003,1547.4327208764287,0.0,0.8786239758317038,2.7270550537123976,0.001494314320929203,1.0,1.0,-6.516742227173211,334170.4133631431,1558450.7039838347,4.663640590737355,1558450.7039838347,4.663640590737355,0.7588805161776233,0.09236276480034823,3.936582417855622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936582417855622,1.2845089352042942,1.2848140915172597,3.0646594274017485,6493.645577613648,15301.053333339156,6455.178825669974,0.0003225986123912839,23065.91385783694,2352.06863279886,19294.961490494567,1967.5385060642081,0.8365140704771538,0.8365140704771538,35569.65132883936,35405.22815468563,1.005808411657707,0.8,4292.880089442179,4273.035954225843,1.005808411657707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.388123028334,4632.441516551485,6.2131106363839095,5.104028532667099,-3.6989436732334067,8.802972205900506,2.915459637028226,3.5,0.8329884677223502,0.6,0.0002375541490438297,1.0001675035670703,0.00023751436454053874,198.78464317852882,0.0,7.934550732037783e-06,22.486516774595074,0.07667226112401684,8.018560024952714e-05,0.00015736854879430255,0.000619494262307106,0.0923627648216578,0.0923627648216578,0.0923627648216578,0.09234203470028621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486905.9219356132,595.9209087892976,0.0,0.0923627648216578,0.09236276480034823,0.09236276480034823,0.3710698603098559,0.3710698603098559,0.5,10.18911521612194,9.214318197336979e-11,9.214318197336979e-11,9.214318197336979e-11,9.214318197336979e-11,9.214318197336979e-11,9.214318197336979e-11,27406.361464141206,20798.153734458003,0.7588805161776233,1.0034772233915001,0.6182998261450916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504877371298774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.46082386428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7522717368194,260.7522717368194,-12.397728263180568,245.06685395540487,276.43768951825183,124061.4489294506,124209.32398351045,-147.875054059851,0.0,nan,276.43768951825183,3.2876895182518524,270.1635224056249,-2.98647759437506,263.8893552930969,-9.260644706903065,257.6151881805609,-15.534811819439085,251.34102106797718,-21.808978932022796,245.06685395540487,-28.08314604459511,1.0,1.0,26022.012520719443,26022.012520719443,275.6431925598823,2.4931925598823454,275.6431925598823,275.6431925598823,76996.24650307898,76999.55058142457,-3.304078345594462,0.0,8546.071908451686,8546.071908451686,0.8846905837874096,3956.2653299449003,275.6431925598823,2.4931925598823454,1.0,0.002,0.12304302889029037,0.004935818184690435,0.0001900555521976093,0.001809944448814727,0.09502777609880464,0.09502777609880464,0.0,1.0123364820036063e-12,0.9997744525375462,0.9997744525375462,0.0,0.09234193261312229,2.0832187225939914e-05,0.0,0.0,0.0,1600117.96307316,266.63325777282677,0.0,1.0,1284437.5793501125,2598.41303766918,,,,,,,,,,,,,,,,,,,3.0,15301.053333339156,1547.4327208764287,0.3710698603098559,6.173730061729009,2.915459637028226
3078.0,-29.83493083491873,5.1036707198752485,35.04564659771414,24.491357628162973,5.02967254653874,-26.34847049675415,-39.853533916734136,1.5432122083581956,-6.516842034062279,-6.516842034145937,40.090722366871894,41402.83004641939,25792.937533413788,25792.937533413788,67195.76757983318,77005.9170027258,76999.02964006343,25792.937533413788,102791.96717347721,102791.96717347721,102791.96717347721,130198.29700258118,125611.49756627996,4586.799436301223,0.0,90801.12920626128,55198.48549452928,39558.49301303555,27406.329829103972,66964.82284213952,20798.122789703168,1547.4340036549204,0.0,0.87862361763514,2.727044909218718,0.001494314320929203,1.0,1.0,-6.516842034062279,334169.0966666644,1558448.6350571741,4.6636527752048105,1558448.6350571741,4.6636527752048105,0.7588802630411584,0.09236249561340822,3.9365844526136526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365844526136526,1.2845107631003772,1.2848158687413065,3.0646566503748565,6493.639693426899,15301.02666040639,6455.17010209427,0.0003225992749950389,23065.967540966853,2352.0741069546534,19294.935415143005,1967.5358471183335,0.836510993127593,0.8365109931275929,35569.66603715684,35405.22815468563,1.005808931544382,0.8,4292.8818645802785,4273.035954225843,1.005808931544382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.4443363399505,4632.441516551485,6.213003341423502,5.1036707198752485,-3.699070002233779,8.802740722109027,2.9155254336469114,3.5,0.8330072667562604,0.6,0.00023751436454053874,1.000166841371554,0.00023747474392855225,198.78596713484063,0.0,7.908548290728549e-06,22.412825855924705,0.07668016967230758,8.017275367137191e-05,0.00015734161086916682,0.0006193885390967495,0.0923624956184815,0.0923624956184815,0.0923624956184815,0.09234173009591468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486908.6924598581,595.9200061679431,0.0,0.0923624956184815,0.09236249561340822,0.09236249561340822,0.37106917379933774,0.37106917379933774,0.5,10.188492250444392,8.36735125631094e-11,8.36735125631094e-11,8.36735125631094e-11,8.36735125631094e-11,8.36735125631094e-11,8.36735125631094e-11,27406.329829103972,20798.122789703168,0.7588802630411584,1.0034487470867814,0.6182773027567167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450497378469211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.38713294561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7513806675484,260.7513806675484,-12.398619332451574,245.06529856971727,276.4374627653891,124065.83450844359,124214.81270449466,-148.97819605106298,0.0,nan,276.4374627653891,3.2874627653891366,270.16302992621587,-2.986970073784107,263.8885970871105,-9.26140291288948,257.61416424800217,-15.535835751997809,251.33973140885547,-21.810268591144506,245.06529856971727,-28.084701430282706,1.0,1.0,26022.012520719443,26022.012520719443,275.6430317961824,2.4930317961824358,275.6430317961824,275.6430317961824,76995.7239424675,76999.02964006343,-3.3056975959189003,0.0,8546.071908451686,8546.071908451686,0.884690455039749,3956.267374876721,275.6430317961824,2.4930317961824358,1.0,0.002,0.12306390058219437,0.004935712010373999,0.00019008775217750574,0.0018099122478980882,0.09504387608875287,0.09504387608875287,0.0,7.559404491264132e-14,0.9997740241666968,0.9997740241666968,0.0,0.09234162392149602,2.0871691912202484e-05,0.0,0.0,0.0,1600117.8460581112,266.6331579659377,0.0,1.0,1284437.9200339897,2598.411658853999,,,,,,,,,,,,,,,,,,,3.0,15301.02666040639,1547.4340036549204,0.37106917379933774,6.173730061729009,2.9155254336469114
3079.0,-29.836530524174012,5.103314202377757,35.04562472951782,24.49111099066215,5.02951259220161,-26.349926212558476,-39.854942076466955,1.5429082803981953,-6.5169150174291985,-6.5169150173935595,40.09066208721706,41401.775090471056,25792.782098626874,25792.782098626874,67194.55718909793,77005.57722704053,76998.41805869063,25792.782098626874,102791.20015731751,102791.20015731751,102791.20015731751,130197.42470777206,125610.92006526464,4586.504642507426,0.0,90801.35969144381,55197.99925183797,39559.28937733982,27406.22455045456,66965.51392779438,20798.04018709391,1547.4311385239814,0.0,0.8786234516952621,2.7270374911193827,0.001494314320929203,1.0,1.0,-6.5169150174291985,334168.13384050113,1558446.031028298,4.663658419842468,1558446.031028298,4.663658419842468,0.7588801642052134,0.09236219131147483,3.9365849086253375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365849086253375,1.2845122661170167,1.284817321219141,3.064653419406679,6493.632847393036,15301.000061794633,6455.1620938497135,0.00032260018950051086,23066.02341854524,2352.079804881916,19294.911477964113,1967.5334062053928,0.8365079289068472,0.8365079289068472,35569.66933345257,35405.22815468563,1.0058090480567115,0.8,4292.882262408252,4273.035954225843,1.0058090480567115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.500245065485,4632.441516551485,6.212882229570971,5.103314202377757,-3.6991758950768565,8.802490097454614,2.9155908743424814,3.5,0.8330259640978518,0.6,0.00023747474392855225,1.0001662866975927,0.00023743526160300825,198.78728668808617,0.0,7.87602167220835e-06,22.320645419038463,0.07668804569397979,8.01599947452084e-05,0.00015731474918334387,0.0006192828675393316,0.09236219131474888,0.09236219131474888,0.09236219131474888,0.09234129049467957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486911.4226726749,595.9191160371478,0.0,0.09236219131474888,0.09236219131147483,0.09236219131147483,0.3710684771009175,0.3710684771009175,0.5,10.187865225815774,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,27406.22455045456,20798.04018709391,0.7588801642052134,1.0034203166356719,0.6182551684007466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450506981691565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.294952508724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7504916432693,260.7504916432693,-12.399508356730678,245.06374821733843,276.4372350692048,124071.14621986634,124219.78251226069,-148.6362923943715,0.0,nan,276.4372350692048,3.2872350692048258,270.1625376988018,-2.98746230119815,263.887840328454,-9.262159671545987,257.61314295810496,-15.536857041895018,251.33844558771196,-21.811554412288018,245.06374821733843,-28.08625178266155,1.0,1.0,26022.012520719443,26022.012520719443,275.64288725007185,2.492887250071874,275.64288725007185,275.64288725007185,76995.37302318313,76998.41805869063,-3.04503550750087,0.0,8546.071908451686,8546.071908451686,0.8846904261859787,3956.267833168464,275.64288725007185,2.492887250071874,1.0,0.002,0.12308490321669398,0.004935610193499071,0.00019012016488299024,0.0018098798351550316,0.09506008244149512,0.09506008244149512,0.0,3.802166914645966e-14,0.9997726057143002,0.9997726057143002,0.0,0.09234118867695588,2.1002634518945205e-05,0.0,0.0,0.0,1600117.7604912608,266.6330849825708,0.0,1.0,1284438.1691575148,2598.4106506023786,,,,,,,,,,,,,,,,,,,3.0,15301.000061794633,1547.4311385239814,0.3710684771009175,6.173730061729009,2.9155908743424814
3080.0,-29.838128149186947,5.102958988019239,35.04560280670737,24.490873468481027,5.029359246473429,-26.351379409615276,-39.856349817104615,1.5426105069178913,-6.516986956264191,-6.516986956266635,40.09061677477629,41400.71803721154,25792.62572344946,25792.62572344946,67193.343760661,77005.23046280444,76998.02276977083,25792.62572344946,102790.64849322029,102790.64849322029,102790.64849322029,130196.8316514986,125610.62046603848,4586.211185460124,0.0,90801.58193172498,55197.51056642533,39560.079294777395,27406.183158278323,66966.26245305572,20798.00382362521,1547.4312987043188,0.0,0.8786232345279037,2.727030179202764,0.001494314320929203,1.0,1.0,-6.516986956264191,334167.18479634635,1558444.0735710203,4.6636658070444375,1558444.0735710203,4.6636658070444375,0.7588799835245558,0.09236190368445663,3.93658449241699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93658449241699,1.2845137400720041,1.2848187448059438,3.064649578755244,6493.62470951351,15300.973516992055,6455.155024179898,0.00032260144087067563,23066.082312378996,2352.0858103816286,19294.890346247932,1967.5312513700328,0.8365048769418828,0.8365048769418828,35569.666324876605,35405.22815468563,1.005808941714252,0.8,4292.881899305006,4273.035954225843,1.005808941714252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.555977632322,4632.441516551485,6.212761158084946,5.102958988019239,-3.6992807958247758,8.802239783844016,2.91565610943053,3.5,0.8330446026944373,0.6,0.00023743526160300825,1.0001660742764762,0.00023739583626126268,198.78860455396827,0.0,7.848584367026902e-06,22.24288809615424,0.07669589427834682,8.01472414925969e-05,0.00015728802011041133,0.0006191775808096169,0.09236190368564227,0.09236190368564227,0.09236190368564227,0.09234102963782741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486914.2213613214,595.9182043863649,0.0,0.09236190368564227,0.09236190368445663,0.09236190368445663,0.37106775819502985,0.37106775819502985,0.5,10.18723900518784,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27406.183158278323,20798.00382362521,0.7588799835245558,1.0033909807608639,0.618232472899828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505165529852877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.21719518584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7496050806099,260.7496050806099,-12.400394919390067,245.06220239974883,276.4370077614747,124076.48143329476,124224.70616658966,-148.22473329492053,0.0,nan,276.4370077614747,3.28700776147474,270.16204668910507,-2.987953310894909,263.88708561678095,-9.262914383219027,257.6121245444556,-15.537875455544395,251.33716347209418,-21.8128365279058,245.06220239974883,-28.08779760025115,1.0,1.0,26022.012520719443,26022.012520719443,275.64276905732635,2.4927690573263703,275.64276905732635,275.64276905732635,76994.94951295629,76998.02276977083,-3.0732568145467667,0.0,8546.071908451686,8546.071908451686,0.884690452521225,3956.267414879075,275.64276905732635,2.4927690573263703,1.0,0.002,0.12310587874903532,0.004935508683412241,0.00019015253612428656,0.0018098474642643623,0.09507626806214328,0.09507626806214328,0.0,3.8864874860045084e-13,0.9997728984443679,0.9997728984443679,0.0,0.09234092815244874,2.0975532007882584e-05,0.0,0.0,0.0,1600117.6761489606,266.6330130437358,0.0,1.0,1284438.414715514,2598.409656781705,,,,,,,,,,,,,,,,,,,3.0,15300.973516992055,1547.4312987043188,0.37106775819502985,6.173730061729009,2.91565610943053
3081.0,-29.839718339636605,5.10260515931648,35.045580929637424,24.4907351321541,5.029307845237161,-26.352815721112233,-39.85773614896459,1.5424052262630474,-6.517053714212011,-6.5170537141955185,40.09057424903375,41399.573951859005,25792.459441929826,25792.459441929826,67192.03339378884,77004.81366097876,76997.68130889519,25792.459441929826,102790.14075082501,102790.14075082501,102790.14075082501,130196.28996308874,125610.37136024186,4585.918602846877,0.0,90801.76094637784,55196.96017590573,39560.889744969005,27406.149212263732,66967.03895723274,20797.973161774025,1547.4316891521855,0.0,0.878623034811159,2.7270233938893313,0.001494314320929203,1.0,1.0,-6.517053714212011,334166.30410231336,1558442.2365009016,4.663672600645413,1558442.2365009016,4.663672600645413,0.7588798046997178,0.09236161721229026,3.9365810553288028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365810553288028,1.2845147813980768,1.2848197357342062,3.064644418528368,6493.613775611971,15300.946960220157,6455.149923999258,0.0003226034172590863,23066.147926374557,2352.092501147136,19294.875101466696,1967.529696834974,0.8365018365031957,0.8365018365031957,35569.64147976717,35405.22815468563,1.0058080635280884,0.8,4292.878900763507,4273.035954225843,1.0058080635280884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.611537911244,4632.441516551485,6.212637961524337,5.10260515931648,-3.6993815484872257,8.801986707803705,2.9157211434363397,3.5,0.8330631838389542,0.6,0.00023739583626126268,1.0001653035412486,0.00023735660037468205,198.78991630242308,0.0,7.837308669664449e-06,22.210932769829046,0.07670373158701649,8.013468402331426e-05,0.00015726115223794844,0.0006190712726390866,0.09236161722177255,0.09236161722177255,0.09236161722177255,0.09234080218745423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486917.0249932847,595.9172912637906,0.0,0.09236161722177255,0.09236161721229026,0.09236161721229026,0.37106703654113893,0.37106703654113893,0.5,10.186614554691209,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,27406.149212263732,20797.973161774025,0.7588798046997178,1.003359778781615,0.6182082199916002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450526112048492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.185239859515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7487304755364,260.7487304755364,-12.4012695244636,245.0606625033546,276.43679844772305,124082.85170462863,124229.07724129404,-146.22553666541114,0.0,nan,276.43679844772305,3.286798447723072,270.16157125881955,-2.988428741180428,263.88634406998307,-9.26365593001691,257.6111168811114,-15.538883118888577,251.33588969222643,-21.814110307773547,245.0606625033546,-28.089337496645385,1.0,1.0,26022.012520719443,26022.012520719443,275.64266234409644,2.492662344096459,275.64266234409644,275.64266234409644,76994.7905317787,76997.68130889519,-2.890777116495883,0.0,8546.071908451686,8546.071908451686,0.8846906700001808,3956.2639606054468,275.64266234409644,2.492662344096459,1.0,0.002,0.12312679406753475,0.004935408374019847,0.00019018481637331363,0.0018098151840097432,0.09509240818665682,0.09509240818665682,0.0,3.830568674756396e-13,0.9997735496771377,0.9997735496771377,0.0,0.09234070189425246,2.0915318037805597e-05,0.0,0.0,0.0,1600117.5978807558,266.63294628578797,0.0,1.0,1284438.6425888296,2598.408734534839,,,,,,,,,,,,,,,,,,,3.0,15300.946960220157,1547.4316891521855,0.37106703654113893,6.173730061729009,2.9157211434363397
3082.0,-29.84130451476136,5.102252344617565,35.04555959406598,24.490542173758172,5.029202056312335,-26.354253857659195,-39.85912649715317,1.5421513985482886,-6.517140129551819,-6.517140129553777,40.09054612221354,41398.4862002798,25792.337760121198,25792.337760121198,67190.823960401,77004.43901727155,76997.48149622451,25792.337760121198,102789.81925634571,102789.81925634571,102789.81925634571,130196.01012059553,125610.37987653915,4585.63024405637,0.0,90801.9667339177,55196.45167972388,39561.68339354868,27406.190864249817,66967.8742577985,20797.996020622777,1547.436145957232,0.0,0.8786226739760731,2.7270146106078315,0.001494314320929203,1.0,1.0,-6.517140129551819,334165.16408383753,1558441.0214502886,4.663684874882101,1558441.0214502886,4.663684874882101,0.758879485428705,0.09236136324180902,3.9365798211832566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365798211832566,1.28451604935041,1.2848209535858117,3.0646404326158607,6493.605329941664,15300.920499133175,6455.143112072946,0.00032260475108387054,23066.207433493488,2352.0985691845317,19294.854740163093,1967.5276205598338,0.8364987957294544,0.8364987957294545,35569.63255870285,35405.22815468563,1.0058077482002634,0.8,4292.877824085554,4273.035954225843,1.0058077482002634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.6669490284485,4632.441516551485,6.212525734068573,5.102252344617565,-3.699497043582363,8.801749388199928,2.9157860034243726,3.5,0.8330817152641065,0.6,0.00023735660037468205,1.0001648882493819,0.00023731746951258638,198.79122475381703,0.0,7.799698609415056e-06,22.10434585908227,0.0767115312856259,8.012209200068198e-05,0.0001572345083740001,0.0006189661928587586,0.09236136325925708,0.09236136325925708,0.09236136325925708,0.09234073280329361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486919.87153949746,595.9163648994711,0.0,0.09236136325925708,0.09236136324180902,0.09236136324180902,0.3710663160206257,0.3710663160206257,0.5,10.185995642618794,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27406.190864249817,20797.996020622777,0.758879485428705,1.0033292038171056,0.6181842660991871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505356267478902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.07865294877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74786107464297,260.74786107464297,-12.402138925357008,245.05912765070607,276.4365944985918,124088.51894339152,124233.87438913586,-145.35544574431987,0.0,nan,276.4365944985918,3.2865944985917963,270.161101128981,-2.988898871018989,263.88560775946706,-9.264392240532914,257.61011438984275,-15.539885610157228,251.33462102026928,-21.815378979730696,245.05912765070607,-28.090872349293903,1.0,1.0,26022.012520719443,26022.012520719443,275.64255254809353,2.492552548093556,275.64255254809353,275.64255254809353,76994.48211540563,76997.48149622451,-2.999380818888312,0.0,8546.071908451686,8546.071908451686,0.8846907480897277,3956.2627202891726,275.64255254809353,2.492552548093556,1.0,0.002,0.12314752759480913,0.004935305237532616,0.00019021680812899208,0.0018097831928461994,0.09510840406449604,0.09510840406449604,0.0,9.751912818933839e-13,0.9997755173194093,0.9997755173194093,0.0,0.09234062971540548,2.0733526403534548e-05,0.0,0.0,0.0,1600117.4965657776,266.63285987044816,0.0,1.0,1284438.937561079,2598.407540726473,,,,,,,,,,,,,,,,,,,3.0,15300.920499133175,1547.436145957232,0.3710663160206257,6.173730061729009,2.9157860034243726
3083.0,-29.84288145435674,5.1019005673571565,35.045538412649606,24.490241228509717,5.028981153991778,-26.35569519352193,-39.86052100136874,1.541794893169629,-6.517225179874401,-6.5172251798871,40.090507900176526,41397.48422493107,25792.213271794706,25792.213271794706,67189.69749672577,77004.14753914376,76997.14011726584,25792.213271794706,102789.35338906055,102789.35338906055,102789.35338906055,130195.54057955975,125610.19837506855,4585.342204491206,0.0,90802.21633805052,55195.98817473272,39562.47573701978,27406.187190499193,66968.66292751898,20797.986212616663,1547.4384037460861,0.0,0.8786223588939924,2.727005966088939,0.001494314320929203,1.0,1.0,-6.517225179874401,334164.04207609093,1558439.3702961218,4.663695592780916,1558439.3702961218,4.663695592780916,0.7588792292795339,0.09236109767087106,3.936581398477157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936581398477157,1.2845177972308868,1.2848226516142753,3.0646374903979416,6493.59909573495,15300.894065480188,6455.134750962536,0.00032260551193662835,23066.26159773473,2352.1040924000276,19294.829748244552,1967.525072093381,0.8364957479776194,0.8364957479776194,35569.64396022697,35405.22815468563,1.0058081512035044,0.8,4292.8792001287275,4273.035954225843,1.0058081512035044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.722117180187,4632.441516551485,6.212413197180102,5.1019005673571565,-3.699611410803839,8.801511978160995,2.915850579589061,3.5,0.8331001655968746,0.6,0.00023731746951258638,1.000163930228718,0.00023727857238194596,198.792525601763,0.0,7.778872001671534e-06,22.045323252737127,0.07671931015762756,8.010946417537422e-05,0.00015720800533721216,0.000618862109502167,0.0923610976759878,0.0923610976759878,0.0923610976759878,0.09234054170242405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486922.6585224379,595.9154573938757,0.0,0.0923610976759878,0.09236109767087106,0.09236109767087106,0.37106561175940855,0.37106561175940855,0.5,10.185378965338776,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27406.187190499193,20797.986212616663,0.7588792292795339,1.0033005671540138,0.6181620240758888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45054511754077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.01963034242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7469863064925,260.7469863064925,-12.40301369350749,245.05759747349774,276.4363751394971,124092.94836988165,124239.20117488327,-146.2528050016363,0.0,nan,276.4363751394971,3.2863751394971246,270.16061960626934,-2.9893803937306416,263.8848640731213,-9.265135926878656,257.60910853988315,-15.540891460116825,251.33335300668622,-21.816646993313753,245.05759747349774,-28.09240252650224,1.0,1.0,26022.012520719443,26022.012520719443,275.6424275520445,2.4924275520445462,275.6424275520445,275.6424275520445,76993.88844499056,76997.14011726584,-3.2516722752770875,0.0,8546.071908451686,8546.071908451686,0.8846906482877495,3956.2643054695427,275.6424275520445,2.4924275520445462,1.0,0.002,0.12316818607768008,0.004935202665683664,0.0001902486844915875,0.0018097513164423897,0.09512434224579375,0.09512434224579375,0.0,9.33977287870258e-13,0.9997763291870788,0.9997763291870788,0.0,0.09234043918907273,2.06584817983366e-05,0.0,0.0,0.0,1600117.3968510712,266.6327748201256,0.0,1.0,1284439.2278737985,2598.406365776865,,,,,,,,,,,,,,,,,,,3.0,15300.894065480188,1547.4384037460861,0.37106561175940855,6.173730061729009,2.915850579589061
3084.0,-29.84445713958463,5.101550357995407,35.045516882502035,24.490102158766263,5.028927628288978,-26.357118662843135,-39.86189769404007,1.5415891512186157,-6.517280891611563,-6.517280891612605,40.090455472939496,41396.3622535574,25792.02512098384,25792.02512098384,67188.38737454124,77003.7357475661,76996.68500264392,25792.02512098384,102788.71012362777,102788.71012362777,102788.71012362777,130194.81061288784,125609.7589437933,4585.051669094541,0.0,90802.39368943711,55195.454932880144,39563.2652850633,27406.10048926007,66969.36577432338,20797.918103729306,1547.4360079097064,0.0,0.8786222565936823,2.7270003035569688,0.001494314320929203,1.0,1.0,-6.517280891611563,334163.3071128019,1558437.1054959642,4.663699072650997,1558437.1054959642,4.663699072650997,0.7588791448779667,0.09236079661518351,3.9365779317350356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365779317350356,1.2845188396297262,1.284823644293809,3.0646323045520987,6493.588107549894,15300.867763973136,6455.129812214005,0.00032260751051140185,23066.32696317947,2352.1107578204046,19294.814985994693,1967.5235667628288,0.8364927375214442,0.8364927375214442,35569.61890075911,35405.22815468563,1.0058072654406736,0.8,4292.876175716437,4273.035954225843,1.0058072654406736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.7770498561285,4632.441516551485,6.21228568183294,5.101550357995407,-3.6997033267390114,8.80125368473442,2.9159148806898676,3.5,0.8331185373399622,0.6,0.00023727857238194596,1.000163801934437,0.00023723971205818556,198.79382542992641,0.0,7.732458838671095e-06,21.913788348793883,0.07672704261646623,8.009699944591057e-05,0.0001571815729360354,0.0006187575112953979,0.09236079662256871,0.09236079662256871,0.09236079662256871,0.09234019624228995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486925.3832740702,595.9145694128063,0.0,0.09236079662256871,0.09236079661518351,0.09236079661518351,0.37106491056424407,0.37106491056424407,0.5,10.184760953890251,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27406.10048926007,20797.918103729306,0.7588791448779667,1.0032704744577683,0.6181387829333321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505545531908404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.88809543848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74612247703504,260.74612247703504,-12.403877522964933,245.056072859914,276.4361720941642,124099.17329705345,124243.5972626941,-144.4239656406412,0.0,nan,276.4361720941642,3.2861720941642147,270.1601522472911,-2.989847752708897,263.88413240048305,-9.265867599516923,257.60811255360306,-15.541887446396913,251.3320927067551,-21.817907293244872,245.056072859914,-28.09392714008598,1.0,1.0,26022.012520719443,26022.012520719443,275.6423185860723,2.492318586072315,275.6423185860723,275.6423185860723,76993.7343655319,76996.68500264392,-2.9506371120223776,0.0,8546.071908451686,8546.071908451686,0.884690867643006,3956.2608213937106,275.6423185860723,2.492318586072315,1.0,0.002,0.12318888382531387,0.004935105292130506,0.00019028063296624195,0.0018097193671324553,0.09514031648312098,0.09514031648312098,0.0,9.869709216570044e-14,0.9997759033202481,0.9997759033202481,0.0,0.0923400988673228,2.0697747860700642e-05,0.0,0.0,0.0,1600117.3315334527,266.6327191083884,0.0,1.0,1284439.4180414504,2598.405596133413,,,,,,,,,,,,,,,,,,,3.0,15300.867763973136,1547.4360079097064,0.37106491056424407,6.173730061729009,2.9159148806898676
3085.0,-29.846028339321535,5.101201138586046,35.04549584691201,24.489903926756256,5.028818591710387,-26.35854364621367,-39.86327463118357,1.5413338978394162,-6.5173672375013325,-6.517367237486973,40.09042668527516,41395.29360038908,25791.906325419783,25791.906325419783,67187.19992580886,77003.37159172256,76996.47004350394,25791.906325419783,102788.37636892372,102788.37636892372,102788.37636892372,130194.51504545122,125609.74893761214,4584.766107839077,0.0,90802.60608467807,55194.96152622323,39564.049509394266,27406.1386765275,66970.18818592177,20797.938474459195,1547.4402952434364,0.0,0.8786218986435379,2.72699152739309,0.001494314320929203,1.0,1.0,-6.5173672375013325,334162.1680185654,1558435.8619004665,4.663711248766745,1558435.8619004665,4.663711248766745,0.7588788307588905,0.09236054437203937,3.936577644909678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936577644909678,1.2845201134809778,1.2848248685278676,3.0646290420799813,6493.581194762963,15300.841435030592,6455.121980940502,0.00032260845070436516,23066.382598116263,2352.1164310051104,19294.791577794123,1967.521179790665,0.8364897051248015,0.8364897051248015,35569.61682743167,35405.22815468563,1.005807192155949,0.8,4292.8759254877805,4273.035954225843,1.005807192155949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.8318852453585,4632.441516551485,6.212175020158742,5.101201138586046,-3.6998182723308553,8.8010194109169,2.9159790684780016,3.5,0.8331368767080004,0.6,0.00023723971205818556,1.0001633377065842,0.00023720096819604088,198.79512157277935,0.0,7.725192417774375e-06,21.893195311972576,0.07673476780888401,8.008453429638871e-05,0.00015715517776179684,0.000618653559558896,0.09236054438357222,0.09236054438357222,0.09236054438357222,0.09234011728667109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486928.1972448044,595.913653595715,0.0,0.09236054438357222,0.09236054437203937,0.09236054437203937,0.37106419814658226,0.37106419814658226,0.5,10.1841481409341,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27406.1386765275,20797.938474459195,0.7588788307588905,1.003240423026506,0.6181152348783612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505639814523772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.86750240166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7452629587072,260.7452629587072,-12.404737041292776,245.0545530685175,276.4359728489046,124104.73086956209,124248.43405264786,-143.70318308578663,0.0,nan,276.4359728489046,3.2859728489046347,270.15968889280856,-2.990311107191417,263.883404936763,-9.266595063236991,257.60712098066216,-15.542879019337818,251.33083702458737,-21.81916297541261,245.0545530685175,-28.095446931482485,1.0,1.0,26022.012520719443,26022.012520719443,275.6422070872221,2.492207087222141,275.6422070872221,275.6422070872221,76993.42676317683,76996.47004350394,-3.0432803271105513,0.0,8546.071908451686,8546.071908451686,0.8846908857916432,3956.260533134226,275.6422070872221,2.492207087222141,1.0,0.002,0.12320941317581044,0.004935003028678096,0.00019031230934065088,0.0018096876908117886,0.09515615467032544,0.09515615467032544,0.0,1.5243925913233092e-13,0.9997777259695061,0.9997777259695061,0.0,0.09234001502158319,2.0529350456184576e-05,0.0,0.0,0.0,1600117.2302996228,266.63263276249864,0.0,1.0,1284439.712776256,2598.4044032881006,,,,,,,,,,,,,,,,,,,3.0,15300.841435030592,1547.4402952434364,0.37106419814658226,6.173730061729009,2.9159790684780016
