time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3086.0,-29.847594722267804,5.100853068546797,35.04547499930789,24.489701992739015,5.028696296000799,-26.35996562044611,-39.86465104445813,1.5410671936073095,-6.517444757321698,-6.517444757330032,40.09039003926985,41394.22410245736,25791.768400777146,25791.768400777146,67185.9925032345,77003.00958180256,76996.16826292683,25791.768400777146,102787.93666370398,102787.93666370398,102787.93666370398,130194.07104196536,125609.58997609823,4584.481065867132,0.0,90802.80703530343,55194.45359573146,39564.837155079964,27406.134378261384,66970.97153334135,20797.92869602723,1547.4423379117839,0.0,0.8786216183292634,2.726983648326559,0.001494314320929203,1.0,1.0,-6.517444757321698,334161.1453623999,1558434.2788342233,4.663720784007043,1558434.2788342233,4.663720784007043,0.7588785929811466,0.09236027991436092,3.9365755214521796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365755214521796,1.2845214406411054,1.2848261462329542,3.06462422261121,6493.570982886957,15300.815143424545,6455.11649839386,0.0003226102480592234,23066.44608759006,2352.1229051296887,19294.77519009532,1967.5195087104485,0.8364866922640531,0.8364866922640531,35569.60147794175,35405.22815468563,1.005806649606299,0.8,4292.87407296696,4273.035954225843,1.005806649606299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.886476640698,4632.441516551485,6.212060119149821,5.100853068546797,-3.6999264118458757,8.800779480392674,2.916042971219503,3.5,0.8331551346341437,0.6,0.00023720096819604088,1.00016283901651,0.00023716234891239078,198.79641375688828,0.0,7.702090785250711e-06,21.827725285400515,0.07674246989966926,8.00720756816729e-05,0.000157128892514368,0.0006185497519849517,0.09236027992522083,0.09236027992522083,0.09236027992522083,0.09233994292079298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486930.96021101816,595.9127539658707,0.0,0.09236027992522083,0.09236027991436092,0.09236027991436092,0.37106350068657606,0.37106350068657606,0.5,10.18353803038661,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27406.134378261384,20797.92869602723,0.7588785929811466,1.0032106592598273,0.6180920353208456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505733829910128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.80203237509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74440620019703,260.74440620019703,-12.405593799802944,245.0530379340048,276.4357744664059,124110.0364581279,124253.27822619201,-143.24176806411154,0.0,nan,276.4357744664059,3.2857744664059396,270.1592271598971,-2.9907728401028635,263.88267985342645,-9.267320146573525,257.6061325469581,-15.543867453041855,251.32958524048962,-21.820414759510356,245.0530379340048,-28.09696206599517,1.0,1.0,26022.012520719443,26022.012520719443,275.64209425518175,2.492094255181769,275.64209425518175,275.64209425518175,76993.08506193728,76996.16826292683,-3.0832009895530064,0.0,8546.071908451686,8546.071908451686,0.8846910201516532,3956.2583990594403,275.64209425518175,2.492094255181769,1.0,0.002,0.12322985044340315,0.004934902767108972,0.0001903438469232011,0.0018096561530653555,0.09517192346160055,0.09517192346160055,0.0,-1.1443537090150002e-14,0.9997787223233767,0.9997787223233767,0.0,0.0923398426462092,2.0437268151725316e-05,0.0,0.0,0.0,1600117.1394135803,266.6325552426783,0.0,1.0,1284439.9773838604,2598.403332373727,,,,,,,,,,,,,,,,,,,3.0,15300.815143424545,1547.4423379117839,0.37106350068657606,6.173730061729009,2.916042971219503
3087.0,-29.84915623296469,5.100506182634368,35.04545425520715,24.48949007028716,5.028571550053553,-26.361383454691662,-39.86602305723352,1.5407987710517421,-6.5175199926479195,-6.5175199925826615,40.09035133111111,41393.17963137872,25791.62630537589,25791.62630537589,67184.80593675461,77002.65905682047,76995.84164276604,25791.62630537589,102787.46794814193,102787.46794814193,102787.46794814193,130193.58747110654,125609.39067479211,4584.196796314428,0.0,90803.02402614357,55193.975231538505,39565.609771783405,27406.119522964607,66971.72929474802,20797.911419300155,1547.4438230380672,0.0,0.8786213582164047,2.7269760014718365,0.001494314320929203,1.0,1.0,-6.5175199926479195,334160.15284607245,1558432.606686748,4.663729632074428,1558432.606686748,4.663729632074428,0.7588783739293267,0.09236001270154032,3.936575522781622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936575522781622,1.2845227755819313,1.2848274318805137,3.064621038734189,6493.564236633604,15300.788895941543,6455.108588668381,0.0003226111475601475,23066.501201526877,2352.128525187182,19294.751547396547,1967.5170978261228,0.8364836686250162,0.8364836686250162,35569.60148755168,35405.22815468563,1.0058066499459755,0.8,4292.874074126776,4273.035954225843,1.0058066499459755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.94086654113,4632.441516551485,6.211944518097675,5.100506182634368,-3.700032664747067,8.800538847381436,2.9161066386553065,3.5,0.8331733253300876,0.6,0.00023716234891239078,1.000162334541463,0.00023712385552003502,198.79770193636608,0.0,7.677375091501092e-06,21.757681009314094,0.07675014727476076,8.005965868126779e-05,0.000157102690231123,0.0006184466049269822,0.09236001271053336,0.09236001271053336,0.09236001271053336,0.09233974527056502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486933.70315974,595.9118607379005,0.0,0.09236001271053336,0.09236001270154032,0.09236001270154032,0.37106280822562787,0.37106280822562787,0.5,10.18293000594333,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,27406.119522964607,20797.911419300155,0.7588783739293267,1.0031815908630464,0.618069446127096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505827558233295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.731988099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7435519198832,260.7435519198832,-12.406448080116775,245.05152742894413,276.4355764108385,124115.35945869885,124258.1868921948,-142.82743349596208,0.0,nan,276.4355764108385,3.28557641083853,270.158766614415,-2.9912333855849624,263.88195681806286,-9.268043181937117,257.6051470217135,-15.544852978286485,251.32833722532524,-21.821662774674735,245.05152742894413,-28.09847257105585,1.0,1.0,26022.012520719443,26022.012520719443,275.64198080118206,2.4919808011820805,275.64198080118206,275.64198080118206,76992.74043450916,76995.84164276604,-3.101208256877726,0.0,8546.071908451686,8546.071908451686,0.8846910200675338,3956.25840039553,275.64198080118206,2.4919808011820805,1.0,0.002,0.1232502174601126,0.004934803219062526,0.00019037527687836437,0.0018096247226940827,0.09518763843918218,0.09518763843918218,0.0,-4.275529583153137e-13,0.9997794823023697,0.9997794823023697,0.0,0.09233964568418626,2.03670173540506e-05,0.0,0.0,0.0,1600117.0512058511,266.63248000735206,0.0,1.0,1284440.2341934135,2598.402293020062,,,,,,,,,,,,,,,,,,,3.0,15300.788895941543,1547.4438230380672,0.37106280822562787,6.173730061729009,2.9161066386553065
3088.0,-29.85071872066121,5.100160519385561,35.04543361608706,24.489314923435472,5.0284769299267875,-26.36279915563074,-39.86739091398192,1.5405573637479015,-6.517592659193497,-6.517592659259425,40.09031287250108,41392.0838395918,25791.47958411279,25791.47958411279,67183.56342370459,77002.27836541008,76995.52441312427,25791.47958411279,102787.00399723706,102787.00399723706,102787.00399723706,130193.10734288795,125609.19384758678,4583.913495301166,0.0,90803.21301367333,55193.44932175602,39566.40410213034,27406.103345650892,66972.50744778123,20797.893348082234,1547.4451824335226,0.0,0.8786211110583595,2.7269686157218254,0.001494314320929203,1.0,1.0,-6.517592659193497,334159.19421969727,1558430.9453212398,4.66373803947058,1558430.9453212398,4.66373803947058,0.7588781624945116,0.09235974547607405,3.9365726295382197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365726295382197,1.2845239839351619,1.2848285910720751,3.0646159034558935,6493.553355595112,15300.762693853174,6455.103621981459,0.0003226131213321822,23066.566162739648,2352.13514938737,19294.73670163696,1967.5155839799486,0.8364806692729377,0.8364806692729377,35569.58057363362,35405.22815468563,1.0058059107137578,0.8,4292.871550038429,4273.035954225843,1.0058059107137578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.995065545361,4632.441516551485,6.211828091545454,5.100160519385561,-3.7001367997779657,8.800297319163526,2.9161700831859685,3.5,0.8331914523388482,0.6,0.00023712385552003502,1.0001624381957088,0.00023708534380455841,198.79899093653813,0.0,7.652397940058974e-06,21.686895762127133,0.07675779967270081,8.004728106576128e-05,0.00015707657445427373,0.0006183433437383163,0.09235974549374065,0.09235974549374065,0.09235974549374065,0.092339550320224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486936.4368652703,595.9109705239046,0.0,0.09235974549374065,0.09235974547607405,0.09235974547607405,0.37106211831838753,0.37106211831838753,0.5,10.182324150569261,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,27406.103345650892,20797.893348082234,0.7588781624945116,1.0031513823203935,0.6180459029679515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505920996164072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.661202851814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7427023170989,260.7427023170989,-12.40729768290106,245.05002081677182,276.4353838174534,124120.88573778827,124262.93113380126,-142.04539601302068,0.0,nan,276.4353838174534,3.2853838174534076,270.1583112172426,-2.9916887827573646,263.8812386171846,-9.268761382815399,257.60416601703844,-15.54583398296154,251.32709341690258,-21.822906583097392,245.05002081677182,-28.099979183228157,1.0,1.0,26022.012520719443,26022.012520719443,275.64187101456935,2.4918710145693694,275.64187101456935,275.64187101456935,76992.47101448833,76995.52441312427,-3.053398635936901,0.0,8546.071908451686,8546.071908451686,0.884691203135089,3956.2554926859107,275.64187101456935,2.4918710145693694,1.0,0.002,0.12327051138855757,0.004934704451958359,0.00019040659493519863,0.001809593405257109,0.09520329746759931,0.09520329746759931,0.0,1.9230754141896789e-13,0.999780273012672,0.999780273012672,0.0,0.09233945154745021,2.0293928623836116e-05,0.0,0.0,0.0,1600116.9660097444,266.6324073408065,0.0,1.0,1284440.4822345497,2598.4012891543093,,,,,,,,,,,,,,,,,,,3.0,15300.762693853174,1547.4451824335226,0.37106211831838753,6.173730061729009,2.9161700831859685
3089.0,-29.852270332456367,5.099815920335494,35.04541319514917,24.48908546883615,5.028328776798876,-26.364210421566067,-39.86875433530656,1.54026886527322,-6.5176735217442,-6.517673521758163,40.090277890954205,41391.042863094626,25791.35188106891,25791.35188106891,67182.39474416354,77001.94420977644,76995.22960298722,25791.35188106891,102786.58148405614,102786.58148405614,102786.58148405614,130192.68944219415,125609.05738236192,4583.632059832238,0.0,90803.43193879905,55192.95836536528,39567.19285937086,27406.10795813802,66973.30081750888,20797.889831741544,1547.4477258351023,0.0,0.8786208063234402,2.726960396957236,0.001494314320929203,1.0,1.0,-6.5176735217442,334158.1274731218,1558429.43416148,4.663748405421721,1558429.43416148,4.663748405421721,0.7588779064692321,0.09235948867328414,3.9365722725759893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365722725759893,1.284525412539269,1.2848299705431037,3.064612217203328,6493.545544868264,15300.736420141888,6455.096451495925,0.00032261429606415896,23066.623867514994,2352.1410336368685,19294.715268575856,1967.5133984159581,0.8364776475047498,0.8364776475047497,35569.57799331858,35405.22815468563,1.0058058195088555,0.8,4292.871238621739,4273.035954225843,1.0058058195088555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.0490852753355,4632.441516551485,6.211716516679524,5.099815920335494,-3.7002470017802334,8.800062922115726,2.916233318410302,3.5,0.8332095195458006,0.6,0.00023708534380455841,1.0001613094882633,0.00023704710585721828,198.80027097901808,0.0,7.656090175984653e-06,21.697359558740505,0.0767654557628768,8.00349453464919e-05,0.0001570503984580665,0.0006182402439670355,0.09235948869230885,0.09235948869230885,0.09235948869230885,0.0923393917633041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486939.1731722329,595.9100796330073,0.0,0.09235948869230885,0.09235948867328414,0.09235948867328414,0.37106143131737285,0.37106143131737285,0.5,10.181721243750046,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27406.10795813802,20797.889831741544,0.7588779064692321,1.0031220489971728,0.6180230384026963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506014493706494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.67166664843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7418526634647,260.7418526634647,-12.40814733653525,245.0485187815383,276.4351865454091,124125.86742190349,124267.9213196349,-142.05389773141502,0.0,nan,276.4351865454091,3.2851865454091467,270.1578529925787,-2.992147007421295,263.88051943986875,-9.269480560131228,257.60318588708435,-15.546814112915627,251.32585233430933,-21.824147665690646,245.0485187815383,-28.101481218461686,1.0,1.0,26022.012520719443,26022.012520719443,275.6417556555042,2.491755655504221,275.6417556555042,275.6417556555042,76992.06665688209,76995.22960298722,-3.162946105134324,0.0,8546.071908451686,8546.071908451686,0.8846912257215739,3956.255133938869,275.6417556555042,2.491755655504221,1.0,0.002,0.12329070812331638,0.004934604595889286,0.0001904377596470334,0.001809562241091178,0.0952188798235167,0.0952188798235167,0.0,7.382115752019303e-13,0.9997813247499462,0.9997813247499462,0.0,0.09233929193900367,2.0196734280472672e-05,0.0,0.0,0.0,1600116.871204347,266.6323264782558,0.0,1.0,1284440.758251934,2598.400172064451,,,,,,,,,,,,,,,,,,,3.0,15300.736420141888,1547.4477258351023,0.37106143131737285,6.173730061729009,2.916233318410302
3090.0,-29.85381718585689,5.099472559334189,35.04539271192082,24.48886865694078,5.028197019380892,-26.365615765361625,-39.87011300688607,1.539995598127439,-6.517744591441897,-6.517744591384019,40.09023525143207,41390.006692828785,25791.203315694544,25791.203315694544,67181.21000852333,77001.60252384158,76994.85450506707,25791.203315694544,102786.0578207616,102786.0578207616,102786.0578207616,130192.12970600276,125608.77955089851,4583.350155104236,0.0,90803.64924863268,55192.479815292114,39567.966037045066,27406.071885241156,66974.03792228622,20797.857487425103,1547.448094993719,0.0,0.8786205836967179,2.7269531735416477,0.001494314320929203,1.0,1.0,-6.517744591441897,334157.1899170177,1558427.5921873343,4.663755978359596,1558427.5921873343,4.663755978359596,0.7588777251447428,0.09235921702805099,3.9365722866797137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365722866797137,1.2845267693552473,1.2848312785605556,3.0646089911038823,6493.53870915066,15300.710312228235,6455.088672174778,0.0003226152231216519,23066.678987678555,2352.1466543293127,19294.692015664354,1967.5110272788725,0.8364746405831082,0.8364746405831082,35569.57809526789,35405.22815468563,1.0058058231123987,0.8,4292.871250925941,4273.035954225843,1.0058058231123987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.102886640043,4632.441516551485,6.211600246872798,5.099472559334189,-3.700349627453734,8.799822186787923,2.916296298562508,3.5,0.8332275138750023,0.6,0.00023704710585721828,1.000160816793406,0.0002370089908313044,198.80154711038296,0.0,7.6017142929007655e-06,21.54325830608077,0.0767730574771697,8.002265434933214e-05,0.00015702445150788614,0.0006181381041370272,0.09235921704242996,0.09235921704242996,0.09235921704242996,0.09233914579780891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486941.8687575255,595.9092015979288,0.0,0.09235921704242996,0.09235921702805099,0.09235921702805099,0.3710607503686079,0.3710607503686079,0.5,10.18111910641736,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,27406.071885241156,20797.857487425103,0.7588777251447428,1.0030933193318505,0.6180007653242583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506107341585155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.51756539577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74100489131445,260.74100489131445,-12.40899510868553,245.04702146203536,276.43498832060345,124131.06378372702,124272.80311312109,-141.73932939405995,0.0,nan,276.43498832060345,3.2849883206034747,270.15739494886174,-2.9926050511382414,263.87980157719187,-9.270198422808107,257.60220820545203,-15.547791794547948,251.324614833742,-21.825385166257973,245.04702146203536,-28.102978537964617,1.0,1.0,26022.012520719443,26022.012520719443,275.6416406946118,2.4916406946118173,275.6416406946118,275.6416406946118,76991.7103700114,76994.85450506707,-3.144135055670631,0.0,8546.071908451686,8546.071908451686,0.8846912248291726,3956.255148113112,275.6416406946118,2.4916406946118173,1.0,0.002,0.12331087730567794,0.004934506644157671,0.00019046888562404852,0.00180953111459008,0.09523444281202426,0.09523444281202426,0.0,2.1412819434241115e-13,0.9997816224202282,0.9997816224202282,0.0,0.09233904784576678,2.0169182284207283e-05,0.0,0.0,0.0,1600116.7878802728,266.6322554085581,0.0,1.0,1284441.000842149,2598.399190260665,,,,,,,,,,,,,,,,,,,3.0,15300.710312228235,1547.448094993719,0.3710607503686079,6.173730061729009,2.916296298562508
3091.0,-29.85535905272822,5.099130378664444,35.0453722478955,24.488661519158654,5.028067584373114,-26.367016388998103,-39.87146717319263,1.539724919947227,-6.517818265951746,-6.517818265923342,40.09019483917898,41388.95385429888,25791.06167611403,25791.06167611403,67180.01553041291,77001.2536514039,76994.5018988441,25791.06167611403,102785.56357495813,102785.56357495813,102785.56357495813,130191.61120348005,125608.54208712869,4583.069116351355,0.0,90803.85182008366,55191.9769833257,39568.749818619945,27406.04762852192,66974.79744714187,20797.833525870763,1547.4490907013067,0.0,0.8786203385058593,2.7269456853928724,0.001494314320929203,1.0,1.0,-6.517818265951746,334156.2180002418,1558425.8464309892,4.663764318848801,1558425.8464309892,4.663764318848801,0.758877522500768,0.09235894954824986,3.9365704468813196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365704468813196,1.28452811381341,1.2848325743750635,3.0646043512389363,6493.528877833608,15300.684247920697,6455.083030219214,0.0003226169288171144,23066.741227004193,2352.153000974257,19294.675151481613,1967.5093076108167,0.8364716524800379,0.8364716524800379,35569.5647962146,35405.22815468563,1.0058053530384858,0.8,4292.8696458711,4273.035954225843,1.0058053530384858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.156515961121,4632.441516551485,6.211485905449795,5.099130378664444,-3.7004540522260454,8.79958443089049,2.9163590778610073,3.5,0.8332454508174306,0.6,0.0002370089908313044,1.0001603003599406,0.0002369710042940206,198.8028191422893,0.0,7.5773261198300455e-06,21.47414222359835,0.07678063480328953,8.001040584464779e-05,0.0001569985849866566,0.0006180359898606576,0.09235894956753808,0.09235894956753808,0.09235894956753808,0.09233892588386652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486944.56822831905,595.9083224075162,0.0,0.09235894956753808,0.09235894954824986,0.09235894954824986,0.3710600667631478,0.3710600667631478,0.5,10.180518397540549,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,27406.04762852192,20797.833525870763,0.758877522500768,1.00306410905435,0.6179780369916615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506199905852266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.448449313284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74015932306287,260.74015932306287,-12.409840676937108,245.04552888332665,276.4347897628105,124136.21911204567,124277.58997944271,-141.37086739706106,0.0,nan,276.4347897628105,3.284789762810533,270.1569375868871,-2.9930624131128525,263.87908541102587,-9.270914588974108,257.60123323511067,-15.548766764889308,251.32338105921667,-21.826618940783305,245.04552888332665,-28.104471116673324,1.0,1.0,26022.012520719443,26022.012520719443,275.6415257606229,2.491525760622949,275.6415257606229,275.6415257606229,76991.36179895261,76994.5018988441,-3.140099891490536,0.0,8546.071908451686,8546.071908451686,0.8846913412408636,3956.2532991157263,275.6415257606229,2.491525760622949,1.0,0.002,0.12333099914619887,0.004934408419685034,0.0001904999374467928,0.0018095000635741714,0.0952499687233964,0.0952499687233964,0.0,1.020964129211377e-12,0.999782134384387,0.999782134384387,0.0,0.09233882770884916,2.0121839400698427e-05,0.0,0.0,0.0,1600116.7015021674,266.63218173404823,0.0,1.0,1284441.2523235665,2598.3981724732566,,,,,,,,,,,,,,,,,,,3.0,15300.684247920697,1547.4490907013067,0.3710600667631478,6.173730061729009,2.9163590778610073
3092.0,-29.856896209324628,5.098789367932217,35.04535181409156,24.48845385750758,5.027940805214585,-26.368412507901944,-39.872820606082655,1.5394571030161708,-6.5178920478337545,-6.517892047813315,40.090154783312,41387.92656026125,25790.921283722877,25790.921283722877,67178.84784398413,77000.90785407547,76994.15302868604,25790.921283722877,102785.07431240892,102785.07431240892,102785.07431240892,130191.09900232904,125608.31021375414,4582.788788574888,0.0,90804.05947027846,55191.50177575022,39569.50854947582,27406.024689920116,66975.53323939594,20797.810517432823,1547.4501505419673,0.0,0.8786200913790201,2.7269381863472635,0.001494314320929203,1.0,1.0,-6.5178920478337545,334155.2446692377,1558424.1160695695,4.663772725195948,1558424.1160695695,4.663772725195948,0.7588773181351697,0.09235868285347612,3.9365694095245973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365694095245973,1.284529444628909,1.2848338567086284,3.0646003686290295,6493.520439161115,15300.65823194818,6455.0764276471855,0.000322618274665983,23066.80005452882,2352.1589997123197,19294.655415951976,1967.5072951468624,0.8364686636351955,0.8364686636351955,35569.55729764119,35405.22815468563,1.0058050879907856,0.8,4292.86874087273,4273.035954225843,1.0058050879907856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.20996013218,4632.441516551485,6.211372144317543,5.098789367932217,-3.700558395130535,8.799347763062752,2.916421640957858,3.5,0.8332633259879595,0.6,0.0002369710042940206,1.0001598126307711,0.00023693313938569848,198.80408730251068,0.0,7.55183070147652e-06,21.40188820798446,0.076788186633991,7.999816570550744e-05,0.00015697283858851315,0.0006179344745137832,0.09235868286490424,0.09235868286490424,0.09235868286490424,0.09233870922417717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486947.2622008492,595.9074450194477,0.0,0.09235868286490424,0.09235868285347612,0.09235868285347612,0.37105938315047426,0.37105938315047426,0.5,10.179919187750784,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,27406.024689920116,20797.810517432823,0.7588773181351697,1.0030356548840225,0.6179559095457309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506292172845547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.37619529767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73931622757857,260.73931622757857,-12.410683772421407,245.044041021167,276.43459143399366,124141.41492362696,124282.37236243776,-140.9574388107825,0.0,nan,276.43459143399366,3.2845914339936826,270.1564813514041,-2.9935186485958525,263.8783712688896,-9.271628731110354,257.60026118629736,-15.549738813702618,251.3221511037198,-21.827848896280187,245.044041021167,-28.105958978832973,1.0,1.0,26022.012520719443,26022.012520719443,275.6414111564509,2.4914111564509085,275.6414111564509,275.6414111564509,76991.021515586,76994.15302868604,-3.1315131000301335,0.0,8546.071908451686,8546.071908451686,0.884691406878731,3956.25225657222,275.6414111564509,2.4914111564509085,1.0,0.002,0.12335107083053595,0.004934310382139168,0.00019053091174569411,0.0018094690881665801,0.09526545587284706,0.09526545587284706,0.0,-8.772583354188512e-14,0.9997826767986167,0.9997826767986167,0.0,0.09233861116884286,2.007168463326657e-05,0.0,0.0,0.0,1600116.6149980996,266.6321079521662,0.0,1.0,1284441.5041713817,2598.3971532035484,,,,,,,,,,,,,,,,,,,3.0,15300.65823194818,1547.4501505419673,0.37105938315047426,6.173730061729009,2.916421640957858
3093.0,-29.858428458734437,5.098449515579504,35.045331422013724,24.488245916459732,5.027814649420979,-26.36980414786979,-39.8741657967679,1.5391903380327485,-6.517966015169236,-6.517966015199815,40.0901151199018,41386.88976288769,25790.782278186198,25790.782278186198,67177.67204107388,77000.56446338168,76993.80802689576,25790.782278186198,102784.59030508195,102784.59030508195,102784.59030508195,130190.59362450682,125608.08440618713,4582.5092183196775,0.0,90804.26890069211,55191.01638610005,39570.28057176896,27406.003319424875,66976.28389119383,20797.788637438854,1547.4512884434516,0.0,0.8786198417559231,2.7269306684688708,0.001494314320929203,1.0,1.0,-6.517966015169236,334154.2688939651,1558422.4026674938,4.663781216459687,1558422.4026674938,4.663781216459687,0.7588771115231443,0.092358417103008,3.936568676358806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936568676358806,1.2845307702766735,1.284835134029377,3.064596635167341,6493.5125284038,15300.632258942609,6455.069472790572,0.0003226194848681554,23066.857551862402,2352.1648628086455,19294.63462742014,1967.5051753065663,0.8364656773918605,0.8364656773918606,35569.55199792352,35405.22815468563,1.0058049006647647,0.8,4292.868101252952,4273.035954225843,1.0058049006647647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.263218159972,4632.441516551485,6.211258998560087,5.098449515579504,-3.7006627187773162,8.79911223435682,2.9164839866847436,3.5,0.8332811390527839,0.6,0.00023693313938569848,1.0001593044092083,0.0002368954009038133,198.80535142846105,0.0,7.527698539770986e-06,21.333497661710975,0.07679571433253078,7.998600182227328e-05,0.0001569471375634252,0.0006178331855763562,0.09235841711245053,0.09235841711245053,0.09235841711245053,0.09233849632218745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486949.95043484675,595.9065695135872,0.0,0.09235841711245053,0.092358417103008,0.092358417103008,0.37105869982738904,0.37105869982738904,0.5,10.179321563084207,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,27406.003319424875,20797.788637438854,0.7588771115231443,1.003006857624517,0.617933503598418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506384159085812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.3078047514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73847565808154,260.73847565808154,-12.411524341918437,245.04255787127389,276.4343934448929,124146.60952329107,124287.14464313273,-140.53511984165706,0.0,nan,276.4343934448929,3.2843934448929417,270.156026330153,-2.99397366984698,263.87765921549595,-9.272340784504024,257.59929210069765,-15.550707899302324,251.32092498597575,-21.829075014024227,245.04255787127389,-28.107442128726092,1.0,1.0,26022.012520719443,26022.012520719443,275.6412968194309,2.491296819430943,275.6412968194309,275.6412968194309,76990.68359367913,76993.80802689576,-3.124433216624311,0.0,8546.071908451686,8546.071908451686,0.8846914532691734,3956.2515197406,275.6412968194309,2.491296819430943,1.0,0.002,0.12337108948500825,0.0049342125370572506,0.0001905618040514326,0.0018094381956639735,0.09528090202571629,0.09528090202571629,0.0,-2.8459396297919604e-13,0.9997832503458616,0.9997832503458616,0.0,0.09233839844804416,2.001865496384949e-05,0.0,0.0,0.0,1600116.5282765226,266.63203398483074,0.0,1.0,1284441.7566521205,2598.396131372867,,,,,,,,,,,,,,,,,,,3.0,15300.632258942609,1547.4512884434516,0.37105869982738904,6.173730061729009,2.9164839866847436
3094.0,-29.859955907563098,5.098110817457073,35.04531107256463,24.48803762616592,5.027689194962353,-26.371191397310263,-39.87550651710478,1.5389246840436797,-6.518039776764795,-6.518039776745017,40.0900755659959,41385.85857639802,25790.643770594874,25790.643770594874,67176.5023469929,77000.22343698953,76993.46401658408,25790.643770594874,102784.10778717896,102784.10778717896,102784.10778717896,130190.08979644242,125607.85941730243,4582.230379139987,0.0,90804.48020657546,55190.53614694584,39571.048955144026,27405.98200926347,66977.03096440749,20797.76681881346,1547.452423244912,0.0,0.8786195928300446,2.726923171517757,0.001494314320929203,1.0,1.0,-6.518039776764795,334153.2958350427,1558420.6939933093,4.663789684009687,1558420.6939933093,4.663789684009687,0.7588769054793814,0.09235815176793674,3.9365682651942797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365682651942797,1.284532090470647,1.2848364060573498,3.0645931654007477,6493.50517638475,15300.60633300579,6455.062145851134,0.0003226205515570626,23066.913638824964,2352.1705820871516,19294.61272670784,1967.5029420554258,0.836462694091515,0.836462694091515,35569.54902580453,35405.22815468563,1.0058047956110163,0.8,4292.867742549677,4273.035954225843,1.0058047956110163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.316288736528,4632.441516551485,6.211146256019549,5.098110817457073,-3.700766728561049,8.798877546018122,2.9165461135048956,3.5,0.8332988895728273,0.6,0.0002368954009038133,1.0001588072533252,0.00023685778616936307,198.80661160795736,0.0,7.5026121535572404e-06,21.26240284318122,0.07680321694468434,7.997388006346026e-05,0.00015692152084035305,0.0006177322790661566,0.09235815177764949,0.09235815177764949,0.09235815177764949,0.09233828401685483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486952.63153408736,595.9056963297929,0.0,0.09235815177764949,0.09235815176793674,0.09235815176793674,0.3710580171531331,0.3710580171531331,0.5,10.178725529449428,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,27405.98200926347,20797.76681881346,0.7588769054793814,1.0029782058074717,0.6179112149415974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45064758527791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.23670993287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73763765545266,260.73763765545266,-12.412362344547319,245.041079412417,276.43419589847616,124151.80310602552,124291.90906732841,-140.10596130287576,0.0,nan,276.43419589847616,3.2841958984761845,270.1555726012845,-2.994427398715459,263.8769493040798,-9.273050695920176,257.5983260068387,-15.551673993161273,251.31970270961966,-21.830297290380315,245.041079412417,-28.108920587582986,1.0,1.0,26022.012520719443,26022.012520719443,275.641182804268,2.4911828042680213,275.641182804268,275.641182804268,76990.34784749131,76993.46401658408,-3.116169092769269,0.0,8546.071908451686,8546.071908451686,0.8846914792852588,3956.251106520251,275.641182804268,2.4911828042680213,1.0,0.002,0.12339105484180622,0.004934114955363404,0.00019059261410358548,0.0018094073856930637,0.09529630705179273,0.09529630705179273,0.0,-2.0335079106703624e-13,0.9997838267995395,0.9997838267995395,0.0,0.09233818641068045,1.996535725629362e-05,0.0,0.0,0.0,1600116.4417960844,266.6319602232352,0.0,1.0,1284442.008430479,2598.3951123854144,,,,,,,,,,,,,,,,,,,3.0,15300.60633300579,1547.452423244912,0.3710580171531331,6.173730061729009,2.9165461135048956
3095.0,-29.861478483357864,5.097773267429452,35.0452907658231,24.487829335872107,5.027562343531409,-26.37257440060714,-39.87684276709331,1.5386582602816474,-6.518113443584127,-6.518113443580065,40.090036099619006,41384.82796667971,25790.50599922794,25790.50599922794,67175.33396590764,76999.88400890723,76993.12033742532,25790.50599922794,102783.62633665327,102783.62633665327,102783.62633665327,130189.58710782626,125607.63483638933,4581.95227143693,0.0,90804.6899499543,55190.05330558324,39571.818493745624,27405.960771173,66977.77926491862,20797.74506301451,1547.453558221003,0.0,0.87861934408373,2.726915684215697,0.001494314320929203,1.0,1.0,-6.518113443584127,334152.3240286218,1558418.9891040486,4.6637981454546535,1558418.9891040486,4.6637981454546535,0.7588766997320762,0.09235788687831102,3.9365676595237407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365676595237407,1.2845334140114077,1.284837681591769,3.064589536235124,6493.497486618281,15300.58045216563,6455.055079242276,0.0003226217072878059,23066.97046861889,2352.176377113376,19294.591604141067,1967.500788153046,0.8364597176031461,0.8364597176031462,35569.544647691044,35405.22815468563,1.0058046408604082,0.8,4292.867214157761,4273.035954225843,1.0058046408604082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.36917244661,4632.441516551485,6.211033973174393,5.097773267429452,-3.7008705097533143,8.798643777182766,2.916608022097261,3.5,0.8333165777420746,0.6,0.00023685778616936307,1.000158302545435,0.00023682029691355098,198.80786778109123,0.0,7.478057902583989e-06,21.192816095923025,0.07681069500258693,7.996180041186163e-05,0.00015689598575750145,0.0006176316634420776,0.09235788689215967,0.09235788689215967,0.09235788689215967,0.09233807206728051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486955.3054016709,595.9048254984999,0.0,0.09235788689215967,0.09235788687831102,0.09235788687831102,0.3710573351664935,0.3710573351664935,0.5,10.178131084906628,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27405.960771173,20797.74506301451,0.7588766997320762,1.0029495558550492,0.6178889240712122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506567260294458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.16712318561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7368020690378,260.7368020690378,-12.413197930962156,245.03960562072893,276.4339985173366,124156.95562610702,124296.65762569603,-139.70199958901134,0.0,nan,276.4339985173366,3.283998517336613,270.155119938034,-2.9948800619660005,263.87624135871437,-9.27375864128561,257.5973627793701,-15.55263722062989,251.31848420004303,-21.831515799956946,245.03960562072893,-28.110394379271042,1.0,1.0,26022.012520719443,26022.012520719443,275.64106892256433,2.4910689225643523,275.64106892256433,275.64106892256433,76990.00890118715,76993.12033742532,-3.1114362381777028,0.0,8546.071908451686,8546.071908451686,0.8846915176085458,3956.250497821359,275.64106892256433,2.4910689225643523,1.0,0.002,0.12341096698585444,0.004934017616749493,0.000190623341989931,0.0018093766582913439,0.0953116709949655,0.0953116709949655,0.0,2.812750032887834e-13,0.9997844023460403,0.9997844023460403,0.0,0.09233797473457538,1.9912143735642127e-05,0.0,0.0,0.0,1600116.355426686,266.63188655641585,0.0,1.0,1284442.2598852275,2598.3940947082497,,,,,,,,,,,,,,,,,,,3.0,15300.58045216563,1547.453558221003,0.3710573351664935,6.173730061729009,2.916608022097261
3096.0,-29.862996520881435,5.097436868294575,35.04527049221403,24.487625865172618,5.027436220793059,-26.373953246713,-39.878178388439096,1.5383929460976986,-6.5181865298407615,-6.518186529848214,40.08999644233894,41383.803764633594,25790.367892324724,25790.367892324724,67174.17165695832,76999.541693285,76992.77452231331,25790.367892324724,102783.14241463803,102783.14241463803,102783.14241463803,130189.08049139092,125607.40566436258,4581.674827028337,0.0,90804.89190548324,55189.572063496795,39572.57760220716,27405.93807675289,66978.51567896004,20797.722292926006,1547.4546091289947,0.0,0.8786190992049581,2.726908255936523,0.001494314320929203,1.0,1.0,-6.5181865298407615,334151.35988312855,1558417.2759675635,4.663806475342879,1558417.2759675635,4.663806475342879,0.7588764973006961,0.09235762177650896,3.9365660854365667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365660854365667,1.2845347321069285,1.284838951840749,3.0645851661633974,6493.488226960687,15300.554618033622,6455.04914425878,0.00032262327183350744,23067.03099470841,2352.1825490568554,19294.573864078226,1967.4989791700762,0.8364567537323903,0.8364567537323903,35569.53326933891,35405.22815468563,1.0058042386764952,0.8,4292.8658409112,4273.035954225843,1.0058042386764952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.421869357209,4632.441516551485,6.210921891786743,5.097436868294575,-3.700973693593135,8.79841056188771,2.91666971253469,3.5,0.83333420358134,0.6,0.00023682029691355098,1.0001578326276392,0.000236782924842343,198.80912022392337,0.0,7.453159012702006e-06,21.122252641997484,0.07681814816159963,7.994972812871855e-05,0.00015687056878483242,0.0006175313608815155,0.092357621786144,0.092357621786144,0.092357621786144,0.09233785750610297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486957.9710465649,595.9039573281228,0.0,0.092357621786144,0.09235762177650896,0.09235762177650896,0.3710566538748452,0.3710566538748452,0.5,10.177538155815217,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27405.93807675289,20797.722292926006,0.7588764973006961,1.0029211751860267,0.617866839017358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506658377285662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.09655973168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7359689383051,260.7359689383051,-12.414031061694857,245.0381364380776,276.433801438522,124162.06732143708,124301.35875344313,-139.2914320060619,0.0,nan,276.433801438522,3.283801438522005,270.1546684384312,-2.9953315615687757,263.87553543836253,-9.274464561637444,257.5964024382759,-15.553597561724075,251.31726943816145,-21.83273056183853,245.0381364380776,-28.111863561922377,1.0,1.0,26022.012520719443,26022.012520719443,275.6409553714937,2.490955371493726,275.6409553714937,275.6409553714937,76989.67205919445,76992.77452231331,-3.102463118862943,0.0,8546.071908451686,8546.071908451686,0.8846916172075653,3956.2489158637495,275.6409553714937,2.490955371493726,1.0,0.002,0.12343082829723653,0.004933920596403739,0.00019065399157721058,0.001809346008272199,0.09532699578860529,0.09532699578860529,0.0,-1.5059047758780864e-13,0.9997849521078693,0.9997849521078693,0.0,0.09233776046462372,1.9861311885239997e-05,0.0,0.0,0.0,1600116.2697378844,266.6318134701592,0.0,1.0,1284442.5093581718,2598.393085052305,,,,,,,,,,,,,,,,,,,4.0,15300.554618033622,1547.4546091289947,0.3710566538748452,6.173730061729009,2.91666971253469
3097.0,-29.864509493737767,5.097101616033023,35.04525025363283,24.487422045227163,5.027310834398711,-26.375327460966794,-39.8795057326555,1.5381288009856737,-6.518259398648695,-6.5182593986663715,40.08995690599897,41382.77096654238,25790.230267367264,25790.230267367264,67173.00123390964,76999.20191491448,76992.42992471851,25790.230267367264,102782.66019208578,102782.66019208578,102782.66019208578,130188.57572448024,125607.17763963815,4581.398084842095,0.0,90805.0958641843,55189.08154658423,39573.349241777854,27405.91553239445,66979.2647741723,20797.699648663143,1547.4556611574149,0.0,0.8786188550429643,2.726900849774185,0.001494314320929203,1.0,1.0,-6.518259398648695,334150.3986083765,1558415.5680572914,4.663814780851873,1558415.5680572914,4.663814780851873,0.7588762953049228,0.09235735703324531,3.9365648465694743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365648465694743,1.2845360444960874,1.2848402165324526,3.064581070680469,6493.4795491238065,15300.528824065788,6455.042817552261,0.0003226246866546321,23067.090065419994,2352.188572593087,19294.55495312906,1967.4970507899293,0.8364537918917496,0.8364537918917496,35569.524314137925,35405.22815468563,1.0058039221423014,0.8,4292.864760113313,4273.035954225843,1.0058039221423014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.474381828568,4632.441516551485,6.2108102051698575,5.097101616033023,-3.7010765545734667,8.79817817060649,2.916731187574718,3.5,0.8333517678784909,0.6,0.000236782924842343,1.0001573079570145,0.00023674568286263987,198.8103685020243,0.0,7.429908597803713e-06,21.05636096617572,0.07682557807019742,7.993773232938506e-05,0.00015684519251295796,0.000617431271199932,0.09235735704404899,0.09235735704404899,0.09235735704404899,0.09233764383578973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486960.62989481085,595.9030913705515,0.0,0.09235735704404899,0.09235735703324531,0.09235735703324531,0.37105597299805876,0.37105597299805876,0.5,10.176946759049413,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,27405.91553239445,20797.699648663143,0.7588762953049228,1.002892484120131,0.6178445091338161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506749223776143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.030668055864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73513834413194,260.73513834413194,-12.414861655868037,245.03667190799933,276.43360478024954,124167.18094162674,124306.0482842104,-138.8673425836495,0.0,nan,276.43360478024954,3.2836047802495614,270.1542182058113,-2.9957817941887015,263.874831631357,-9.275168368642994,257.595445056925,-15.554554943075004,251.31605848244948,-21.8339415175505,245.03667190799933,-28.113328092000643,1.0,1.0,26022.012520719443,26022.012520719443,275.64084218033815,2.490842180338177,275.64084218033815,275.64084218033815,76989.33744549028,76992.42992471851,-3.092479228231241,0.0,8546.071908451686,8546.071908451686,0.8846916955958164,3956.2476708023214,275.64084218033815,2.490842180338177,1.0,0.002,0.12345063827277182,0.004933823833934219,0.00019068456194603584,0.0018093154379789302,0.09534228097301792,0.09534228097301792,0.0,-7.503416291076981e-14,0.999785507332746,0.999785507332746,0.0,0.09233754705739472,1.980997585059449e-05,0.0,0.0,0.0,1600116.18430395,266.6317406013513,0.0,1.0,1284442.7580887752,2598.392078401312,,,,,,,,,,,,,,,,,,,3.0,15300.528824065788,1547.4556611574149,0.37105597299805876,6.173730061729009,2.916731187574718
3098.0,-29.866016483681644,5.096767139348575,35.045229830203276,24.487123230379098,5.027088611090675,-26.37670597419575,-39.88083740752188,1.5377781015806906,-6.518352269582294,-6.518352269615814,40.089911094352594,41381.816665230865,25790.137200706624,25790.137200706624,67171.95386593748,76998.93525973431,76991.93608722537,25790.137200706624,102782.073287932,102782.073287932,102782.073287932,130187.95624394012,125606.83529853635,4581.12094540378,0.0,90805.34409038902,55188.6404218296,39574.11518728824,27405.882956008125,66979.99814329637,20797.668534082783,1547.456714775952,0.0,0.8786185264632062,2.726891410680036,0.001494314320929203,1.0,1.0,-6.518352269582294,334149.1734716225,1558413.5890654672,4.663825957952922,1558413.5890654672,4.663825957952922,0.7588760620289872,0.09235709279040202,3.9365669799936613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365669799936613,1.2845377613777318,1.2848418859794268,3.064578635486351,6493.4743892396855,15300.503080958872,6455.034029889379,0.0003226251902159141,23067.14062071801,2352.193727798791,19294.528686216632,1967.4943723102826,0.8364508199549897,0.8364508199549897,35569.53973568078,35405.22815468563,1.0058044672384698,0.8,4292.866621330159,4273.035954225843,1.0058044672384698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.526710468099,4632.441516551485,6.210709526730389,5.096767139348575,-3.701194497818375,8.79796163716695,2.916792447922974,3.5,0.8333692708351353,0.6,0.00023674568286263987,1.000156687785415,0.00023670859351733293,198.81161185764518,0.0,7.404091708524995e-06,20.983195901959835,0.07683298216190594,7.992569906410034e-05,0.00015681998379853953,0.0006173323700244716,0.09235709279514018,0.09235709279514018,0.09235709279514018,0.09233735254967682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486963.2623185551,595.9022336907965,0.0,0.09235709279514018,0.09235709279040202,0.09235709279040202,0.37105529261822456,0.37105529261822456,0.5,10.176354551753533,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,27405.882956008125,20797.668534082783,0.7588760620289872,1.0028658663475989,0.6178234967504628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506839768253614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.957502991645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7343015658775,260.7343015658775,-12.415698434122476,245.0352113376468,276.4333917940864,124171.30588423369,124311.20714582883,-139.90126159510618,0.0,nan,276.4333917940864,3.2833917940864126,270.1537557028201,-2.996244297179885,263.87411961151736,-9.27588038848262,257.59448352025896,-15.555516479741016,251.3148474289354,-21.835152571064583,245.0352113376468,-28.114788662353163,1.0,1.0,26022.012520719443,26022.012520719443,275.6406915240695,2.4906915240695184,275.6406915240695,275.6406915240695,76988.84885846256,76991.93608722537,-3.087228762815357,0.0,8546.071908451686,8546.071908451686,0.884691560605231,3956.2498148936297,275.6406915240695,2.4906915240695184,1.0,0.002,0.12347047905979765,0.004933723285674154,0.0001907151720574681,0.001809284828046909,0.09535758602873404,0.09535758602873404,0.0,1.043770105069175e-13,0.9997851731102319,0.9997851731102319,0.0,0.09233725200340984,1.9840786992190437e-05,0.0,0.0,0.0,1600116.0754187154,266.6316477304177,0.0,1.0,1284443.0750945485,2598.3907954310225,,,,,,,,,,,,,,,,,,,3.0,15300.503080958872,1547.456714775952,0.37105529261822456,6.173730061729009,2.916792447922974
