time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3099.0,-29.867520750112263,5.096434055896547,35.045208920083574,24.486896849144273,5.026936557516539,-26.378075019361113,-39.882160106766946,1.537490826749442,-6.518411434724442,-6.518411434711769,40.08985620193937,41380.803555236576,25789.970014577506,25789.970014577506,67170.77356981408,76998.61450773879,76991.41834561195,25789.970014577506,102781.38836018945,102781.38836018945,102781.38836018945,130187.17329520831,125606.33240983145,4580.840885376859,0.0,90805.55361867117,55188.15678248316,39574.88537354223,27405.78493501886,66980.6703085611,20797.592112959836,1547.4538455349839,0.0,0.8786184148350344,2.726885397344374,0.001494314320929203,1.0,1.0,-6.518411434724442,334148.3929774853,1558411.217801569,4.663829755142871,1558411.217801569,4.663829755142871,0.7588759877621627,0.09235679552478547,3.936565893167436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936565893167436,1.2845391813520701,1.2848432586447578,3.0645744017118393,6493.465418379534,15300.477407277203,6455.0279681720895,0.0003226266848598533,23067.2002153652,2352.1998047615853,19294.510567338006,1967.492524698853,0.8364478734825311,0.8364478734825311,35569.53187951375,35405.22815468563,1.0058041895511656,0.8,4292.8656731740275,4273.035954225843,1.0058041895511656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.578761237322,4632.441516551485,6.21059141739024,5.096434055896547,-3.701286752203472,8.797720808100019,2.9168533834832204,3.5,0.8333866809952059,0.6,0.00023670859351733293,1.0001564065166704,0.00023667157654045138,198.8128529798644,0.0,7.373792523216854e-06,20.897328010796564,0.07684035595442916,7.991374856189755e-05,0.0001567948449554354,0.0006172332388760432,0.09235679551318143,0.09235679551318143,0.09235679551318143,0.0923369659877827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486965.8637722371,595.9013856286284,0.0,0.09235679551318143,0.09235679552478547,0.09235679552478547,0.3710546033562006,0.3710546033562006,0.5,10.175759663107936,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27405.78493501886,20797.592112959836,0.7588759877621627,1.0028381809315616,0.6178021713519268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506929955753534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.871635100484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73346635457136,260.73346635457136,-12.416533645428615,245.03375511539326,276.4331775937306,124176.21729446614,124315.85657605175,-139.63928158560054,0.0,nan,276.4331775937306,3.2831775937306134,270.1532930980836,-2.9967069019163546,263.8734086023988,-9.27659139760118,257.5935241067593,-15.556475893240702,251.3136396110626,-21.83636038893738,245.03375511539326,-28.116244884606715,1.0,1.0,26022.012520719443,26022.012520719443,275.64057177656576,2.490571776565787,275.64057177656576,275.64057177656576,76988.46036296451,76991.41834561195,-2.957982647436438,0.0,8546.071908451686,8546.071908451686,0.8846916293732296,3956.2487226332732,275.64057177656576,2.490571776565787,1.0,0.002,0.12349040342465616,0.004933628543338772,0.00019074592446729065,0.0018092540740966587,0.09537296223364532,0.09537296223364532,0.0,-1.4360509309474523e-12,0.9997842674549676,0.9997842674549676,0.0,0.09233687115823587,1.9924366549596778e-05,0.0,0.0,0.0,1600116.006051303,266.63158856527554,0.0,1.0,1284443.2770488418,2598.38997809195,,,,,,,,,,,,,,,,,,,3.0,15300.477407277203,1547.4538455349839,0.3710546033562006,6.173730061729009,2.9168533834832204
3100.0,-29.869018442747997,5.096102304993418,35.045187994031785,24.486759909801208,5.02688241086988,-26.37942835736722,-39.88346908064557,1.537292325141335,-6.518473002330836,-6.518473002329228,40.08981392175139,41379.7475852353,25789.810106143974,25789.810106143974,67169.55769137928,76998.2319714409,76991.07143177342,25789.810106143974,102780.88153791739,102780.88153791739,102780.88153791739,130186.62529918927,125606.06293317702,4580.562366012257,0.0,90805.73240229409,55187.6602618746,39575.63571157721,27405.74376127187,66981.37947284908,20797.556628204875,1547.4537492936888,0.0,0.8786182422701272,2.7268791398419334,0.001494314320929203,1.0,1.0,-6.518473002330836,334147.58079207403,1558409.3913668504,4.663835625183181,1558409.3913668504,4.663835625183181,0.7588758330870303,0.09235651456475999,3.9365633517998844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365633517998844,1.284540186043156,1.284844216021405,3.064570026357766,6493.456147529281,15300.451737923588,6455.022120428947,0.0003226282574326987,23067.26052326217,2352.205954455617,19294.49308804242,1967.4907423067432,0.8364449288889289,0.8364449288889289,35569.513509134595,35405.22815468563,1.0058035402242649,0.8,4292.86345606388,4273.035954225843,1.0058035402242649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.630694403862,4632.441516551485,6.210475239442469,5.096102304993418,-3.7013805803929,8.797482885386318,2.9169141818741062,3.5,0.8334040519640303,0.6,0.00023667157654045138,1.0001557248650037,0.0002366347266295918,198.81408869181158,0.0,7.359450782511976e-06,20.856683517638942,0.07684771540521167,7.990192369373213e-05,0.00015676965284671925,0.0006171336700707854,0.09235651457517706,0.09235651457517706,0.09235651457517706,0.09233673022002001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486968.51964531955,595.9005204982526,0.0,0.09235651457517706,0.09235651456475999,0.09235651456475999,0.3710538977031716,0.3710538977031716,0.5,10.175166133357353,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27405.74376127187,20797.556628204875,0.7588758330870303,1.0028094109140657,0.6177798652535754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507019981329035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.83099060733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7326419235784,260.7326419235784,-12.417358076421579,245.0323044762202,276.43297937091745,124182.17818586023,124320.01510510522,-137.83691924498464,0.0,nan,276.43297937091745,3.2829793709174737,270.152844392022,-2.997155607977959,263.8727094130563,-9.27729058694365,257.59257443409854,-15.55742556590144,251.31243945515592,-21.837560544844052,245.0323044762202,-28.117695523779787,1.0,1.0,26022.012520719443,26022.012520719443,275.6404696155807,2.4904696155807073,275.6404696155807,275.6404696155807,76988.30292800556,76991.07143177342,-2.7685037678602384,0.0,8546.071908451686,8546.071908451686,0.8846917901760729,3956.2461685588837,275.6404696155807,2.4904696155807073,1.0,0.002,0.12351028272443468,0.004933533561659152,0.00019077660631914938,0.0018092233942377444,0.09538830315957468,0.09538830315957468,0.0,5.568939406841444e-13,0.9997847547702634,0.9997847547702634,0.0,0.09233663526556482,1.9879299195162824e-05,0.0,0.0,0.0,1600115.9338671002,266.63152699766914,0.0,1.0,1284443.4872036288,2598.3891275646447,,,,,,,,,,,,,,,,,,,3.0,15300.451737923588,1547.4537492936888,0.3710538977031716,6.173730061729009,2.9169141818741062
3101.0,-29.87051222002301,5.095771533373403,35.04516753621452,24.486577847879403,5.026779617660594,-26.38078303634679,-39.8847820359282,1.5370504332382973,-6.5185531919283335,-6.51855319188327,40.08978558262527,41378.73494121843,25789.692591137937,25789.692591137937,67168.42753235636,76997.88353036557,76990.86358307226,25789.692591137937,102780.5561742102,102780.5561742102,102780.5561742102,130186.33148392255,125606.04373468795,4580.287749234599,0.0,90805.9281056489,55187.190623981835,39576.37497963007,27405.775309712342,66982.15028934242,20797.572648120153,1547.4575572969047,0.0,0.8786179159253388,2.7268709896864975,0.001494314320929203,1.0,1.0,-6.5185531919283335,334146.5229520406,1558408.167163879,4.663846726268506,1558408.167163879,4.663846726268506,0.7588755440445318,0.09235626452047853,3.9365618421442767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365618421442767,1.2845413933003156,1.284845376226603,3.0645659709184163,6493.447554539938,15300.426150122781,6455.015833096598,0.0003226296567015341,23067.31908374801,2352.211925963302,19294.474294785283,1967.4888259278432,0.8364419907114012,0.8364419907114012,35569.50259652626,35405.22815468563,1.0058031545028072,0.8,4292.862139027663,4273.035954225843,1.0058031545028072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.682496317396,4632.441516551485,6.2103694693751,5.095771533373403,-3.70148836215843,8.797259895531834,2.91697482711149,3.5,0.8334213791747115,0.6,0.0002366347266295918,1.0001553196298527,0.00023659797831917538,198.81532118675818,0.0,7.32628144591992e-06,20.762681617737055,0.07685504168665759,7.989006448372653e-05,0.00015674466214586527,0.0006170350559632097,0.0923562645285989,0.0923562645285989,0.0923562645285989,0.09233664716870646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486971.2187742847,595.8996419923974,0.0,0.0923562645285989,0.09235626452047853,0.09235626452047853,0.3710531918330584,0.3710531918330584,0.5,10.174577611979,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,-4.5076831156620756e-11,27405.775309712342,20797.572648120153,0.7588755440445318,1.0027809982541511,0.617757637855383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507109614543126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.736988707424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7318222463244,260.7318222463244,-12.418177753675593,245.0308586390462,276.4327858535858,124187.48069516603,124324.52282813258,-137.04213296656107,0.0,nan,276.4327858535858,3.2827858535858354,270.15240041071894,-2.9975995892810374,263.8720149677743,-9.277985032225672,257.591629524867,-15.55837047513296,251.31124408195387,-21.838755918046104,245.0308586390462,-28.11914136095379,1.0,1.0,26022.012520719443,26022.012520719443,275.6403651050634,2.490365105063404,275.6403651050634,275.6403651050634,76988.01028153065,76990.86358307226,-2.8533015416178387,0.0,8546.071908451686,8546.071908451686,0.8846918856982235,3956.244651354998,275.6403651050634,2.490365105063404,1.0,0.002,0.12352999779464642,0.004933435860558691,0.00019080702718793415,0.0018091929726855973,0.09540351359396707,0.09540351359396707,0.0,-1.2646871397348214e-13,0.9997865323953637,0.9997865323953637,0.0,0.09233654944991819,1.9715070560338683e-05,0.0,0.0,0.0,1600115.8398496858,266.63144680807164,0.0,1.0,1284443.7609225926,2598.388019784378,,,,,,,,,,,,,,,,,,,3.0,15300.426150122781,1547.4575572969047,0.3710531918330584,6.173730061729009,2.91697482711149
3102.0,-29.87200143346333,5.095441881907467,35.045147274343286,24.486386810336285,5.026665832928111,-26.38213470685958,-39.88608692362902,1.536799105495166,-6.518625497580331,-6.518625497544627,40.08975032187302,41377.70906946474,25789.55817214596,25789.55817214596,67167.26724161071,76997.54318194526,76990.5787669277,25789.55817214596,102780.13693907367,102780.13693907367,102780.13693907367,130185.90658071941,125605.89277513429,4580.013805585127,0.0,90806.12575681484,55186.70143679503,39577.13813335534,27405.76964164575,66982.90777500109,20797.562261031442,1547.4593965946801,0.0,0.8786176585594447,2.7268636408408677,0.001494314320929203,1.0,1.0,-6.518625497580331,334145.56911720557,1558406.6439596568,4.663855480941682,1558406.6439596568,4.663855480941682,0.7588753219842989,0.09235600402814155,3.936560334920175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936560334920175,1.2845426444755166,1.2848465804906615,3.0645618126033387,6493.438743569272,15300.400590836613,6455.009713480362,0.00032263111340431375,23067.37812483095,2352.217946478252,19294.456002842828,1967.4869606688144,0.8364390568546345,0.8364390568546345,35569.49170149332,35405.22815468563,1.0058027694026064,0.8,4292.860824112609,4273.035954225843,1.0058027694026064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.734077850737,4632.441516551485,6.210259960949256,5.095441881907467,-3.7015900435100586,8.797031925417526,2.9170352148477745,3.5,0.8334386328136498,0.6,0.00023659797831917538,1.0001548469466477,0.00023656134751681753,198.81654992954336,0.0,7.3061271385119385e-06,20.705564310542833,0.0768623478137961,7.987827975603118e-05,0.00015671969856314422,0.00061693654906432,0.09235600403190969,0.09235600403190969,0.09235600403190969,0.09233648102697048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486973.870815275,595.8987784476083,0.0,0.09235600403190969,0.09235600402814155,0.09235600402814155,0.3710525003914686,0.3710525003914686,0.5,10.173991919630607,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,27405.76964164575,20797.562261031442,0.7588753219842989,1.0027523359724677,0.6177353364302206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450719901448545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.67987140023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73100587419543,260.73100587419543,-12.418994125804545,245.02941741918033,276.4325943291941,124192.60678973951,124329.0963383993,-136.48954865980602,0.0,nan,276.4325943291941,3.2825943291941257,270.1519589472109,-2.9980410527890626,263.8713235651927,-9.278676434807267,257.59068818321106,-15.55931181678892,251.31005280118347,-21.839947198816503,245.02941741918033,-28.120582580819644,1.0,1.0,26022.012520719443,26022.012520719443,275.6402594722609,2.4902594722609024,275.6402594722609,275.6402594722609,76987.69018224266,76990.5787669277,-2.888584685046226,0.0,8546.071908451686,8546.071908451686,0.8846919810665169,3956.243136594776,275.6402594722609,2.4902594722609024,1.0,0.002,0.12354961671581734,0.004933340005963842,0.0001908373026251844,0.0018091626964689233,0.0954186513125922,0.0954186513125922,0.0,-9.058921147941934e-13,0.9997875728513288,0.9997875728513288,0.0,0.09233638510554319,1.9618922598364108e-05,0.0,0.0,0.0,1600115.755075639,266.63137450241965,0.0,1.0,1284444.0077304025,2598.3870209180163,,,,,,,,,,,,,,,,,,,3.0,15300.400590836613,1547.4593965946801,0.3710525003914686,6.173730061729009,2.9170352148477745
3103.0,-29.873473872737538,5.095113086357492,35.04512696046673,24.4859253167175,5.026269488578619,-26.38349953660609,-39.887405012827344,1.5362951524490522,-6.518711933736995,-6.518711933700988,40.089708297504025,41376.89336748982,25789.455465899016,25789.455465899016,67166.34883338884,76997.40979331992,76990.15377943864,25789.455465899016,102779.60924533766,102779.60924533766,102779.60924533766,130185.35634360249,125605.61644020081,4579.7399034016735,0.0,90806.44046615838,55186.329163495604,39577.901447403085,27405.74709826482,66983.64854566791,20797.538808861675,1547.4607709460315,0.0,0.8786173504125822,2.726854855850006,0.001494314320929203,1.0,1.0,-6.518711933736995,334144.4288797208,1558404.8285806389,4.663865963007287,1558404.8285806389,4.663865963007287,0.7588750904797797,0.0923557418247463,3.9365669633246694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365669633246694,1.2845450767882105,1.2848489663224991,3.064561169910358,6493.437381779968,15300.37507318669,6454.998350941997,0.0003226306384105197,23067.41922902966,2352.2221379400366,19294.422039455276,1967.483497367121,0.8364360940375082,0.8364360940375082,35569.53961518831,35405.22815468563,1.0058044629794933,0.8,4292.866606787995,4273.035954225843,1.0058044629794933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.785476701995,4632.441516551485,6.210158364929592,5.095113086357492,-3.7017023390892656,8.796815425446757,2.9170953892111724,3.5,0.8334558254889064,0.6,0.00023656134751681753,1.000153104508106,0.00023652513445245247,198.8177648451955,0.0,7.282809745939847e-06,20.639482819993525,0.07686963062354203,7.986637743424766e-05,0.00015669497008256986,0.0006168402425461919,0.09235574182406618,0.09235574182406618,0.09235574182406618,0.09233623317439811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486976.488080543,595.8979258706639,0.0,0.09235574182406618,0.0923557418247463,0.0923557418247463,0.37105181468797627,0.37105181468797627,0.5,10.173406659867826,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,27405.74709826482,20797.538808861675,0.7588750904797797,1.0027275356253007,0.6177163272806797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507288142337065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.61378990968,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73016804396303,260.73016804396303,-12.419831956036944,245.02798030575235,276.4323557821604,124194.85379504565,124334.93093605652,-140.07714101087547,0.0,nan,276.4323557821604,3.2823557821604368,270.1514806868947,-2.998519313105305,263.87060559160005,-9.279394408399924,257.5897304963365,-15.560269503663505,251.30885540103452,-21.841144598965457,245.02798030575235,-28.122019694247626,1.0,1.0,26022.012520719443,26022.012520719443,275.64012330711864,2.4901233071186653,275.64012330711864,275.64012330711864,76986.64464746501,76990.15377943864,-3.50913197362388,0.0,8546.071908451686,8546.071908451686,0.8846915616599473,3956.2497981412926,275.64012330711864,2.4901233071186653,1.0,0.002,0.12356922375718525,0.004933241623052551,0.00019086755416043128,0.0018091324457085007,0.09543377708021564,0.09543377708021564,0.0,-1.3106789958916565e-13,0.9997877008927698,0.9997877008927698,0.0,0.09233613478320933,1.960704153697612e-05,0.0,0.0,0.0,1600115.6537343229,266.631288066263,0.0,1.0,1284444.302771096,2598.3858268470563,,,,,,,,,,,,,,,,,,,3.0,15300.37507318669,1547.4607709460315,0.37105181468797627,6.173730061729009,2.9170953892111724
3104.0,-29.874957223478685,5.0947864817061985,35.04510540731052,24.48594948453831,5.026379966061265,-26.38482350451332,-39.88868674552066,1.5362462470848322,-6.518724994212619,-6.5187249942170915,40.08963190466316,41375.73241752549,25789.192557519593,25789.192557519593,67164.92497504508,76996.9108606909,76989.46584796128,25789.192557519593,102778.65840548088,102778.65840548088,102778.65840548088,130184.18049906842,125604.72288520847,4579.457613859949,0.0,90806.54392814863,55185.77355172528,39578.6337515815,27405.52209358754,66984.15584516904,20797.373296369682,1547.4507548361803,0.0,0.8786175700510672,2.726853528442673,0.001494314320929203,1.0,1.0,-6.518724994212619,334144.2565904714,1558401.5285465524,4.663858491682937,1558401.5285465524,4.663858491682937,0.7588752816074225,0.09235538922989786,3.936559175100244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936559175100244,1.2845453802545395,1.284849223340874,3.0645543829056425,6493.423000931394,15300.34984193878,6454.996324857392,0.0003226335509846131,23067.49114874826,2352.229471710346,19294.415983352803,1967.482879816533,0.8364332236624614,0.8364332236624614,35569.48331768551,35405.22815468563,1.005802473065195,0.8,4292.859812275824,4273.035954225843,1.005802473065195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.836626384097,4632.441516551485,6.210018567471174,5.0947864817061985,-3.701758686835152,8.79654516854135,2.9171552723567755,3.5,0.8334729349590787,0.6,0.00023652513445245247,1.0001542410382935,0.00023648865819626762,198.81898877716534,0.0,7.199800515256072e-06,20.40423466023571,0.07687683042405728,7.985480498338529e-05,0.00015667032946906718,0.0006167420229374346,0.09235538923145185,0.09235538923145185,0.09235538923145185,0.09233561365209592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486978.97780740744,595.897113054134,0.0,0.09235538923145185,0.09235538922989786,0.09235538922989786,0.37105112514092387,0.37105112514092387,0.5,10.172813392375522,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27405.52209358754,20797.373296369682,0.7588752816074225,1.0026986848993646,0.617694317342204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450737626730014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.378541749924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72935773984403,260.72935773984403,-12.420642260155944,245.02654927489002,276.432166204789,124202.58400875735,124338.05904962486,-135.47504086750777,0.0,nan,276.432166204789,3.2821662047890072,270.15104281881554,-2.998957181184437,263.86991943282715,-9.280080567172831,257.58879604687024,-15.561203953129734,251.30767266087247,-21.842327339127507,245.02654927489002,-28.12345072510996,1.0,1.0,26022.012520719443,26022.012520719443,275.6400297497983,2.490029749798339,275.6400297497983,275.6400297497983,76986.94726251459,76989.46584796128,-2.5185854466981255,0.0,8546.071908451686,8546.071908451686,0.8846920544531097,3956.241970975745,275.6400297497983,2.490029749798339,1.0,0.002,0.12358908538182485,0.0049331555796124,0.0001908982277084002,0.0018091017722663433,0.0954491138542001,0.0954491138542001,0.0,-2.5256706448484323e-14,0.9997849435219832,0.9997849435219832,0.0,0.09233552760516421,1.9861624733651067e-05,0.0,0.0,0.0,1600115.638421673,266.63127500578736,0.0,1.0,1284444.3473516365,2598.3856464234436,,,,,,,,,,,,,,,,,,,3.0,15300.34984193878,1547.4507548361803,0.37105112514092387,6.173730061729009,2.9171552723567755
3105.0,-29.87643180511222,5.094460308716969,35.04508517489599,24.485780589189403,5.026289934681914,-26.386159631129637,-39.88997790785504,1.536017760139809,-6.518832331587475,-6.5188323316027335,40.089626914226606,41374.71120244957,25789.140755788605,25789.140755788605,67163.85195823817,76996.5607534874,76989.5022407822,25789.140755788605,102778.6429965708,102778.6429965708,102778.6429965708,130184.31874743562,125605.13021032546,4579.188537110162,0.0,90806.73485509839,55185.290898683576,39579.382173794234,27405.675750864833,66985.05792465906,20797.475965537942,1547.4610361501666,0.0,0.8786170080211365,2.7268426191791844,0.001494314320929203,1.0,1.0,-6.518832331587475,334142.8406357858,1558401.31296898,4.663877609957924,1558401.31296898,4.663877609957924,0.7588747730433774,0.09235518350130166,3.9365575019929167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365575019929167,1.2845465240622802,1.2848503205612807,3.064550351624365,6493.414459130107,15300.324343016508,6454.990044038443,0.00032263493963447773,23067.54945383795,2352.235417174871,19294.397209564653,1967.4809654229175,0.8364302956486986,0.8364302956486986,35569.471223557,35405.22815468563,1.0058020455813412,0.8,4292.858352642639,4273.035954225843,1.0058020455813412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.887872103837,4632.441516551485,6.209929463547959,5.094460308716969,-3.701886279283152,8.796346588000121,2.9172152684308976,3.5,0.8334900766945422,0.6,0.00023648865819626762,1.0001533310000892,0.00023645240271288616,198.82020548678418,0.0,7.2521723690487745e-06,20.55265649388423,0.07688408259642633,7.984314896190421e-05,0.0001566455092343634,0.000616644054530034,0.09235518351426254,0.09235518351426254,0.09235518351426254,0.09233579866047001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486981.75619021663,595.8962099301358,0.0,0.09235518351426254,0.09235518350130166,0.09235518350130166,0.3710503979127868,0.3710503979127868,0.5,10.172231847850979,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27405.675750864833,20797.475965537942,0.7588747730433774,1.0026691629315332,0.6176707535132009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507465046343786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.52696358357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.728552526181,260.728552526181,-12.421447473819,245.02512291251563,276.43198213983493,124207.88658335806,124342.51054514908,-134.62396179101225,0.0,nan,276.43198213983493,3.281982139834952,270.15061029438095,-2.9993897056190235,263.8692384489093,-9.280761551090677,257.58786660346243,-15.562133396537547,251.30649475798276,-21.843505242017216,245.02512291251563,-28.12487708748435,1.0,1.0,26022.012520719443,26022.012520719443,275.63992667083943,2.489926670839452,275.63992667083943,275.63992667083943,76986.6933931706,76989.5022407822,-2.808847611595411,0.0,8546.071908451686,8546.071908451686,0.884692160317508,3956.2402895028813,275.63992667083943,2.489926670839452,1.0,0.002,0.12360857188532322,0.00493305388452883,0.00019092828483952917,0.0018090717158507337,0.09546414241976459,0.09546414241976459,0.0,6.902629509641933e-13,0.9997890047715987,0.9997890047715987,0.0,0.09233569699826476,1.9486503036900145e-05,0.0,0.0,0.0,1600115.5125747388,266.6311676684125,0.0,1.0,1284444.713736204,2598.38416361509,,,,,,,,,,,,,,,,,,,3.0,15300.324343016508,1547.4610361501666,0.3710503979127868,6.173730061729009,2.9172152684308976
3106.0,-29.877902259936597,5.094135193912302,35.045065198085474,24.4855934632011,5.026178790091766,-26.387494154949483,-39.891268755868055,1.5357706843882197,-6.518906113942705,-6.5189061139266755,40.089593825985496,41373.7073595986,25789.013773125913,25789.013773125913,67162.72113272452,76996.22446249287,76989.23924991536,25789.013773125913,102778.25302304128,102778.25302304128,102778.25302304128,130183.93102643613,125605.0128437589,4578.918182677222,0.0,90806.93000389608,55184.81730273268,39580.12522351489,27405.678003394838,66985.80322690973,20797.471273792045,1547.4632771026997,0.0,0.8786167344032885,2.7268351203093655,0.001494314320929203,1.0,1.0,-6.518906113942705,334141.86732916994,1558399.8836179394,4.663886917477265,1558399.8836179394,4.663886917477265,0.7588745394737466,0.09235492929573545,3.9365559397636107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365559397636107,1.2845477543453052,1.2848515045609443,3.0645462003629076,6493.405663105217,15300.298970323667,6454.9840037389395,0.0003226363982974376,23067.608181721662,2352.241405752389,19294.37915470522,1967.479124339629,0.8364273834854592,0.8364273834854592,35569.45993091411,35405.22815468563,1.0058016464271484,0.8,4292.856989740278,4273.035954225843,1.0058016464271484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.938763682673,4632.441516551485,6.209822788298751,5.094135193912302,-3.7019884276435477,8.79612362155585,2.9172748503819905,3.5,0.8335071001091402,0.6,0.00023645240271288616,1.0001529036939112,0.00023641625379438035,198.8214188043424,0.0,7.208322655925403e-06,20.428386406892592,0.07689129091908226,7.983149735025125e-05,0.0001566209053626349,0.0006165469552964348,0.09235492930834344,0.09235492930834344,0.09235492930834344,0.09233564969570668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486984.38354393403,595.8953545073659,0.0,0.09235492930834344,0.09235492929573545,0.09235492929573545,0.3710497120380015,0.3710497120380015,0.5,10.171653459993673,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27405.678003394838,20797.471273792045,0.7588745394737466,1.0026411253921295,0.6176488952360257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450755330158122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.40269349658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72774993324566,260.72774993324566,-12.422250066754316,245.02370089070473,276.43179897578824,124212.89632408675,124347.0821271919,-134.185803105142,0.0,nan,276.43179897578824,3.281798975788263,270.15017935876864,-2.999820641231338,263.8685597417454,-9.281440258254577,257.5869401247401,-15.563059875259853,251.30532050772686,-21.844679492273116,245.02370089070473,-28.126299109295246,1.0,1.0,26022.012520719443,26022.012520719443,275.6398221152117,2.489822115211723,275.6398221152117,275.6398221152117,76986.38244206934,76989.23924991536,-2.8568078460230026,0.0,8546.071908451686,8546.071908451686,0.8846922591661902,3956.238719462429,275.6398221152117,2.489822115211723,1.0,0.002,0.1236279465623521,0.004932958792090127,0.0001909581823974937,0.0018090418180236678,0.09547909119874684,0.09547909119874684,0.0,4.2116136966807716e-13,0.9997902150206073,0.9997902150206073,0.0,0.09233555461879633,1.9374676939122366e-05,0.0,0.0,0.0,1600115.426069052,266.6310938860573,0.0,1.0,1284444.9655841915,2598.383144352611,,,,,,,,,,,,,,,,,,,3.0,15300.298970323667,1547.4632771026997,0.3710497120380015,6.173730061729009,2.9172748503819905
3107.0,-29.879368089819213,5.0938112044437345,35.04504534288984,24.485401657316856,5.026063201267604,-26.388824960693043,-39.8925552383065,1.5355200715141026,-6.5189758831321,-6.518975883113712,40.08955738211427,41372.7089140458,25788.87873274447,25788.87873274447,67161.58764679027,76995.89366149486,76988.93679287417,25788.87873274447,102777.81552561864,102777.81552561864,102777.81552561864,130183.47944775347,125604.83088830665,4578.6485594468295,0.0,90807.12822062848,55184.346546545195,39580.86852675921,27405.663922134834,66986.53244889404,20797.454985206117,1547.4646488280032,0.0,0.8786164952605958,2.7268280293325953,0.001494314320929203,1.0,1.0,-6.5189758831321,334140.94696463837,1558398.3093111275,4.663895052275801,1558398.3093111275,4.663895052275801,0.7588743350387713,0.09235467006927295,3.936554709570008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936554709570008,1.2845490009516636,1.2848527050246066,3.0645422686511723,6493.397332279842,15300.27363115185,6454.977650897666,0.00032263773727831345,23067.665743313748,2352.2472754012583,19294.36016563752,1967.4771879936086,0.8364244731277185,0.8364244731277184,35569.45103840522,35405.22815468563,1.0058013321090569,0.8,4292.855916508662,4273.035954225843,1.0058013321090569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.98946317588,4632.441516551485,6.209714462656779,5.0938112044437345,-3.7020873880869747,8.795898592530708,2.9173342079304443,3.5,0.8335240594086983,0.6,0.00023641625379438035,1.0001524245698017,0.0002363802236404823,198.8226283186995,0.0,7.1871792655670446e-06,20.368466038617004,0.07689847809834782,7.981988670761401e-05,0.00015659636708676634,0.0006164501663569638,0.0923546700815884,0.0923546700815884,0.0923546700815884,0.09233546629956188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486986.9837178115,595.8945077510749,0.0,0.0923546700815884,0.09235467006927295,0.09235467006927295,0.3710490332814294,0.3710490332814294,0.5,10.171077346892094,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,-1.836042429204099e-11,27405.663922134834,20797.454985206117,0.7588743350387713,1.002613289440378,0.6176272662808787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507641310845376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.3427731283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7269495009616,260.7269495009616,-12.423050499038368,245.0222831787119,276.4316158232224,124217.84579285569,124351.6703558912,-133.82456303550924,0.0,nan,276.4316158232224,3.2816158232224097,270.1497492943191,-3.0002507056808554,263.86788276538607,-9.282117234613906,257.5860162365008,-15.563983763499152,251.3041497076294,-21.845850292370585,245.0222831787119,-28.12771682128809,1.0,1.0,26022.012520719443,26022.012520719443,275.6397169546724,2.489716954672417,275.6397169546724,275.6397169546724,76986.0618937623,76988.93679287417,-2.874899111877312,0.0,8546.071908451686,8546.071908451686,0.8846923370056017,3956.237483117858,275.6397169546724,2.489716954672417,1.0,0.002,0.12364724435557911,0.004932864758079812,0.0001909879627654744,0.0018090120375844937,0.0954939813827372,0.0954939813827372,0.0,3.4996788453312e-13,0.9997910469163418,0.9997910469163418,0.0,0.09233537227617174,1.9297793101210545e-05,0.0,0.0,0.0,1600115.3442685064,266.6310241168679,0.0,1.0,1284445.2037335841,2598.382180530709,,,,,,,,,,,,,,,,,,,3.0,15300.27363115185,1547.4646488280032,0.3710490332814294,6.173730061729009,2.9173342079304443
3108.0,-29.880829342730717,5.093488347668888,35.04502557682234,24.485209641885035,5.025947528994109,-26.39015165552025,-39.89383728532118,1.5352698411276706,-6.519044790903251,-6.519044790867364,40.089520243910094,41371.71319100508,25788.74280933552,25788.74280933552,67160.45600034061,76995.56482932507,76988.62508918394,25788.74280933552,102777.36789851947,102777.36789851947,102777.36789851947,130183.0139190625,125604.63409989988,4578.379819162623,0.0,90807.32698955895,55183.87710951799,39581.610977823286,27405.646020543038,66987.25699836633,20797.435989625585,1547.4658170975408,0.0,0.8786162634188956,2.7268210259201813,0.001494314320929203,1.0,1.0,-6.519044790903251,334140.03796551266,1558396.7050123014,4.663902938722797,1558396.7050123014,4.663902938722797,0.7588741376151471,0.09235441050264283,3.936553600319153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936553600319153,1.2845502455264228,1.2848539036086664,3.0645384359456567,6493.389211236767,15300.248335617869,6454.971170856851,0.00032263902318403965,23067.722736506577,2352.253087089534,19294.34079636188,1967.4752128771684,0.8364215669120643,0.8364215669120643,35569.44302013584,35405.22815468563,1.0058010486921936,0.8,4292.854948788493,4273.035954225843,1.0058010486921936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.039989396894,4632.441516551485,6.209606186113457,5.093488347668888,-3.702185533984607,8.795673881653496,2.9173933630972804,3.5,0.8335409608849372,0.6,0.0002363802236404823,1.0001519504173189,0.00023634431102379132,198.82383406931632,0.0,7.163609896735414e-06,20.301670447348165,0.07690564170824456,7.980831764817827e-05,0.00015657190599230404,0.0006163537002428364,0.0923544105228933,0.0923544105228933,0.0923544105228933,0.0923352744955039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486989.57073309674,595.8936652352187,0.0,0.0923544105228933,0.09235441050264283,0.09235441050264283,0.37104835813708875,0.37104835813708875,0.5,10.170503268451924,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,27405.646020543038,20797.435989625585,0.7588741376151471,1.0025855514874793,0.617605721518259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507729044313085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.275977537036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7261512449921,260.7261512449921,-12.423848755007896,245.02086978274173,276.4314327072529,124222.78379187633,124356.2444975192,-133.46070564285367,0.0,nan,276.4314327072529,3.281432707252918,270.1493201223458,-3.0006798776541928,263.8672075374025,-9.282792462597456,257.5850949525397,-15.564905047460286,251.3029823676698,-21.847017632330164,245.02086978274173,-28.12913021725825,1.0,1.0,26022.012520719443,26022.012520719443,275.63961157359,2.4896115735900253,275.63961157359,275.63961157359,76985.74308338178,76988.62508918394,-2.882005802166532,0.0,8546.071908451686,8546.071908451686,0.8846924071924643,3956.2363683207486,275.63961157359,2.4896115735900253,1.0,0.002,0.12366647387785877,0.004932771172493722,0.000191017638010478,0.0018089823633494029,0.095508819005239,0.095508819005239,0.0,1.3598809578407867e-12,0.9997917855716583,0.9997917855716583,0.0,0.09233518098185518,1.9229520787645733e-05,0.0,0.0,0.0,1600115.2634778563,266.6309552090967,0.0,1.0,1284445.4389425362,2598.3812286096895,,,,,,,,,,,,,,,,,,,3.0,15300.248335617869,1547.4658170975408,0.37104835813708875,6.173730061729009,2.9173933630972804
3109.0,-29.882291539128865,5.093166653727162,35.04500591437657,24.485044518392556,5.0258601334966215,-26.39147637176903,-39.8951190180145,1.5350449655610285,-6.519111562064779,-6.519111562119994,40.089483702163214,41370.70405651515,25788.603267935843,25788.603267935843,67159.30732445099,76995.21544367328,76988.32644847682,25788.603267935843,102776.92971641266,102776.92971641266,102776.92971641266,130182.55832622384,125604.44621996512,4578.112106258713,0.0,90807.5140639274,55183.404638340384,39582.3438062078,27405.628609811178,66987.97241601898,20797.41748484155,1547.4669563241553,0.0,0.8786160408750863,2.726814239674767,0.001494314320929203,1.0,1.0,-6.519111562064779,334139.1571534017,1558395.126479547,4.663910508890448,1558395.126479547,4.663910508890448,0.7588739445077389,0.09235415171854545,3.936551720083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936551720083,1.284551371290188,1.2848549835045509,3.064534286495039,6493.380419048828,15300.223082914881,6454.965185619118,0.0003226404845858275,23067.78127686146,2352.259056544433,19294.322906085763,1967.473388576707,0.8364186687273332,0.8364186687273331,35569.42942876375,35405.22815468563,1.005800568286314,0.8,4292.853308453869,4273.035954225843,1.005800568286314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.090345847649,4632.441516551485,6.209497294880631,5.093166653727162,-3.7022818899998837,8.795448543727046,2.917452319977608,3.5,0.833557805707888,0.6,0.00023634431102379132,1.0001520503543015,0.00023630838025084973,198.82504061134256,0.0,7.140284141965191e-06,20.235565258329352,0.07691278199238652,7.979675297472759e-05,0.0001565475580490637,0.000616257558912835,0.09235415173515123,0.09235415173515123,0.09235415173515123,0.09233508928904245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486992.1500071775,595.8928252625647,0.0,0.09235415173515123,0.09235415171854545,0.09235415171854545,0.37104768566398,0.37104768566398,0.5,10.169931395256379,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,27405.628609811178,20797.41748484155,0.7588739445077389,1.0025576965872016,0.6175840612041287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507816504845992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.209872348016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7253572544727,260.7253572544727,-12.424642745527251,245.0194600121482,276.43125449680133,124227.97613002658,124360.72369180525,-132.7475617786555,0.0,nan,276.43125449680133,3.2812544968013526,270.14889559986693,-3.0011044001330447,263.8665367029442,-9.283463297055789,257.58417780599234,-15.565822194007637,251.30181890908355,-21.848181090916427,245.0194600121482,-28.13053998785179,1.0,1.0,26022.012520719443,26022.012520719443,275.6395098575452,2.4895098575452153,275.6395098575452,275.6395098575452,76985.49473574581,76988.32644847682,-2.8317127310001524,0.0,8546.071908451686,8546.071908451686,0.8846925261627299,3956.234478683415,275.6395098575452,2.4895098575452153,1.0,0.002,0.12368562918956312,0.004932678284940735,0.00019104719945895525,0.0018089528008830606,0.09552359972947763,0.09552359972947763,0.0,3.420159121192423e-13,0.9997925885209551,0.9997925885209551,0.0,0.09233499640734158,1.9155311203881118e-05,0.0,0.0,0.0,1600115.1851922045,266.6308884379352,0.0,1.0,1284445.6668583124,2598.3803062055385,,,,,,,,,,,,,,,,,,,3.0,15300.223082914881,1547.4669563241553,0.37104768566398,6.173730061729009,2.917452319977608
3110.0,-29.88374338175258,5.092845970997901,35.04498646079059,24.48483525021004,5.025719466858842,-26.3927970968582,-39.896396385133244,1.534773181517021,-6.519186135475593,-6.519186135475285,40.08945040493187,41369.72119448605,25788.481923335206,25788.481923335206,67158.20311782125,76994.90214089054,76988.04813857717,25788.481923335206,102776.53006191237,102776.53006191237,102776.53006191237,130182.16073070589,125604.31450940752,4577.846221298379,0.0,90807.71207355459,55182.930187090795,39583.090984959774,27405.63066879351,66988.72165375328,20797.41260404607,1547.4692072005882,0.0,0.878615763767241,2.7268066604683465,0.001494314320929203,1.0,1.0,-6.519186135475593,334138.17342003406,1558393.6881051548,4.663919935140573,1558393.6881051548,4.663919935140573,0.7588737093989906,0.09235390291345028,3.9365498480906447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365498480906447,1.2845527164589328,1.2848562828338603,3.064529620039534,6493.3705313895725,15300.19776260228,6454.959941637399,0.0003226422280105149,23067.84254684322,2352.26530434381,19294.30723147348,1967.4717902110795,0.836415767633799,0.836415767633799,35569.415896981045,35405.22815468563,1.0058000899867492,0.8,4292.8516753110525,4273.035954225843,1.0058000899867492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.1405419103185,4632.441516551485,6.209393027540863,5.092845970997901,-3.702384014637007,8.795229985634908,2.9175110895513026,3.5,0.8335745970146579,0.6,0.00023630838025084973,1.0001509754095435,0.00023627270888186235,198.82623862263708,0.0,7.1439373893077105e-06,20.24591856129805,0.07691992592977583,7.978522923178669e-05,0.00015652315101906302,0.0006161611863667616,0.0923539029278194,0.0923539029278194,0.0923539029278194,0.09233493782725934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486994.73089340836,595.8919849232873,0.0,0.0923539029278194,0.09235390291345028,0.09235390291345028,0.37104701656543837,0.37104701656543837,0.5,10.169362442573913,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,27405.63066879351,20797.41260404607,0.7588737093989906,1.0025299999743833,0.6175624817609602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507904022856934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.220225650985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7245628523245,260.7245628523245,-12.425437147675495,245.0180545118944,276.43107119276806,124232.5511953817,124365.36758321027,-132.81638782857974,0.0,nan,276.43107119276806,3.2810711927680813,270.1484678565922,-3.0015321434077578,263.8658645204268,-9.284135479573195,257.58326118419797,-15.566738815802012,251.3006578480676,-21.849342151932376,245.0180545118944,-28.131945488105572,1.0,1.0,26022.012520719443,26022.012520719443,275.6394027183628,2.4894027183628396,275.6394027183628,275.6394027183628,76985.11097671546,76988.04813857717,-2.93716186171514,0.0,8546.071908451686,8546.071908451686,0.8846926446113673,3956.232597331098,275.6394027183628,2.4894027183628396,1.0,0.002,0.12370468817068321,0.00493258438029595,0.00019107660904120244,0.0018089233913107837,0.09553830452060122,0.09553830452060122,0.0,3.51986235297419e-13,0.9997936310160224,0.9997936310160224,0.0,0.09233484393233966,1.905898111061778e-05,0.0,0.0,0.0,1600115.0977587518,266.6308138645244,0.0,1.0,1284445.9214060851,2598.3792760188844,,,,,,,,,,,,,,,,,,,3.0,15300.19776260228,1547.4692072005882,0.37104701656543837,6.173730061729009,2.9175110895513026
3111.0,-29.88519088150644,5.092526475400541,35.04496693963657,24.484633246343606,5.025597483379811,-26.394112045024826,-39.89766900250686,1.5345186463270555,-6.51925077805646,-6.519250778099757,40.08940954780287,41368.76081919696,25788.339467943086,25788.339467943086,67157.10028714006,76994.58713636907,76987.69134767483,25788.339467943086,102776.03081561791,102776.03081561791,102776.03081561791,130181.62318151326,125604.04330313127,4577.579878381999,0.0,90807.92182270817,55182.49331611616,39583.8094517689,27405.59236589535,66989.40181766426,20797.379137571363,1547.4692959721567,0.0,0.8786155691450237,2.7268000905870604,0.001494314320929203,1.0,1.0,-6.51925077805646,334137.32069081976,1558391.9231593169,4.663926555517307,1558391.9231593169,4.663926555517307,0.7588735488692622,0.09235363939520902,3.936550187560718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936550187560718,1.2845539804310255,1.2848575012804713,3.0645268688824028,6493.364702017741,15300.172600970414,6454.951906975179,0.00032264292341756273,23067.89384005727,2352.2705347960077,19294.283215330423,1967.4693412460344,0.8364128666929275,0.8364128666929274,35569.418350856155,35405.22815468563,1.0058001767223537,0.8,4292.851971467782,4273.035954225843,1.0058001767223537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.190540178208,4632.441516551485,6.209283975407626,5.092526475400541,-3.702478457873692,8.795004933274232,2.917569628017521,3.5,0.8335913222907203,0.6,0.00023627270888186235,1.0001505255522916,0.0002362371491545141,198.8274330630015,0.0,7.092404122280319e-06,20.099873282542426,0.0769270183338981,7.977374986848962e-05,0.00015649895901337273,0.0006160660064571496,0.09235363940633713,0.09235363940633713,0.09235363940633713,0.09233470020216765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486997.2714977171,595.891157302458,0.0,0.09235363940633713,0.09235363939520902,0.09235363939520902,0.37104635373035205,0.37104635373035205,0.5,10.168794266240722,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,27405.59236589535,20797.379137571363,0.7588735488692622,1.0025033582167557,0.6175418752326961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450799092215223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.07418037223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7237702066023,260.7237702066023,-12.426229793397681,245.01665342549165,276.4308869877214,124237.42839264403,124369.95111596098,-132.52272331695934,0.0,nan,276.4308869877214,3.2808869877214306,270.1480402752791,-3.001959724720905,263.86519356286755,-9.284806437132431,257.58234685033403,-15.567653149665944,251.29950013792043,-21.850499862079545,245.01665342549165,-28.133346574508323,1.0,1.0,26022.012520719443,26022.012520719443,275.63929632662763,2.4892963266276524,275.63929632662763,275.63929632662763,76984.78109917055,76987.69134767483,-2.910248504282208,0.0,8546.071908451686,8546.071908451686,0.8846926231317036,3956.2329384985214,275.63929632662763,2.4892963266276524,1.0,0.002,0.1237237193428987,0.004932492407574902,0.0001911059795608839,0.0018088940205076784,0.09555298978044195,0.09555298978044195,0.0,6.856234330276934e-14,0.9997939315399311,0.9997939315399311,0.0,0.0923346082229571,1.9031172251926963e-05,0.0,0.0,0.0,1600115.0219686166,266.6307492219435,0.0,1.0,1284446.1420560228,2598.3783830214916,,,,,,,,,,,,,,,,,,,3.0,15300.172600970414,1547.4692959721567,0.37104635373035205,6.173730061729009,2.917569628017521
