time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3112.0,-29.886633824689486,5.0922081026481525,35.04494744535878,24.484440951515012,5.025477951473658,-26.395422646993524,-39.89893718445671,1.5342667732267983,-6.519318355120504,-6.519318355086139,40.089371281130674,41367.78238758932,25788.20472657353,25788.20472657353,67155.98711416285,76994.26483820273,76987.3611360177,25788.20472657353,102775.56586259123,102775.56586259123,102775.56586259123,130181.13354209572,125603.81905020584,4577.314491889871,0.0,90808.11700644564,55182.031059220324,39584.53994136146,27405.567679504482,66990.10762086594,20797.355336050383,1547.4701049626356,0.0,0.8786153487931179,2.726793222475926,0.001494314320929203,1.0,1.0,-6.519318355120504,334136.4292533445,1558390.2701181953,4.663934051131592,1558390.2701181953,4.663934051131592,0.7588733639553062,0.09235338085633243,3.936548691337219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936548691337219,1.2845552317257667,1.2848587071900628,3.064522718924719,6493.35590875539,15300.147477945953,6454.945984951247,0.00032264438914914446,23067.95219027222,2352.2764848620295,19294.26551400459,1967.4675362131402,0.8364099836369958,0.8364099836369959,35569.40753533514,35405.22815468563,1.0057997944328392,0.8,4292.8506661489755,4273.035954225843,1.0057997944328392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.240387421766,4632.441516551485,6.209177009034684,5.0922081026481525,-3.702574949670203,8.794783052318355,2.9176279901306468,3.5,0.8336079971801847,0.6,0.0002362371491545141,1.000150053454379,0.0002362017062725577,198.82862375597912,0.0,7.070249309072134e-06,20.037086541910426,0.07693408858320717,7.976231203284917e-05,0.00015647483712166494,0.0006159708152984946,0.09235338087258031,0.09235338087258031,0.09235338087258031,0.09233449274859988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486999.8172351574,595.8903281388008,0.0,0.09235338087258031,0.09235338085633243,0.09235338085633243,0.3710456885894597,0.3710456885894597,0.5,10.168227623714218,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,27405.567679504482,20797.355336050383,0.7588733639553062,1.0024761789342946,0.6175207632403351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508077562496395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.0113936316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72297963512364,260.72297963512364,-12.427020364876341,245.0152567597957,276.4307025104565,124242.26668960814,124374.44262540291,-132.17593579475073,0.0,nan,276.4307025104565,3.2807025104565355,270.1476133603207,-3.002386639679287,263.8645242102394,-9.285475789760596,257.58143506002324,-15.568564939976739,251.2983459099061,-21.851654090093888,245.0152567597957,-28.134743240204273,1.0,1.0,26022.012520719443,26022.012520719443,275.6391901106431,2.489190110643108,275.6391901106431,275.6391901106431,76984.45879647533,76987.3611360177,-2.9023395423719194,0.0,8546.071908451686,8546.071908451686,0.8846927178038985,3956.2314347939055,275.6391901106431,2.489190110643108,1.0,0.002,0.12374269970768945,0.00493240011553891,0.00019113527044190256,0.0018088647302961455,0.09556763522095128,0.09556763522095128,0.0,7.380480775143194e-13,0.9997944811116761,0.9997944811116761,0.0,0.09233440049216589,1.8980364166544838e-05,0.0,0.0,0.0,1600114.9427378874,266.6306816448795,0.0,1.0,1284446.3727223931,2598.377449486826,,,,,,,,,,,,,,,,,,,3.0,15300.147477945953,1547.4701049626356,0.3710456885894597,6.173730061729009,2.9176279901306468
3113.0,-29.888077521943767,5.09189087861321,35.04492801228983,24.48428029837089,5.025389308081498,-26.39673083891034,-39.90020117545498,1.5340426244216534,-6.519384025220518,-6.519384025239584,40.089334058954364,41366.76903204101,25788.066879189002,25788.066879189002,67154.83591123001,76993.91795819068,76987.05029108106,25788.066879189002,102775.11717027007,102775.11717027007,102775.11717027007,130180.66265657492,125603.61266663946,4577.049989935457,0.0,90808.29517918499,55181.542908242795,39585.280301046885,27405.545486304858,66990.82578735174,20797.33346149744,1547.4709854533835,0.0,0.8786151347934126,2.7267865481898643,0.001494314320929203,1.0,1.0,-6.519384025220518,334135.5629732309,1558388.6621969242,4.663941330668156,1558388.6621969242,4.663941330668156,0.7588731803163822,0.0923531233593402,3.9365457840790143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365457840790143,1.2845563531292534,1.284859783327731,3.0645177803911534,6493.345444595373,15300.122397954803,6454.94126418131,0.0003226462898256946,23068.014487841225,2352.2828374461437,19294.25140330733,1967.4660973224632,0.8364071131252765,0.8364071131252765,35569.386520081905,35405.22815468563,1.005799051619798,0.8,4292.848129830546,4273.035954225843,1.005799051619798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.2900687708825,4632.441516551485,6.209069545393126,5.09189087861321,-3.702669826434262,8.794560705047472,2.9176861584760108,3.5,0.8336246167074316,0.6,0.0002362017062725577,1.0001501336513157,0.00023616624977116203,198.829815083775,0.0,7.047059441337618e-06,19.97136645675081,0.07694113564264851,7.975091350429834e-05,0.00015645079276825936,0.0006158757086877109,0.09235312337652077,0.09235312337652077,0.09235312337652077,0.09233429679200106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487002.35913088155,595.8895002731401,0.0,0.09235312337652077,0.0923531233593402,0.0923531233593402,0.3710450241871986,0.3710450241871986,0.5,10.16766282664624,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,1.9042545318370685e-11,27405.545486304858,20797.33346149744,0.7588731803163822,1.0024482475316676,0.617499016407875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508163931089249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.94567354644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7221935002213,260.7221935002213,-12.427806499778683,245.01386386157395,276.4305231388806,124247.37057278542,124378.8047563038,-131.43418351834066,0.0,nan,276.4305231388806,3.2805231388805964,270.1471912834151,-3.002808716584866,263.86385942800985,-9.286140571990131,257.5805275724349,-15.569472427565074,251.29719571701324,-21.85280428298674,245.01386386157395,-28.136136138426025,1.0,1.0,26022.012520719443,26022.012520719443,275.63908806764607,2.489088067646094,275.63908806764607,275.63908806764607,76984.21281024258,76987.05029108106,-2.837480838483316,0.0,8546.071908451686,8546.071908451686,0.8846929017580276,3956.2285129994093,275.63908806764607,2.489088067646094,1.0,0.002,0.12376161794506464,0.004932308431629165,0.0001911644661008843,0.0018088355343810496,0.09558223305044215,0.09558223305044215,0.0,4.819339372019726e-13,0.9997951532471318,0.9997951532471318,0.0,0.09233420512190281,1.891823743740163e-05,0.0,0.0,0.0,1600114.8657429144,266.63061597477946,0.0,1.0,1284446.5968794837,2598.3765422964866,,,,,,,,,,,,,,,,,,,3.0,15300.122397954803,1547.4709854533835,0.3710450241871986,6.173730061729009,2.9176861584760108
3114.0,-29.88950679799078,5.091574525243902,35.0449086894655,24.483975301869236,5.025152014612761,-26.398040916731187,-39.90146544585002,1.5336861333482898,-6.51946445971555,-6.51946445971978,40.089298374759544,41365.87001140483,25787.962404696693,25787.962404696693,67153.83241610153,76993.68523464107,76986.71528725409,25787.962404696693,102774.67769195078,102774.67769195078,102774.67769195078,130180.21912464441,125603.43225133108,4576.786873313331,0.0,90808.54038981299,55181.117808214214,39586.0250906653,27405.541432693626,66991.56652335892,20797.32382290766,1547.4730817861596,0.0,0.8786148350296369,2.726778373363328,0.001494314320929203,1.0,1.0,-6.51946445971555,334134.50193258066,1558387.1207150952,4.663951527608291,1558387.1207150952,4.663951527608291,0.7588729408606886,0.09235287628396628,3.9365478373685394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365478373685394,1.2845580934609369,1.2848614785221981,3.0645152269933122,6493.340034251747,15300.097254758986,6454.932942180747,0.00032264687692368525,23068.064746424036,2352.287962395317,19294.226528290743,1967.4635607766918,0.8364042125068898,0.8364042125068898,35569.40136238253,35405.22815468563,1.0057995762413243,0.8,4292.849921138992,4273.035954225843,1.0057995762413243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.33959249389,4632.441516551485,6.208970355157547,5.091574525243902,-3.7027757772702046,8.794350302514108,2.9177441427298834,3.5,0.8336411836371095,0.6,0.00023616624977116203,1.000148635591046,0.00023613115227777884,198.83099452368936,0.0,7.0498096160181375e-06,19.9791604517954,0.07694818545226453,7.973951396255592e-05,0.0001564267358086061,0.0006157813285539883,0.09235287628209018,0.09235287628209018,0.09235287628209018,0.09233411355746884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487004.8992340423,595.8886730637454,0.0,0.09235287628209018,0.09235287628396628,0.09235287628396628,0.37104436178775185,0.37104436178775185,0.5,10.167099944816766,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27405.541432693626,20797.32382290766,0.7588729408606886,1.0024221838831913,0.6174787687190625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508250345799922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.95346754148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72139879260106,260.72139879260106,-12.428601207398913,245.01247518540416,276.43032239980784,124250.96296003355,124383.83041592436,-132.8674558908239,0.0,nan,276.43032239980784,3.280322399807858,270.1467529569233,-3.0032470430766693,263.8631835140889,-9.28681648591106,257.5796140711154,-15.570385928884605,251.29604462826683,-21.85395537173315,245.01247518540416,-28.13752481459582,1.0,1.0,26022.012520719443,26022.012520719443,275.63896843342235,2.4889684334223716,275.63896843342235,275.63896843342235,76983.59288258996,76986.71528725409,-3.122404664129135,0.0,8546.071908451686,8546.071908451686,0.8846927718379953,3956.230576555382,275.63896843342235,2.4889684334223716,1.0,0.002,0.12378047479793187,0.004932214307556963,0.00019119356113460572,0.0018088064388169542,0.09559678056730286,0.09559678056730286,0.0,-4.843998466230737e-14,0.9997958173696236,0.9997958173696236,0.0,0.0923340194307638,1.885685320248274e-05,0.0,0.0,0.0,1600114.7714373306,266.6305355402844,0.0,1.0,1284446.8714329635,2598.375431146572,,,,,,,,,,,,,,,,,,,3.0,15300.097254758986,1547.4730817861596,0.37104436178775185,6.173730061729009,2.9177441427298834
3115.0,-29.890935367438868,5.091259695088463,35.04488881888757,24.48384485850113,5.025100574717386,-26.399331773212808,-39.90271546700967,1.53349698018617,-6.519508986079927,-6.51950898608057,40.08924392103471,41364.870587910926,25787.779616609914,25787.779616609914,67152.65020452085,76993.32324095983,76986.2234039683,25787.779616609914,102774.00302057821,102774.00302057821,102774.00302057821,130179.4324687851,125602.91246877406,4576.520000011048,0.0,90808.71442034059,55180.654159731304,39586.733622899206,27405.429448206894,66992.1630711061,20797.238275803516,1547.4691793839909,0.0,0.8786148009681952,2.7267738480084076,0.001494314320929203,1.0,1.0,-6.519508986079927,334133.91457026434,1558384.7684313958,4.66395268626252,1558384.7684313958,4.66395268626252,0.7588729202404181,0.09235258316909675,3.9365455648710665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365455648710665,1.2845590504986952,1.2848623906988383,3.064511174743434,6493.331448020512,15300.07235234478,6454.9269802634735,0.00032264829593872094,23068.12227215128,2352.2938283869903,19294.20870772104,1967.4617435843068,0.8364013542191837,0.8364013542191837,35569.384935526774,35405.22815468563,1.0057989956115214,0.8,4292.847938591529,4273.035954225843,1.0057989956115214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.388888590449,4632.441516551485,6.208852652216155,5.091259695088463,-3.7028543087399366,8.7941140038284,2.917801860927831,3.5,0.8336576745508089,0.6,0.00023613115227777884,1.0001485638419905,0.0002360960769375101,198.83217339283382,0.0,6.978469514669133e-06,19.77698260457232,0.0769551639217792,7.972824438282869e-05,0.00015640290789495015,0.000615687173406804,0.09235258317422812,0.09235258317422812,0.09235258317422812,0.09233372389361309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487007.36257138243,595.8878698801059,0.0,0.09235258317422812,0.09235258316909675,0.09235258316909675,0.37104370168847983,0.37104370168847983,0.5,10.166534165981654,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27405.429448206894,20797.238275803516,0.7588729202404181,1.0023956105618563,0.6174583517180341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508335898274995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.75128969426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7206140309682,260.7206140309682,-12.429385969031784,245.01109177526408,276.4301362866825,124256.62604582647,124387.83062780522,-131.20458197874888,0.0,nan,276.4301362866825,3.2801362866825343,270.1463273843941,-3.003672615605865,263.8625184821473,-9.287481517852655,257.5787095797889,-15.571290420211085,251.29490067753233,-21.85509932246765,245.01109177526408,-28.1389082247359,1.0,1.0,26022.012520719443,26022.012520719443,275.63886635040967,2.488866350409694,275.63886635040967,275.63886635040967,76983.46169101274,76986.2234039683,-2.7617129555583233,0.0,8546.071908451686,8546.071908451686,0.8846929156282111,3956.2282926954217,275.63886635040967,2.488866350409694,1.0,0.002,0.12379942202643705,0.004932126367211177,0.00019122280986701295,0.0018087771900201703,0.09561140493350648,0.09561140493350648,0.0,-1.1281687389841366e-13,0.9997948381289703,0.9997948381289703,0.0,0.09233363594033936,1.894722875739806e-05,0.0,0.0,0.0,1600114.7192322658,266.63049101392005,0.0,1.0,1284447.0234183075,2598.3748160444898,,,,,,,,,,,,,,,,,,,3.0,15300.07235234478,1547.4691793839909,0.37104370168847983,6.173730061729009,2.917801860927831
3116.0,-29.892359813612362,5.090945763897205,35.044869353539475,24.483669746574037,5.024999822807263,-26.400623849878453,-39.903965627867706,1.5332638588882292,-6.5195865716789285,-6.519586571639896,40.089215874572545,41363.89804459958,25787.67173988071,25787.67173988071,67151.56978448029,76992.99569361066,76986.00441810144,25787.67173988071,102773.67615798215,102773.67615798215,102773.67615798215,130179.13275407803,125602.87474199891,4576.25801207913,0.0,90808.90465867428,55180.1982164509,39587.45160247041,27405.456596095886,66992.90819856629,20797.251349208404,1547.4726996936686,0.0,0.8786144875963384,2.7267659627533822,0.001494314320929203,1.0,1.0,-6.5195865716789285,334132.8911143607,1558383.5568866106,4.663963346108409,1558383.5568866106,4.663963346108409,0.758872645536259,0.09235234273641568,3.936544120366378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936544120366378,1.2845602131096254,1.2848635085255793,3.0645072766475523,6493.323188423097,15300.047416443571,6454.920771336603,0.0003226496290505931,23068.179063168383,2352.2996194590796,19294.190148823123,1967.4598511033967,0.836398490578263,0.8363984905782629,35569.374493855146,35405.22815468563,1.0057986265363155,0.8,4292.846678392382,4273.035954225843,1.0057986265363155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.438126431193,4632.441516551485,6.208753075139355,5.090945763897205,-3.702957700453894,8.793903464351098,2.9178595113730132,3.5,0.8336741461065752,0.6,0.0002360960769375101,1.0001481367412568,0.00023606110761429066,198.83334887167294,0.0,6.9741061381243265e-06,19.76461679544434,0.07696213802791732,7.971697501631701e-05,0.0001563791019211931,0.0006155932342160473,0.0923523427499758,0.0923523427499758,0.0923523427499758,0.09233363399940331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487009.93179124844,595.8870335795402,0.0,0.0923523427499758,0.09235234273641568,0.09235234273641568,0.3710430246128154,0.3710430246128154,0.5,10.16597290451165,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,27405.456596095886,20797.251349208404,0.758872645536259,1.002368334054759,0.6174369669398051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450842140941734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.73892388513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71983329891333,260.71983329891333,-12.430166701086648,245.00971293760796,276.42995366021864,124261.63042909156,124392.16130772643,-130.53087863490285,0.0,nan,276.42995366021864,3.2799536602186663,270.1459055157001,-3.0040944842998556,263.86185737118325,-9.288142628816729,257.5778092266406,-15.572190773359353,251.29376108212927,-21.856238917870712,245.00971293760796,-28.14028706239202,1.0,1.0,26022.012520719443,26022.012520719443,275.63876314069586,2.4887631406958803,275.63876314069586,275.63876314069586,76983.18973441163,76986.00441810144,-2.8146836898085894,0.0,8546.071908451686,8546.071908451686,0.8846930070279277,3956.2268409682097,275.63876314069586,2.4887631406958803,1.0,0.002,0.12381822410075334,0.004932032999023074,0.00019125182139154246,0.0018087481792729277,0.09562591069577123,0.09562591069577123,0.0,6.644702149616322e-13,0.99979640934888,0.99979640934888,0.0,0.09233354066282552,1.8802073590161224e-05,0.0,0.0,0.0,1600114.628266739,266.63041342832105,0.0,1.0,1284447.2882472407,2598.3737442519728,,,,,,,,,,,,,,,,,,,3.0,15300.047416443571,1547.4726996936686,0.3710430246128154,6.173730061729009,2.9178595113730132
3117.0,-29.893783875559958,5.090632470623563,35.04484978199639,24.483400128688686,5.02479856130343,-26.401925631902852,-39.90522092264143,1.5329403174767826,-6.519678458495946,-6.51967845847771,40.089173879233165,41362.972325067225,25787.595191384837,25787.595191384837,67150.56751645207,76992.7372026687,76985.54455795554,25787.595191384837,102773.13974934038,102773.13974934038,102773.13974934038,130178.57459067716,125602.57936697413,4575.995223703032,0.0,90809.13212793655,55179.75829843348,39588.1931438923,27405.434841336788,66993.62798522909,20797.22822270476,1547.474225133443,0.0,0.8786141498262445,2.7267566240463106,0.001494314320929203,1.0,1.0,-6.519678458495946,334131.67900979903,1558381.7427803508,4.6639748359048845,1558381.7427803508,4.6639748359048845,0.7588724040727649,0.09235209148701579,3.936544981918794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936544981918794,1.284561798355489,1.2848650492231373,3.0645041655126324,6493.316596301527,15300.022515526314,6454.913401125786,0.0003226505305268253,23068.231798452198,2352.30499696147,19294.168118769776,1967.4576046631396,0.8363956235286465,0.8363956235286465,35569.38072162832,35405.22815468563,1.0057988466654972,0.8,4292.847430018627,4273.035954225843,1.0057988466654972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.487147352087,4632.441516551485,6.208661367310317,5.090632470623563,-3.703071909719183,8.793704380342746,2.9179169082887975,3.5,0.8336905452253707,0.6,0.00023606110761429066,1.0001480985074318,0.0002360261524933915,198.83452404567984,0.0,6.953067643498946e-06,19.704993701676013,0.07696909109556081,7.970566085263655e-05,0.0001563554467616541,0.0006155002493452605,0.0923520914914112,0.0923520914914112,0.0923520914914112,0.09233337329498686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487012.4349575149,595.8862180597307,0.0,0.0923520914914112,0.09235209148701579,0.09235209148701579,0.3710423602612641,0.3710423602612641,0.5,10.165411358574907,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,27405.434841336788,20797.22822270476,0.7588724040727649,1.002342603855662,0.6174165151077805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508506674707122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.679300791366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7190467614602,260.7190467614602,-12.430953238539757,245.00833699373396,276.4297565291771,124265.52624562486,124397.02773017724,-131.50148455240762,0.0,nan,276.4297565291771,3.2797565291771207,270.1454726221041,-3.004527377895897,263.8611887150118,-9.288811284988185,257.57690480791246,-15.573095192087521,251.29262090082165,-21.85737909917833,245.00833699373396,-28.141663006266015,1.0,1.0,26022.012520719443,26022.012520719443,275.63861744432415,2.488617444324177,275.63861744432415,275.63861744432415,76982.76810823393,76985.54455795554,-2.7764497216121526,0.0,8546.071908451686,8546.071908451686,0.884692952513985,3956.227706828388,275.63861744432415,2.488617444324177,1.0,0.002,0.12383703833037824,0.004931936962772405,0.00019128084605981804,0.001808719153990655,0.09564042302990902,0.09564042302990902,0.0,5.0473080576152185e-14,0.999796277167549,0.999796277167549,0.0,0.09233327725735528,1.8814229660504935e-05,0.0,0.0,0.0,1600114.5205335845,266.63032154150403,0.0,1.0,1284447.6018914813,2598.372474899235,,,,,,,,,,,,,,,,,,,3.0,15300.022515526314,1547.474225133443,0.3710423602612641,6.173730061729009,2.9179169082887975
3118.0,-29.89519863962895,5.090320643340367,35.0448298970003,24.483256763219856,5.024727938876569,-26.403205981827348,-39.90646175863219,1.5327352807210575,-6.519725225575144,-6.519725225630568,40.0891256899752,41361.989020593785,25787.419271624265,25787.419271624265,67149.40829221805,76992.39001528257,76985.1350290958,25787.419271624265,102772.55430072008,102772.55430072008,102772.55430072008,130177.90470551864,125602.17446108881,4575.7302444298275,0.0,90809.30614419792,55179.29359061863,39588.90283731032,27405.35040479856,66994.25324210888,20797.162482444608,1547.4716854646904,0.0,0.8786140798267666,2.7267518709905976,0.001494314320929203,1.0,1.0,-6.519725225575144,334131.06209357694,1558379.661113543,4.663977217051141,1558379.661113543,4.663977217051141,0.7588723433655902,0.09235180666779431,3.9365422052331795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365422052331795,1.28456282938462,1.2848660355912804,3.0644995442683105,6493.306804439344,15299.997574824843,6454.908272353618,0.00032265226100857444,23068.292275255528,2352.3111638791565,19294.15278852655,1967.4560414133828,0.836392766239686,0.836392766239686,35569.360650221504,35405.22815468563,1.005798137214138,0.8,4292.845007612462,4273.035954225843,1.005798137214138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.535885381547,4632.441516551485,6.208546160003965,5.090320643340367,-3.7031517721971667,8.793472415537533,2.917973974424411,3.5,0.833706849835546,0.6,0.0002360261524933915,1.0001471331926415,0.0002359914303208124,198.8356915589458,0.0,6.950284826944962e-06,19.697107199562023,0.07697604138038776,7.969447846714404e-05,0.00015633167402624747,0.0006154062328190788,0.09235180668078657,0.09235180668078657,0.09235180668078657,0.0923330534563861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487014.9132430725,595.8854103205452,0.0,0.09235180668078657,0.09235180666779431,0.09235180666779431,0.37104168942378923,0.37104168942378923,0.5,10.164848763214568,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,27405.35040479856,20797.162482444608,0.7588723433655902,1.0023159456610176,0.6173960753188293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508591917953875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.67141428925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71826819567366,260.71826819567366,-12.431731804326319,245.00696621110478,276.42957018023264,124270.89089481164,124401.05959208346,-130.16869727180244,0.0,nan,276.42957018023264,3.2795701802326676,270.1450493864157,-3.004950613584299,263.8605285925815,-9.289471407418489,257.5760077987708,-15.573992201229203,251.29148700493673,-21.85851299506325,245.00696621110478,-28.143033788895195,1.0,1.0,26022.012520719443,26022.012520719443,275.6385227570433,2.488522757043313,275.6385227570433,275.6385227570433,76982.55871982743,76985.1350290958,-2.576309268377372,0.0,8546.071908451686,8546.071908451686,0.8846931282062259,3956.2249162593453,275.6385227570433,2.488522757043313,1.0,0.002,0.12385587940116106,0.004931849063351004,0.00019130992991729634,0.001808690070861084,0.09565496495864817,0.09565496495864817,0.0,7.783803983307802e-13,0.9997959859101726,0.9997959859101726,0.0,0.09233296559801307,1.8841069781245874e-05,0.0,0.0,0.0,1600114.465701243,266.63027477442483,0.0,1.0,1284447.7615250414,2598.3718288450227,,,,,,,,,,,,,,,,,,,3.0,15299.997574824843,1547.4716854646904,0.37104168942378923,6.173730061729009,2.917973974424411
3119.0,-29.896609743009506,5.090009834850823,35.04481035326317,24.48308584224435,5.024629303177375,-26.40448583836958,-39.90769864814354,1.5325053980591334,-6.519795403834792,-6.519795403838981,40.0890957685176,41361.015547292336,25787.29701559161,25787.29701559161,67148.31256288395,76992.06396091853,76984.91053185007,25787.29701559161,102772.20754744168,102772.20754744168,102772.20754744168,130177.57099194804,125602.10185906274,4575.469132885301,0.0,90809.49220563559,55178.83117496307,39589.62336741391,27405.363444506373,66994.98681192027,20797.165802809,1547.474355665144,0.0,0.8786138136747124,2.726744738610135,0.001494314320929203,1.0,1.0,-6.519795403834792,334130.1363563118,1558378.3685759122,4.663986270648987,1558378.3685759122,4.663986270648987,0.7588721034450634,0.09235155924122801,3.9365404084381854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365404084381854,1.2845639761272367,1.2848671379993981,3.064495409801426,6493.298044000137,15299.972772922143,6454.902481834586,0.00032265372828956814,23068.350069766988,2352.317057279192,19294.135480277662,1967.454276463182,0.8363899204722165,0.8363899204722166,35569.34766200012,35405.22815468563,1.0057976781277205,0.8,4292.843440071738,4273.035954225843,1.0057976781277205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.58455477816,4632.441516551485,6.2084439778472005,5.090009834850823,-3.703249164667115,8.793258999517938,2.9180309606450194,3.5,0.8337231316128627,0.6,0.0002359914303208124,1.0001467541568378,0.00023595680267918503,198.83685606331338,0.0,6.904007197196211e-06,19.565956396854062,0.07698294538758495,7.968333309066493e-05,0.00015630809723014746,0.0006153131409125603,0.0923515592492464,0.0923515592492464,0.0923515592492464,0.09233294329308513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487017.45999949734,595.8845812233682,0.0,0.0923515592492464,0.09235155924122801,0.09235155924122801,0.37104100903056897,0.37104100903056897,0.5,10.164290284040124,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27405.363444506373,20797.165802809,0.7588721034450634,1.0022886152869037,0.6173747845254156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508676605583533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.54026348654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71749393830595,260.71749393830595,-12.432506061694028,245.0056000289603,276.4293878476334,124275.8674783835,124405.31585165807,-129.4483732745711,0.0,nan,276.4293878476334,3.2793878476334157,270.1446302839348,-3.005369716065161,263.8598727201462,-9.290127279853778,257.5751151564487,-15.574884843551274,251.29035759271238,-21.859642407287595,245.0056000289603,-28.14439997103969,1.0,1.0,26022.012520719443,26022.012520719443,275.63842630977837,2.48842630977839,275.63842630977837,275.63842630977837,76982.27281356732,76984.91053185007,-2.6377182827418437,0.0,8546.071908451686,8546.071908451686,0.8846932418967739,3956.2231104803764,275.63842630977837,2.48842630977839,1.0,0.002,0.1238745869834918,0.00493175744375222,0.00019133879837409797,0.0018086612015168388,0.09566939918704898,0.09566939918704898,0.0,-1.0906336597726884e-13,0.9997974307877705,0.9997974307877705,0.0,0.09233285165862434,1.870758260366133e-05,0.0,0.0,0.0,1600114.3834202664,266.6302045961652,0.0,1.0,1284448.0010696421,2598.3708593826336,,,,,,,,,,,,,,,,,,,3.0,15299.972772922143,1547.474355665144,0.37104100903056897,6.173730061729009,2.9180309606450194
3120.0,-29.89801634502662,5.089700113320438,35.044790990054615,24.48290573609995,5.024521514400997,-26.405762559058285,-39.908931276854105,1.5322677281576416,-6.519861513028673,-6.519861513039713,40.089061891019455,41360.04858453807,25787.16658046303,25787.16658046303,67147.2151650011,76991.74668545667,76984.64026888927,25787.16658046303,102771.8068493523,102771.8068493523,102771.8068493523,130177.16156243067,125601.95259498131,4575.208967449368,0.0,90809.68323597168,55178.37123086636,39590.34667233924,27405.354713078366,66995.7013854176,20797.153661712717,1547.47588341566,0.0,0.8786135845832176,2.7267380197917275,0.001494314320929203,1.0,1.0,-6.519861513028673,334129.26429684594,1558376.9051468526,4.663994063574045,1558376.9051468526,4.663994063574045,0.7588719022048604,0.09235130691165988,3.9365390652906584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365390652906584,1.284565159094019,1.2848682767615873,3.064491542077188,6493.289848756592,15299.947997196432,6454.896304573189,0.00032265504969706263,23068.40646817426,2352.3228083162203,19294.117016029963,1967.452393633908,0.8363870752255298,0.8363870752255298,35569.337952991074,35405.22815468563,1.0057973349495681,0.8,4292.842268297204,4273.035954225843,1.0057973349495681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.633042415769,4632.441516551485,6.20834010061349,5.089700113320438,-3.703343329512988,8.793043442833426,2.9180877344895744,3.5,0.833739352711307,0.6,0.00023595680267918503,1.0001462876702687,0.00023592229015699352,198.83801686491702,0.0,6.885251394070934e-06,19.51280245079703,0.07698983063897902,7.967222754097612e-05,0.0001562845751382089,0.0006152203353339125,0.09235130692298445,0.09235130692298445,0.09235130692298445,0.09233278286149191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487019.97434584604,595.8837624632773,0.0,0.09235130692298445,0.09235130691165988,0.09235130691165988,0.371040339783243,0.371040339783243,0.5,10.163734562560236,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27405.354713078366,20797.153661712717,0.7588719022048604,1.0022615447924315,0.6173537664244914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450876107502475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.48710954048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71672278309904,260.71672278309904,-12.433277216900933,245.004238305142,276.4292072610527,124280.70893456522,124409.63865323133,-128.92971866612214,0.0,nan,276.4292072610527,3.2792072610527043,270.14421346986785,-3.005786530132127,263.8592196786914,-9.290780321308603,257.5742258875085,-15.575774112491501,251.28923209633166,-21.860767903668318,245.004238305142,-28.14576169485798,1.0,1.0,26022.012520719443,26022.012520719443,275.63832857634566,2.4883285763456797,275.63832857634566,275.63832857634566,76981.96563434161,76984.64026888927,-2.6746345476567512,0.0,8546.071908451686,8546.071908451686,0.884693326883191,3956.2217606171116,275.63832857634566,2.4883285763456797,1.0,0.002,0.12389320150288972,0.004931666963788946,0.0001913675246764229,0.001808632475656121,0.09568376233821145,0.09568376233821145,0.0,3.3254388825953995e-13,0.9997984379418066,0.9997984379418066,0.0,0.09233269239216191,1.861451949796809e-05,0.0,0.0,0.0,1600114.3059100294,266.6301384869713,0.0,1.0,1284448.2267249182,2598.3699461322817,,,,,,,,,,,,,,,,,,,3.0,15299.947997196432,1547.47588341566,0.371040339783243,6.173730061729009,2.9180877344895744
3121.0,-29.899418582254302,5.08939149753382,35.044771745766695,24.48272556010636,5.024413053213526,-26.407035418702453,-39.910163276921935,1.5320298891746855,-6.519926129459748,-6.51992612943011,40.089026596595,41359.0973370774,25787.033891129377,25787.033891129377,67146.13122820678,76991.43105213529,76984.35195451189,25787.033891129377,102771.38584564127,102771.38584564127,102771.38584564127,130176.7244099495,125601.7746604606,4574.949749488896,0.0,90809.87381256245,55177.924942517646,39591.054300049786,27405.338564308233,66996.39286435801,20797.136250798285,1547.4770210900274,0.0,0.8786133689567253,2.7267314526986666,0.001494314320929203,1.0,1.0,-6.519926129459748,334128.4119304438,1558375.3805112198,4.664001398467216,1558375.3805112198,4.664001398467216,0.7588717140639072,0.09235105341675232,3.9365376916982497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365376916982497,1.2845663426158982,1.2848694162268086,3.0644876493353097,6493.2816005036675,15299.923264611254,6454.890185544517,0.0003226563862112393,23068.462929764668,2352.328565796135,19294.098725843778,1967.450528553969,0.8363842352473809,0.8363842352473809,35569.328023909016,35405.22815468563,1.0057969839926588,0.8,4292.841069962189,4273.035954225843,1.0057969839926588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.6813673105935,4632.441516551485,6.208235926345465,5.08939149753382,-3.7034362012126363,8.792827698746457,2.918144318219326,3.5,0.8337555194912359,0.6,0.00023592229015699352,1.0001458353728354,0.0002358878893587015,198.83917407635204,0.0,6.8624014695662185e-06,19.448045764750663,0.07699669304044858,7.966112908492516e-05,0.00015626116107206838,0.0006151279503087284,0.09235105341847238,0.09235105341847238,0.09235105341847238,0.09233260570777531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487022.470820195,595.8829494401836,0.0,0.09235105341847238,0.09235105341675232,0.09235105341675232,0.3710396762741098,0.3710396762741098,0.5,10.163181128915141,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,27405.338564308233,20797.136250798285,0.7588717140639072,1.0022350212816968,0.6173331961440626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508845275946136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.42235285444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71595450172356,260.71595450172356,-12.434045498276419,245.00288097684762,276.429028026599,124285.51240022176,124413.96164469949,-128.44924447772522,0.0,nan,276.429028026599,3.2790280265990077,270.1437986166556,-3.0062013833443757,263.85856920671245,-9.291430793287532,257.5733397967254,-15.576660203274571,251.2881103868014,-21.86188961319857,245.00288097684762,-28.147119023152356,1.0,1.0,26022.012520719443,26022.012520719443,275.638230223476,2.488230223476023,275.638230223476,275.638230223476,76981.65995108534,76984.35195451189,-2.6920034265494905,0.0,8546.071908451686,8546.071908451686,0.884693413795975,3956.220380156741,275.638230223476,2.488230223476023,1.0,0.002,0.1239117391688263,0.004931577075894009,0.00019139613284902367,0.0018086038661513037,0.09569806642451184,0.09569806642451184,0.0,-9.996725669481066e-13,0.9997992695632199,0.9997992695632199,0.0,0.09233251574946287,1.8537667289451646e-05,0.0,0.0,0.0,1600114.2301499334,266.63007387054023,0.0,1.0,1284448.4472847597,2598.369053504148,,,,,,,,,,,,,,,,,,,3.0,15299.923264611254,1547.4770210900274,0.3710396762741098,6.173730061729009,2.918144318219326
3122.0,-29.9008163589315,5.089083977033001,35.04475260582278,24.48254545396196,5.024302162549246,-26.408304506797197,-39.9113909114152,1.531790309744695,-6.519990818943199,-6.519990818953755,40.08899111934654,41358.14239790868,25786.90245690307,25786.90245690307,67145.04485481176,76991.11645042898,76984.05884910579,25786.90245690307,102770.96130600886,102770.96130600886,102770.96130600886,130176.2826483513,125601.5911059977,4574.691542353618,0.0,90810.06107387773,55177.47058985234,39591.76720447266,27405.32134234245,66997.08854681511,20797.118067360305,1547.478107765465,0.0,0.8786131536292335,2.726724878193708,0.001494314320929203,1.0,1.0,-6.519990818943199,334127.5586021133,1558373.847978998,4.664008723191687,1558373.847978998,4.664008723191687,0.758871527451416,0.09235080089562911,3.9365358557649484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365358557649484,1.2845675340484828,1.2848705637480442,3.064483377809215,6493.272549652443,15299.898572580625,6454.884653109888,0.0003226579322749786,23068.521258580407,2352.3345136800444,19294.08218902644,1967.448842267894,0.8363814035912661,0.8363814035912661,35569.31475277138,35405.22815468563,1.0057965149062886,0.8,4292.839468276471,4273.035954225843,1.0057965149062886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.729535853123,4632.441516551485,6.208132290348262,5.089083977033001,-3.703528964237934,8.792612941270935,2.918200719312564,3.5,0.833771634089304,0.6,0.0002358878893587015,1.0001453730997891,0.00023585360258939665,198.84032761847914,0.0,6.840226319950309e-06,19.385201390739176,0.07700353326676854,7.965007137776043e-05,0.00015623781798094108,0.0006150357725084522,0.09235080090261386,0.09235080090261386,0.09235080090261386,0.09233242529132552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487024.9559825897,595.8821400827072,0.0,0.09235080090261386,0.09235080089562911,0.09235080089562911,0.3710390166455191,0.3710390166455191,0.5,10.162629859731325,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27405.32134234245,20797.118067360305,0.758871527451416,1.0022083990693604,0.6173125324544384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508929216514364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.359508480426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7151887562682,260.7151887562682,-12.434811243731758,245.00152799326366,276.42884951927766,124290.24848109543,124418.27373881344,-128.02525771802416,0.0,nan,276.42884951927766,3.278849519277685,270.1433852140638,-3.006614785936165,263.8579209088939,-9.292079091106075,257.5724566036443,-15.57754339635568,251.2869922984661,-21.86300770153389,245.00152799326366,-28.148472006736313,1.0,1.0,26022.012520719443,26022.012520719443,275.63813123686134,2.4881312368613635,275.63813123686134,275.63813123686134,76981.35023476343,76984.05884910579,-2.7086143423512112,0.0,8546.071908451686,8546.071908451686,0.8846935299629419,3956.218535043773,275.63813123686134,2.4881312368613635,1.0,0.002,0.12393020438841373,0.0049314874858404885,0.00019142462908346963,0.0018085753706552792,0.09571231454173482,0.09571231454173482,0.0,-2.612510902055831e-13,0.9998000534934236,0.9998000534934236,0.0,0.0923323356756105,1.846522001861356e-05,0.0,0.0,0.0,1600114.1543041284,266.6300091810568,0.0,1.0,1284448.6680938676,2598.36815986763,,,,,,,,,,,,,,,,,,,3.0,15299.898572580625,1547.478107765465,0.3710390166455191,6.173730061729009,2.918200719312564
3123.0,-29.902209691112926,5.088777550076501,35.044733549318416,24.482365208119177,5.024191078621641,-26.40956961417237,-39.91261414540929,1.5315510010342768,-6.520055116548406,-6.52005511651445,40.08895524748472,41357.18937363849,25786.771231531908,25786.771231531908,67143.9606051704,76990.80371807063,76983.75956208062,25786.771231531908,102770.53079361253,102770.53079361253,102770.53079361253,130175.83258607634,125601.39835345554,4574.4342326208025,0.0,90810.24868685172,55177.01664012648,39592.48005191693,27405.301792463815,66997.78184438075,20797.098231568434,1547.4790726194603,0.0,0.8786129419222195,2.726718343528351,0.001494314320929203,1.0,1.0,-6.520055116548406,334126.71044479223,1558372.2984027856,4.6640159247618,1558372.2984027856,4.6640159247618,0.7588713450069515,0.09235054867094275,3.936534109786002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936534109786002,1.284568723981686,1.2848717099159483,3.064479179894874,6493.263654775689,15299.87392316845,6454.879031003287,0.0003226594391970661,23068.579149638907,2352.3404169251385,19294.06538417358,1967.4471286498022,0.8363785762018027,0.8363785762018027,35569.30213187225,35405.22815468563,1.005796068803521,0.8,4292.837945067652,4273.035954225843,1.005796068803521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.777546926575,4632.441516551485,6.20802894238085,5.088777550076501,-3.7036212674496105,8.792398817526111,2.9182569364573734,3.5,0.8337876961306782,0.6,0.00023585360258939665,1.0001449124809318,0.00023581942941082882,198.8414775044353,0.0,6.817592441556792e-06,19.32105697937195,0.0770103508592101,7.96390547186944e-05,0.00015621454787070226,0.0006149438961378178,0.09235054868515313,0.09235054868515313,0.09235054868515313,0.09233223933553573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487027.4296511257,595.8813344396139,0.0,0.09235054868515313,0.09235054867094275,0.09235054867094275,0.37103836042459076,0.37103836042459076,0.5,10.162080580310052,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,27405.301792463815,20797.098231568434,0.7588713450069515,1.0021818447829989,0.6172919197489403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509012890988278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.29536406906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7144254721794,260.7144254721794,-12.435574527820563,245.00017933039015,276.4286716139808,124294.96464911984,124422.57839434828,-127.61374522845186,0.0,nan,276.4286716139808,3.278671613980805,270.1429731572266,-3.007026842773371,263.8572747005552,-9.292725299444783,257.5715762438124,-15.57842375618759,251.28587778711136,-21.864122212888617,245.00017933039015,-28.149820669609824,1.0,1.0,26022.012520719443,26022.012520719443,275.6380319188809,2.4880319188809494,275.6380319188809,275.6380319188809,76981.04245330449,76983.75956208062,-2.7171087761380477,0.0,8546.071908451686,8546.071908451686,0.884693640438123,3956.216780334932,275.6380319188809,2.4880319188809494,1.0,0.002,0.12394860292902074,0.004931398249204913,0.00019145302247110808,0.0018085469782104173,0.09572651123555403,0.09572651123555403,0.0,6.815251488156981e-13,0.9998007749771011,0.9998007749771011,0.0,0.09233215013076905,1.8398540173697326e-05,0.0,0.0,0.0,1600114.078917723,266.62994488345157,0.0,1.0,1284448.8875652836,2598.367271645356,,,,,,,,,,,,,,,,,,,3.0,15299.87392316845,1547.4790726194603,0.37103836042459076,6.173730061729009,2.9182569364573734
3124.0,-29.90359858984147,5.088472209486169,35.044714568361435,24.482184752728813,5.024080030674849,-26.41083072773862,-39.91383294397963,1.5313121682523567,-6.520119318703053,-6.52011931871388,40.08891931473387,41356.23880051661,25786.640867504666,25786.640867504666,67142.87966802127,76990.49293769535,76983.45803221964,25786.640867504666,102770.09889972431,102770.09889972431,102770.09889972431,130175.38053545539,125601.2027196023,4574.1778158531015,0.0,90810.43702656913,55176.56392104971,39593.19233946602,27405.281635731084,66998.4739751971,20797.077968748486,1547.4800050576055,0.0,0.8786127309630913,2.7267118185761974,0.001494314320929203,1.0,1.0,-6.520119318703053,334125.86354826903,1558370.7461951277,4.664023100893535,1558370.7461951277,4.664023100893535,0.7588711637844727,0.09235029722722467,3.9365325099674005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365325099674005,1.2845699114567297,1.2848728537709546,3.064475101634047,6493.255013430375,15299.849316201784,6454.873250214085,0.00032266088165448087,23068.636368843592,2352.3462516602094,19294.0481050078,1967.445366665253,0.8363757526242975,0.8363757526242975,35569.29056749975,35405.22815468563,1.0057956600451525,0.8,4292.836549370405,4273.035954225843,1.0057956600451525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.825401644928,4632.441516551485,6.207926037838055,5.088472209486169,-3.7037133365035966,8.792185545989765,2.918312970953884,3.5,0.8338037059868241,0.6,0.00023581942941082882,1.0001444529951213,0.0002357853695079976,198.84262374322256,0.0,6.795045317450905e-06,19.257158429655867,0.07701714590452755,7.96280794068339e-05,0.00015619135000399494,0.0006148523270664229,0.09235029723994999,0.09235029723994999,0.09235029723994999,0.09233205185292565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487029.8937827942,595.8805318912865,0.0,0.09235029723994999,0.09235029722722467,0.09235029722722467,0.3710377069314801,0.3710377069314801,0.5,10.161533219304866,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27405.281635731084,20797.077968748486,0.7588711637844727,1.0021553579396094,0.6172713548046889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509096300320161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.23146551934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71366460824044,260.71366460824044,-12.436335391759542,244.99883496873025,276.4284942477598,124299.66632825903,124426.87545046749,-127.20912220844457,0.0,nan,276.4284942477598,3.278494247759795,270.14256239193224,-3.0074376080677325,263.85663053614417,-9.29336946385581,257.5706986803292,-15.579301319670776,251.28476682454692,-21.865233175453056,244.99883496873025,-28.151165031269727,1.0,1.0,26022.012520719443,26022.012520719443,275.6379324338213,2.4879324338212996,275.6379324338213,275.6379324338213,76980.73657689102,76983.45803221964,-2.721455328617594,0.0,8546.071908451686,8546.071908451686,0.8846937416651384,3956.2151725172375,275.6379324338213,2.4879324338212996,1.0,0.002,0.1239669372369236,0.004931309297789548,0.00019148131667394864,0.001808518683789341,0.09574065833697432,0.09574065833697432,0.0,4.632895629630429e-13,0.9998014699685185,0.9998014699685185,0.0,0.09233196291980882,1.8334307415848102e-05,0.0,0.0,0.0,1600114.0036431728,266.6298806812969,0.0,1.0,1284449.1067107995,2598.366384742438,,,,,,,,,,,,,,,,,,,3.0,15299.849316201784,1547.4800050576055,0.3710377069314801,6.173730061729009,2.918312970953884
