time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3125.0,-29.904983068262265,5.088167948537568,35.04469565754309,24.48199902372437,5.023969181066058,-26.412087843296966,-39.9150473420508,1.5310739555874306,-6.520183408929938,-6.520183408885577,40.08888337699791,41355.304586305036,25786.511310587768,25786.511310587768,67141.8158968928,76990.18927224218,76983.15520416568,25786.511310587768,102769.66651475345,102769.66651475345,102769.66651475345,130174.92758972896,125601.0053201994,4573.92226952956,0.0,90810.63599512784,55176.13107698156,39593.89435349587,27405.261074975508,66999.15542847138,20797.05742706351,1547.4809142576617,0.0,0.8786125206282317,2.7267053050116505,0.001494314320929203,1.0,1.0,-6.520183408929938,334125.0181298711,1558369.1937747404,4.664030255791913,1558369.1937747404,4.664030255791913,0.7588709835738027,0.09235004656035706,3.9365323856916654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365323856916654,1.28457109579994,1.2848739946388261,3.0644721795178422,6493.248821816781,15299.824751607552,6454.865759012048,0.0003226616896998658,23068.6876412353,2352.35147998912,19294.025713303607,1967.4430833468725,0.8363729230446346,0.8363729230446346,35569.28966916605,35405.22815468563,1.005795628292336,0.8,4292.836440951044,4273.035954225843,1.005795628292336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.873099719,4632.441516551485,6.207823564068958,5.088167948537568,-3.7038051605769646,8.791973109114533,2.918368822459261,3.5,0.8338196635597889,0.6,0.0002357853695079976,1.000143994861093,0.0002357514225146601,198.84376634557836,0.0,6.772560443399746e-06,19.193436296594882,0.07702391846497095,7.961714511231497e-05,0.00015616822439568263,0.0006147612729495679,0.09235004657072313,0.09235004657072313,0.09235004657072313,0.09233186343481802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487032.3488953738,595.8797322722186,0.0,0.09235004657072313,0.09235004656035706,0.09235004656035706,0.37103705589907177,0.37103705589907177,0.5,10.160987725343722,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,27405.261074975508,20797.05742706351,0.7588709835738027,1.0021292875635386,0.61725113282146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450917944516236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.16774338628,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7129061442818,260.7129061442818,-12.43709385571816,244.99749489155562,276.42831739701523,124304.39790404527,124431.20577147,-126.80786742473308,0.0,nan,276.42831739701523,3.2783173970152575,270.14215289590805,-3.0078471040919226,263.855988394827,-9.294011605172955,257.5698238937287,-15.580176106271267,251.2836593926563,-21.866340607343687,244.99749489155562,-28.15250510844436,1.0,1.0,26022.012520719443,26022.012520719443,275.63783290888404,2.4878329088840587,275.63783290888404,275.63783290888404,76980.43311327582,76983.15520416568,-2.722090889859828,0.0,8546.071908451686,8546.071908451686,0.8846937495285682,3956.2150476201236,275.63783290888404,2.4878329088840587,1.0,0.002,0.12398520902621032,0.004931220630470902,0.00019150951434613976,0.001808490485870477,0.09575475717306987,0.09575475717306987,0.0,2.1661665516869988e-13,0.9998021464007307,0.9998021464007307,0.0,0.0923317747712524,1.82717891046514e-05,0.0,0.0,0.0,1600113.9284997955,266.62981659107004,0.0,1.0,1284449.3254741922,2598.3654993864566,,,,,,,,,,,,,,,,,,,3.0,15299.824751607552,1547.4809142576617,0.37103705589907177,6.173730061729009,2.918368822459261
3126.0,-29.906363215835654,5.087864760939242,35.04467681323127,24.48182317838075,5.023858652349197,-26.41334102900349,-39.916261146403826,1.530836464999285,-6.520247370366974,-6.5202473703638715,40.088847474699904,41354.36136650634,25786.38250841089,25786.38250841089,67140.74387491723,76989.87739727987,76982.85177171961,25786.38250841089,102769.2342801305,102769.2342801305,102769.2342801305,130174.47453699507,125600.80695927852,4573.667577716546,0.0,90810.81686216943,55175.67936086269,39594.59722367416,27405.24025686456,66999.83748053871,20797.03671384922,1547.4818067579913,0.0,0.8786123108554598,2.7266988045484353,0.001494314320929203,1.0,1.0,-6.520247370366974,334124.174412025,1558367.6428858452,4.664037391572108,1558367.6428858452,4.664037391572108,0.7588708042302204,0.0923497966602504,3.936529895266574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936529895266574,1.2845722765352323,1.2848751320428962,3.0644674240395733,6493.238745528971,15299.800229270193,6454.861032827917,0.0003226635071952994,23068.74818132682,2352.3576533604055,19294.011586422963,1967.4416428059494,0.836370115741289,0.8363701157412889,35569.27166699594,35405.22815468563,1.005794991981384,0.8,4292.8342682798275,4273.035954225843,1.005794991981384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.920640966278,4632.441516551485,6.207721508712429,5.087864760939242,-3.7038967286743487,8.791761489613592,2.918424490755577,3.5,0.8338355687873077,0.6,0.0002357514225146601,1.0001435460169537,0.00023571758619403603,198.84490538522454,0.0,6.750148011333675e-06,19.129919464119634,0.07703066861298229,7.96062175506017e-05,0.00015614520496405842,0.0006146702673435426,0.09234979667906744,0.09234979667906744,0.09234979667906744,0.09233167452283594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487034.79535560467,595.8789354652233,0.0,0.09234979667906744,0.0923497966602504,0.0923497966602504,0.371036407139659,0.371036407139659,0.5,10.160444062867347,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27405.24025686456,20797.03671384922,0.7588708042302204,1.0021030856144904,0.6172307713211759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509262326293109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.104226553805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71215006681257,260.71215006681257,-12.437849933187408,244.99615907082375,276.42814106281196,124309.03931857682,124435.44818344183,-126.4088648650023,0.0,nan,276.42814106281196,3.278141062811983,270.1417446643989,-3.0082553356010635,263.85534826603583,-9.294651733964145,257.5689518675874,-15.581048132412604,251.2825554692173,-21.867444530782677,244.99615907082375,-28.153840929176226,1.0,1.0,26022.012520719443,26022.012520719443,275.63773344191867,2.4877334419186923,275.63773344191867,275.63773344191867,76980.13079641781,76982.85177171961,-2.7209753017959883,0.0,8546.071908451686,8546.071908451686,0.8846939071078566,3956.2125447429066,275.63773344191867,2.4877334419186923,1.0,0.002,0.12400341947978633,0.004931132248943821,0.0001915376173215108,0.0018084623839398424,0.0957688086607554,0.0957688086607554,0.0,1.261353001213994e-12,0.9998028100459682,0.9998028100459682,0.0,0.0923315862080921,1.821045215828455e-05,0.0,0.0,0.0,1600113.8535073593,266.629752629633,0.0,1.0,1284449.543797904,2598.3646158103597,,,,,,,,,,,,,,,,,,,3.0,15299.800229270193,1547.4818067579913,0.371036407139659,6.173730061729009,2.918424490755577
3127.0,-29.907738966203645,5.087562641243693,35.04465803273832,24.481642024498456,5.0237485622881115,-26.414590213367315,-39.917466743476666,1.5305998089008128,-6.520311163455631,-6.520311163436805,40.08881162786639,41353.41968684066,25786.254360142237,25786.254360142237,67139.6740469829,76989.57272651,76982.54813883016,25786.254360142237,102768.80249897239,102768.80249897239,102768.80249897239,130174.02179845088,125600.60807011437,4573.413728336506,0.0,90811.00875404624,55175.23298783459,39595.30640690183,27405.21929947849,67000.52570638031,20797.015915420732,1547.4826875320612,0.0,0.8786121017826991,2.7266923212068384,0.001494314320929203,1.0,1.0,-6.520311163455631,334123.33291654114,1558366.0943946585,4.664044503542392,1558366.0943946585,4.664044503542392,0.7588706256335811,0.09234954752868188,3.9365289384801865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365289384801865,1.2845734531414945,1.2848762654590573,3.0644638723096684,6493.231219839498,15299.775747544863,6454.854524113025,0.00032266466404340594,23068.802534729115,2352.3631958649607,19293.992131438587,1967.4396589496503,0.8363673017874375,0.8363673017874373,35569.264750814094,35405.22815468563,1.0057947475196418,0.8,4292.833433569949,4273.035954225843,1.0057947475196418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.968025306218,4632.441516551485,6.207619847589307,5.087562641243693,-3.7039880120758704,8.791550653319563,2.918479975744311,3.5,0.8338514216412317,0.6,0.00023571758619403603,1.0001430902554198,0.00023568386213000553,198.8460408072869,0.0,6.728179973080559e-06,19.067662043710303,0.07703739679295536,7.959536524938454e-05,0.00015612222094465148,0.0006145796406884181,0.09234954754118037,0.09234954754118037,0.09234954754118037,0.0923314855643617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487037.23339405435,595.8781413963662,0.0,0.09234954754118037,0.09234954752868188,0.09234954752868188,0.3710357605284475,0.3710357605284475,0.5,10.1599022041142,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,27405.21929947849,20797.015915420732,0.7588706256335811,1.0020768246089946,0.6172103763493704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450934494905936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.041969133395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7113963815768,260.7113963815768,-12.438603618423201,244.99482749615808,276.42796526700926,124313.7155661138,124439.72447368843,-126.0089075746678,0.0,nan,276.42796526700926,3.2779652670092787,270.1413377128177,-3.0086622871822897,263.8547101586631,-9.295289841336853,257.5680826044764,-15.58191739552359,251.28145505033632,-21.868544949663658,244.99482749615808,-28.155172503841897,1.0,1.0,26022.012520719443,26022.012520719443,275.63763411990413,2.4876341199041576,275.63763411990413,275.63763411990413,76979.8309393825,76982.54813883016,-2.717199447652092,0.0,8546.071908451686,8546.071908451686,0.8846939676476046,3956.2115831725873,275.63763411990413,2.4876341199041576,1.0,0.002,0.12402156952903183,0.0049310441478446175,0.0001915656270543212,0.0018084343733650123,0.09578281352716059,0.09578281352716059,0.0,4.193334048052666e-13,0.999803463586319,0.999803463586319,0.0,0.09233139747980552,1.8150048876350494e-05,0.0,0.0,0.0,1600113.7787122491,266.62968883654435,0.0,1.0,1284449.761546894,2598.363734560618,,,,,,,,,,,,,,,,,,,3.0,15299.775747544863,1547.4826875320612,0.3710357605284475,6.173730061729009,2.918479975744311
3128.0,-29.909110323169827,5.087261581956333,35.04463931330307,24.481460905540757,5.023636846681813,-26.415835606223258,-39.918671746831365,1.5303621291372291,-6.520374905643905,-6.520374905579805,40.088775828992475,41352.49142051852,25786.127111349557,25786.127111349557,67138.61853186808,76989.2693556225,76982.2438984891,25786.127111349557,102768.37100983867,102768.37100983867,102768.37100983867,130173.56925646453,125600.4085484436,4573.160708020936,0.0,90811.19863584533,55174.79671963583,39596.00212912166,27405.198246625863,67001.20037574752,20796.995056814994,1547.483561387904,0.0,0.8786118928028006,2.7266858430504324,0.001494314320929203,1.0,1.0,-6.520374905643905,334122.49209414655,1558364.5479761022,4.664051612355979,1558364.5479761022,4.664051612355979,0.7588704474843756,0.09234929917398342,3.9365277165276193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365277165276193,1.284574634305312,1.2848774035779778,3.0644601032905054,6493.223233740162,15299.751307905297,6454.848360966727,0.00032266594169235433,23068.85793146382,2352.368844759813,19293.973709381862,1967.4377804226585,0.8363644947965387,0.8363644947965387,35569.25591786377,35405.22815468563,1.0057944353071588,0.8,4292.832367526421,4273.035954225843,1.0057944353071588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.015252866732,4632.441516551485,6.207518639599182,5.087261581956333,-3.704079101475307,8.79134068343164,2.9185352775710527,3.5,0.8338672221631579,0.6,0.00023568386213000553,1.0001426348743048,0.00023565025018619032,198.84717261479554,0.0,6.705896612396065e-06,19.004510999530446,0.07704410268956775,7.958451965926446e-05,0.00015609934247074107,0.0006144893881678092,0.09234929917702131,0.09234929917702131,0.09234929917702131,0.09233129637827803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487039.663122724,595.8773500288995,0.0,0.09234929917702131,0.09234929917398342,0.09234929917398342,0.37103511597156935,0.37103511597156935,0.5,10.15936211830947,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,-6.411937647499144e-11,27405.198246625863,20796.995056814994,0.7588704474843756,1.0020509805100493,0.6171903068692918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509427309480074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.97881808922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7106449052505,260.7106449052505,-12.439355094749487,244.99350013964832,276.42778967087736,124318.34667665961,124443.98627780874,-125.6396011491448,0.0,nan,276.42778967087736,3.2777896708773824,270.1409317645919,-3.0090682354080514,263.85407385838147,-9.295926141618509,257.56721595210297,-15.582784047897007,251.28035804590075,-21.869641954099222,244.99350013964832,-28.15649986035166,1.0,1.0,26022.012520719443,26022.012520719443,275.63753477774,2.487534777739995,275.63753477774,275.63753477774,76979.5275497419,76982.2438984891,-2.7163487471989356,0.0,8546.071908451686,8546.071908451686,0.8846940449654868,3956.2103551102573,275.63753477774,2.487534777739995,1.0,0.002,0.12403966022176725,0.004930956305526795,0.00019159354511686763,0.0018084064541249597,0.09579677255843382,0.09579677255843382,0.0,-7.581726045591264e-13,0.9998041057770858,0.9998041057770858,0.0,0.09233120847978506,1.809069419836001e-05,0.0,0.0,0.0,1600113.7039767604,266.6296250943561,0.0,1.0,1284449.9791220673,2598.3628540147674,,,,,,,,,,,,,,,,,,,3.0,15299.751307905297,1547.483561387904,0.37103511597156935,6.173730061729009,2.9185352775710527
3129.0,-29.910477303053096,5.086961584143012,35.04462064310574,24.481284606177383,5.023525607641255,-26.4170770119506,-39.9198723147623,1.5301253159584933,-6.520438134492224,-6.520438134480382,40.088739811079066,41351.552945536205,25785.999734093562,25785.999734093562,67137.55267962976,76988.96296950098,76981.93674465865,25785.999734093562,102767.93647875222,102767.93647875222,102767.93647875222,130173.11206905101,125600.20363203618,4572.908437014828,0.0,90811.38032158285,55174.345067061804,39596.70583835672,27405.175590298786,67001.8814286555,20796.97307534332,1547.484345396248,0.0,0.8786116874338222,2.7266794170770616,0.001494314320929203,1.0,1.0,-6.520438134492224,334121.65804485255,1558362.992095701,4.664058598339968,1558362.992095701,4.664058598339968,0.7588702727635609,0.09234905090956944,3.9365254578931705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365254578931705,1.284575811187002,1.2848785375577165,3.0644555374708915,6493.213559316284,15299.726910421869,6454.843410994659,0.00032266765881213457,23068.917321364188,2352.3749008442423,19293.9589135841,1967.4362716711723,0.8363617002396516,0.8363617002396516,35569.23959120086,35405.22815468563,1.0057938582193995,0.8,4292.830397071173,4273.035954225843,1.0057938582193995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.062323240594,4632.441516551485,6.207417637869681,5.086961584143012,-3.7041696467151812,8.791131230858193,2.918590395754772,3.5,0.8338829702156492,0.6,0.00023565025018619032,1.0001421811755138,0.00023561674991971602,198.84830082111023,0.0,6.683639993740972e-06,18.941435742261916,0.0770507863295615,7.957371534867592e-05,0.0001560765348375144,0.0006143992527676257,0.09234905091477431,0.09234905091477431,0.09234905091477431,0.09233110397773907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487042.083717522,595.876561617568,0.0,0.09234905091477431,0.09234905090956944,0.09234905090956944,0.37103447336281054,0.37103447336281054,0.5,10.158823708634683,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27405.175590298786,20796.97307534332,0.7588702727635609,1.002024887183485,0.6171700266292953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509509407774435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.91574283195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70989567743266,260.70989567743266,-12.440104322567322,244.99217699471168,276.4276143601788,124322.93445193338,124448.19812161551,-125.26366968211079,0.0,nan,276.4276143601788,3.277614360178802,270.1405268870643,-3.009473112935666,263.85343941396616,-9.29656058603382,257.5663519408536,-15.583648059146356,251.2792644678214,-21.87073553217857,244.99217699471168,-28.157823005288293,1.0,1.0,26022.012520719443,26022.012520719443,275.63743560790255,2.487435607902569,275.63743560790255,275.63743560790255,76979.22586095946,76981.93674465865,-2.7108836991974385,0.0,8546.071908451686,8546.071908451686,0.8846941878784154,3956.2080851826363,275.63743560790255,2.487435607902569,1.0,0.002,0.12405769470787145,0.0049308687977619265,0.00019162137655666885,0.0018083786228397132,0.09581068827833442,0.09581068827833442,0.0,-6.036178501478418e-13,0.9998047138886694,0.9998047138886694,0.0,0.09233101642253223,1.8034487037198895e-05,0.0,0.0,0.0,1600113.629843086,266.62956186550775,0.0,1.0,1284450.1949449512,2598.361980561017,,,,,,,,,,,,,,,,,,,3.0,15299.726910421869,1547.484345396248,0.37103447336281054,6.173730061729009,2.918590395754772
3130.0,-29.911845127198163,5.086662678802721,35.044602043508284,24.481130099762254,5.02344298593238,-26.41831631586119,-39.92107256837187,1.5299141740093511,-6.5204991954360025,-6.5204991953841995,40.08870450811039,41350.61587250253,25785.868636386793,25785.868636386793,67136.48450888932,76988.64132605972,76981.64481529173,25785.868636386793,102767.51345167852,102767.51345167852,102767.51345167852,130172.6673804072,125600.01032965146,4572.65705075575,0.0,90811.56053494208,55173.910033025204,39597.38944657431,27405.153928728683,67002.543375303,20796.951950415594,1547.485123747435,0.0,0.8786114910820921,2.726673211440099,0.001494314320929203,1.0,1.0,-6.5204991954360025,334120.85259386315,1558361.4671012985,4.664065277588488,1558361.4671012985,4.664065277588488,0.7588701017517094,0.09234880326306844,3.9365238046528717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365238046528717,1.2845768677852514,1.2848795513690587,3.0644517298835234,6493.205491495549,15299.702554914102,6454.8373461160445,0.00032266896030605925,23068.972789547242,2352.3805570247987,19293.940785256058,1967.4344230961703,0.8363589034184615,0.8363589034184615,35569.22764066154,35405.22815468563,1.0057934358116298,0.8,4292.828954767682,4273.035954225843,1.0057934358116298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.109238215228,4632.441516551485,6.207315975028485,5.086662678802721,-3.7042583858552343,8.790921064657955,2.9186453323843473,3.5,0.8338986663955278,0.6,0.00023561674991971602,1.0001422705874483,0.00023558323335471368,198.84942973550773,0.0,6.661471065469129e-06,18.878608999539512,0.07705744780062697,7.956291522223355e-05,0.00015605383469748248,0.000614309635094004,0.09234880327776372,0.09234880327776372,0.09234880327776372,0.09233091964817935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487044.49861018336,595.8757750928967,0.0,0.09234880327776372,0.09234880326306844,0.09234880326306844,0.3710338323308603,0.3710338323308603,0.5,10.158287199829969,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,27405.153928728683,20796.951950415594,0.7588701017517094,1.0019990455113932,0.6171499437101112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45095912449109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.85291608923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70915081414995,260.70915081414995,-12.440849185850027,244.99085740992928,276.4274442183943,124327.82313982268,124452.3571032358,-124.53396341309625,0.0,nan,276.4274442183943,3.2774442183943506,270.14012685668774,-3.009873143312234,263.85280949498616,-9.297190505013816,257.5654921332703,-15.584507866729666,251.27817477163205,-21.871825228367925,244.99085740992928,-28.1591425900707,1.0,1.0,26022.012520719443,26022.012520719443,275.6373403875194,2.487340387519396,275.6373403875194,275.6373403875194,76978.99513066716,76981.64481529173,-2.649684624571819,0.0,8546.071908451686,8546.071908451686,0.8846942924856013,3956.206423676136,275.6373403875194,2.487340387519396,1.0,0.002,0.12407566516059362,0.0049307819580823135,0.00019164910993624843,0.00180835089031292,0.09582455496812421,0.09582455496812421,0.0,2.4916830751453567e-13,0.9998054067606855,0.9998054067606855,0.0,0.09233083281029465,1.7970452773775906e-05,0.0,0.0,0.0,1600113.5582511532,266.629500804564,0.0,1.0,1284450.4033679173,2598.3611370557683,,,,,,,,,,,,,,,,,,,3.0,15299.702554914102,1547.485123747435,0.3710338323308603,6.173730061729009,2.9186453323843473
3131.0,-29.913203335550584,5.086364723559174,35.04458362878256,24.48093556975948,5.023314075597402,-26.419551594496845,-39.92226468455044,1.5296623338618163,-6.5205675604807425,-6.520567560465512,40.088672644283925,41349.69094164449,25785.754625548438,25785.754625548438,67135.44556719293,76988.35294272106,76981.37769839956,25785.754625548438,102767.132323948,102767.132323948,102767.132323948,130172.28460642957,125599.87721978396,4572.4073866456165,0.0,90811.75337451385,55173.46364007994,39598.099704926564,27405.15228248158,67003.25198740815,20796.944871097672,1547.4870284315095,0.0,0.8786112421212848,2.726666263498947,0.001494314320929203,1.0,1.0,-6.5205675604807425,334119.95079674874,1558360.0906695311,4.664073746429796,1558360.0906695311,4.664073746429796,0.7588698890168866,0.09234856541549101,3.9365225748033015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365225748033015,1.28457811474961,1.284880755570351,3.0644477977663573,6493.197159811115,15299.67813692696,6454.831437429803,0.0003226703281948484,23069.028984052376,2352.3862872695954,19293.923123797475,1967.4326221286042,0.8363561005162101,0.8363561005162101,35569.21875062498,35405.22815468563,1.0057931215814393,0.8,4292.827881834451,4273.035954225843,1.0057931215814393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.15600729075,4632.441516551485,6.2072186456871545,5.086364723559174,-3.70435252127986,8.790717244839033,2.9187000985802647,3.5,0.8339143138800756,0.6,0.00023558323335471368,1.00014127193251,0.00023554995675711995,198.8505507248214,0.0,6.664749837408209e-06,18.887901039214864,0.07706411255046437,7.955218965943318e-05,0.00015603104369528052,0.0006142197258765921,0.09234856542082626,0.09234856542082626,0.09234856542082626,0.09233077185657135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487046.91711734334,595.8749875606023,0.0,0.09234856542082626,0.09234856541549101,0.09234856541549101,0.37103319379278266,0.37103319379278266,0.5,10.157753391195588,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27405.15228248158,20796.944871097672,0.7588698890168866,1.001972942743281,0.6171296125957483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509673133472898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.8622081289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70840618793756,260.70840618793756,-12.441593812062422,244.98954197810966,276.4272703977845,124332.18111642644,124456.67544202614,-124.49432559968412,0.0,nan,276.4272703977845,3.277270397784548,270.1397247138618,-3.010275286138153,263.85217902989444,-9.297820970105533,257.5646333459228,-15.585366654077177,251.2770876620524,-21.872912337947582,244.98954197810966,-28.16045802189032,1.0,1.0,26022.012520719443,26022.012520719443,275.63724076633645,2.4872407663364697,275.63724076633645,275.63724076633645,76978.6456679796,76981.37769839956,-2.7320304199674865,0.0,8546.071908451686,8546.071908451686,0.8846943703031426,3956.205187677318,275.63724076633645,2.4872407663364697,1.0,0.002,0.12409354657391068,0.004930694154469644,0.0001916767028998781,0.001808323296434791,0.09583835144993906,0.09583835144993906,0.0,-6.653310714865857e-13,0.9998063704131732,0.9998063704131732,0.0,0.09233068400092556,1.7881414565447604e-05,0.0,0.0,0.0,1600113.4780953394,266.62943243951923,0.0,1.0,1284450.636722328,2598.360192651344,,,,,,,,,,,,,,,,,,,3.0,15299.67813692696,1547.4870284315095,0.37103319379278266,6.173730061729009,2.9187000985802647
3132.0,-29.91456258919905,5.086067907504645,35.04456518111399,24.480781063344352,5.023228094923056,-26.420783520814883,-39.92345620701087,1.5294490256038071,-6.520625268557524,-6.520625268533597,40.08863486408434,41348.748896662524,25785.6179223182,25785.6179223182,67134.36681898072,76988.03375392799,76981.05758523132,25785.6179223182,102766.67550754952,102766.67550754952,102766.67550754952,130171.79207099535,125599.63455883434,4572.157512161001,0.0,90811.92935201086,55173.016998222236,39598.791504209585,27405.116563445827,67003.90806765541,20796.91380075968,1547.4870529237987,0.0,0.8786110733332793,2.7266603986366578,0.001494314320929203,1.0,1.0,-6.520625268557524,334119.1895762319,1558358.458667558,4.664079488053488,1558358.458667558,4.664079488053488,0.7588697443637054,0.09234831486590424,3.9365203587840965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365203587840965,1.2845791810206946,1.2848817793439944,3.064443529013319,6493.188114835663,15299.65386598206,6454.826103686818,0.0003226718859313082,23069.0866743188,2352.392170039596,19293.907180882758,1967.4309964037423,0.8363533178953856,0.8363533178953857,35569.20273200452,35405.22815468563,1.0057925553820002,0.8,4292.825948556663,4273.035954225843,1.0057925553820002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.202595347283,4632.441516551485,6.207116126497575,5.086067907504645,-3.70443842633304,8.790506333837685,2.9187546532131328,3.5,0.833929900918038,0.6,0.00023554995675711995,1.0001413822381164,0.0002355166588847731,198.85167258801306,0.0,6.617069757763025e-06,18.752775693500414,0.07707072962022214,7.954147077402857e-05,0.00015600848598309138,0.0006141305812155226,0.09234831487319901,0.09234831487319901,0.09234831487319901,0.09233055698365875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487049.3018689525,595.8742107070007,0.0,0.09234831487319901,0.09234831486590424,0.09234831486590424,0.3710325609714946,0.3710325609714946,0.5,10.157220652976667,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,27405.116563445827,20796.91380075968,0.7588697443637054,1.0019470319730244,0.6171095103126183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450975444723199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.72708278319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7076655633673,260.7076655633673,-12.442334436632677,244.98823015389556,276.42710097285664,124336.97920208151,124460.80449096073,-123.82528887920802,0.0,nan,276.42710097285664,3.2771009728566582,270.13932680905884,-3.0106731909411337,263.85155264521933,-9.298447354780649,257.5637784814625,-15.586221518537457,251.27600431771089,-21.87399568228909,244.98823015389556,-28.16176984610442,1.0,1.0,26022.012520719443,26022.012520719443,275.63714560092285,2.4871456009228723,275.63714560092285,275.63714560092285,76978.406838854,76981.05758523132,-2.6507463773159543,0.0,8546.071908451686,8546.071908451686,0.8846945105196032,3956.202960578017,275.63714560092285,2.4871456009228723,1.0,0.002,0.12411139019556443,0.004930608460333054,0.0001917042416810937,0.0018082957577765016,0.09585212084054685,0.09585212084054685,0.0,-5.424046628510482e-13,0.9998067791184511,0.9998067791184511,0.0,0.09233047124309629,1.7843622807948997e-05,0.0,0.0,0.0,1600113.4104344265,266.62937473144245,0.0,1.0,1284450.8337006103,2598.359395464475,,,,,,,,,,,,,,,,,,,3.0,15299.65386598206,1547.4870529237987,0.3710325609714946,6.173730061729009,2.9187546532131328
3133.0,-29.915912133099628,5.0857720416278775,35.0445468897678,24.480581504199677,5.02309596906937,-26.422011322898474,-39.92464332897214,1.5291951583346992,-6.520692742081451,-6.520692742111758,40.08860248017748,41347.84860557476,25785.503901552875,25785.503901552875,67133.35250712764,76987.75304888954,76980.78271586551,25785.503901552875,102766.28661741839,102766.28661741839,102766.28661741839,130171.39819888203,125599.48875436696,4571.909444515069,0.0,90812.12785477565,55172.593207547376,39599.48294136475,27405.11158146365,67004.59452282841,20796.904371934976,1547.4887754956967,0.0,0.8786108311740848,2.72665354132617,0.001494314320929203,1.0,1.0,-6.520692742081451,334118.2995425613,1558357.0597717206,4.664087725530912,1558357.0597717206,4.664087725530912,0.758869538265323,0.09234807743325561,3.9365198927260328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365198927260328,1.284580437017931,1.284882992861074,3.0644401699471655,6493.180997377561,15299.629528822783,6454.81937603268,0.00032267294123243696,23069.139831499346,2352.3975905634798,19293.887071474324,1967.428945814761,0.8363505190223794,0.8363505190223794,35569.19936307717,35405.22815468563,1.0057924363027912,0.8,4292.825541962821,4273.035954225843,1.0057924363027912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.249052453496,4632.441516551485,6.207019265328827,5.0857720416278775,-3.7045315821519473,8.790303623779824,2.9188090549092816,3.5,0.8339454442597948,0.6,0.0002355166588847731,1.0001403737684578,0.00023548360316398695,198.8527864482759,0.0,6.6213376097944305e-06,18.764870786157417,0.07707735095783194,7.953079280312135e-05,0.00015598586608165174,0.000614041464814521,0.09234807744319289,0.09234807744319289,0.09234807744319289,0.09233040210942026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487051.7007679024,595.8734295186882,0.0,0.09234807744319289,0.09234807743325561,0.09234807743325561,0.3710319273581711,0.3710319273581711,0.5,10.1566903924655,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,27405.11158146365,20796.904371934976,0.758869538265323,1.001921629184031,0.6170897518301911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509835824442252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.73917787585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7069249005823,260.7069249005823,-12.443075099417683,244.98692253900555,276.4269272621618,124341.29599424648,124465.12767693776,-123.83168269127876,0.0,nan,276.4269272621618,3.2769272621618484,270.13892631753174,-3.0110736824682363,263.85092537287096,-9.299074627129016,257.56292442827635,-15.58707557172363,251.27492348364743,-21.87507651635255,244.98692253900555,-28.16307746099443,1.0,1.0,26022.012520719443,26022.012520719443,275.63704596410423,2.4870459641042544,275.63704596410423,275.63704596410423,76978.05055981237,76980.78271586551,-2.732156053141807,0.0,8546.071908451686,8546.071908451686,0.8846945400089725,3956.2024921896627,275.63704596410423,2.4870459641042544,1.0,0.002,0.1241291526697597,0.004930521325127253,0.00019173165126609522,0.0018082683486617403,0.09586582563304762,0.09586582563304762,0.0,-7.216449660063518e-14,0.9998076573449888,0.9998076573449888,0.0,0.09233031495885692,1.776247439869448e-05,0.0,0.0,0.0,1600113.3313237727,266.6293072579185,0.0,1.0,1284451.0640117752,2598.3584633772116,,,,,,,,,,,,,,,,,,,3.0,15299.629528822783,1547.4887754956967,0.3710319273581711,6.173730061729009,2.9188090549092816
3134.0,-29.917257629891804,5.0854772817277905,35.04452851994286,24.480404471419774,5.022982919911897,-26.42323357492256,-39.925825771037466,1.5289588642195315,-6.520751379460876,-6.520751379466615,40.088563632652054,41346.92994197167,25785.37118482696,25785.37118482696,67132.30112679863,76987.45534232793,76980.44200363864,25785.37118482696,102765.8131884656,102765.8131884656,102765.8131884656,130170.8849043475,125599.22394015666,4571.660964190848,0.0,90812.30978728022,55172.153025531756,39600.17417972051,27405.0717158819,67005.2458956024,20796.87025508931,1547.4886228991202,0.0,0.8786106614116408,2.726647582040973,0.001494314320929203,1.0,1.0,-6.520751379460876,334117.5260667282,1558355.3816659225,4.664093500305326,1558355.3816659225,4.664093500305326,0.7588693972669673,0.09234782712923817,3.9365178537959022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365178537959022,1.2845816103337713,1.2848841239882824,3.0644357837047673,6493.171703456253,15299.605340873668,6454.81425816262,0.00032267456617856546,23069.19799683159,2352.403521776712,19293.871773818228,1967.4273858879667,0.8363477471764783,0.8363477471764783,35569.184624553185,35405.22815468563,1.0057919153501327,0.8,4292.823763179117,4273.035954225843,1.0057919153501327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.2953315425475,4632.441516551485,6.206918171908711,5.0854772817277905,-3.7046178927554485,8.79009517448324,2.9188632485489645,3.5,0.833960928156847,0.6,0.00023548360316398695,1.000139954320495,0.0002354506508281402,198.8538969791611,0.0,6.573222186380933e-06,18.628511676203566,0.07708392418001832,7.952015824448743e-05,0.00015596344491949953,0.0006139528854651237,0.09234782713691657,0.09234782713691657,0.09234782713691657,0.09233017337074428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487054.0653074236,595.8726591785692,0.0,0.09234782713691657,0.09234782712923817,0.09234782712923817,0.3710312986055785,0.3710312986055785,0.5,10.156160778733978,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27405.0717158819,20796.87025508931,0.7588693972669673,1.0018961982677324,0.6170700426410239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509916621201244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.60281876589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7061863086488,260.7061863086488,-12.443813691351181,244.98561924057594,276.42675337673165,124345.79290375483,124469.27835531357,-123.4854515587235,0.0,nan,276.42675337673165,3.2767533767316763,270.13852654947755,-3.0114734505224305,263.85029972223833,-9.299700277761644,257.56207289505056,-15.587927104949415,251.27384606781865,-21.876153932181325,244.98561924057594,-28.164380759424034,1.0,1.0,26022.012520719443,26022.012520719443,275.63694745904985,2.4869474590498726,275.63694745904985,275.63694745904985,76977.74706487272,76980.44200363864,-2.6949387659260537,0.0,8546.071908451686,8546.071908451686,0.8846946690202806,3956.2004430648817,275.63694745904985,2.4869474590498726,1.0,0.002,0.12414689187508704,0.0049304359009622,0.00019175902838454437,0.0018082409713878144,0.09587951419227218,0.09587951419227218,0.0,-2.276412565394015e-13,0.999807908791212,0.999807908791212,0.0,0.09233008792349597,1.773920574220503e-05,0.0,0.0,0.0,1600113.262573177,266.6292486205391,0.0,1.0,1284451.264161962,2598.357653354171,,,,,,,,,,,,,,,,,,,3.0,15299.605340873668,1547.4886228991202,0.3710312986055785,6.173730061729009,2.9188632485489645
3135.0,-29.918594887522456,5.085183456614316,35.04451010526092,24.480141105037205,5.02278492844273,-26.424456905925787,-39.92700835280118,1.5286469468412542,-6.520818856917913,-6.520818856874656,40.08852559867199,41346.086396222774,25785.25901411405,25785.25901411405,67131.34541033683,76987.2261615543,76980.08537837202,25785.25901411405,102765.34439248608,102765.34439248608,102765.34439248608,130170.38725561307,125598.97417913695,4571.41307647612,0.0,90812.53666535277,55171.76323720642,39600.85936460706,27405.042863126993,67005.90222773406,20796.843560391553,1547.4892082483573,0.0,0.8786104407044055,2.726640724356302,0.001494314320929203,1.0,1.0,-6.520818856917913,334116.6359846696,1558353.738705862,4.664101008060444,1558353.738705862,4.664101008060444,0.7588692221449995,0.09234758193862817,3.9365195991041912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365195991041912,1.2845831371036145,1.284885608785455,3.0644335001780982,6493.166864937258,15299.581189016828,6454.806009735561,0.00032267503596789074,23069.245402974346,2352.408355857948,19293.847118717764,1967.424871767399,0.8363449597805304,0.8363449597805304,35569.19724061485,35405.22815468563,1.0057923612815451,0.8,4292.825285804105,4273.035954225843,1.0057923612815451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.341474105758,4632.441516551485,6.206822230390787,5.085183456614316,-3.7047107604397453,8.789894217054062,2.9189172827151513,3.5,0.8339763664900433,0.6,0.0002354506508281402,1.0001390987772887,0.0002354179044854744,198.85500072053011,0.0,6.552700397693179e-06,18.57035292706247,0.07709047688041601,7.950952374428774e-05,0.00015594112708385244,0.0006138653030719826,0.09234758193696023,0.09234758193696023,0.09234758193696023,0.0923299528859184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487056.4302049772,595.8718887605595,0.0,0.09234758193696023,0.09234758193862817,0.09234758193862817,0.37103066739616414,0.37103066739616414,0.5,10.155631907247928,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,-4.32578417530749e-11,27405.042863126993,20796.843560391553,0.7588692221449995,1.001872121386806,0.6170514092280879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509997176516238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.54466001675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70544243806916,260.70544243806916,-12.444557561930822,244.984320124703,276.42656475144344,124349.46324152905,124473.83123418155,-124.36799265250352,0.0,nan,276.42656475144344,3.276564751443459,270.1381158260763,-3.011884173923704,263.8496669007219,-9.300333099278077,257.5612179754096,-15.588782024590387,251.2727690500606,-21.87723094993939,244.984320124703,-28.165679875296973,1.0,1.0,26022.012520719443,26022.012520719443,275.6368382519126,2.4868382519126158,275.6368382519126,275.6368382519126,76977.23202311693,76980.08537837202,-2.853355255094357,0.0,8546.071908451686,8546.071908451686,0.8846945585876078,3956.202197099712,275.6368382519126,2.4868382519126158,1.0,0.002,0.12416460786614801,0.0049303489609713105,0.00019178636615481434,0.0018082136338499646,0.09589318307740717,0.09589318307740717,0.0,4.778729495447109e-15,0.9998081596676635,0.9998081596676635,0.0,0.09232986594781858,1.771599080958283e-05,0.0,0.0,0.0,1600113.1834577916,266.62918114308206,0.0,1.0,1284451.4944863804,2598.3567212141593,,,,,,,,,,,,,,,,,,,3.0,15299.581189016828,1547.4892082483573,0.37103066739616414,6.173730061729009,2.9189172827151513
3136.0,-29.91993214652879,5.0848909850814685,35.04449130312144,24.480026552360528,5.022737821474227,-26.42566514971951,-39.92817731397224,1.5284708243459972,-6.520863047161072,-6.520863047102784,40.088477587309924,41345.13211143882,25785.09658215632,25785.09658215632,67130.22869359514,76986.88528904153,76979.6583181453,25785.09658215632,102764.75490030162,102764.75490030162,102764.75490030162,130169.70832105984,125598.5453330557,4571.1629880041355,0.0,90812.6930065493,55171.306118038345,39601.5409872344,27404.953420758222,67006.49440799262,20796.774438396966,1547.4863519070223,0.0,0.878610383974367,2.726636233341513,0.001494314320929203,1.0,1.0,-6.520863047161072,334116.0530807413,1558351.664751897,4.664102937835529,1558351.664751897,4.664102937835529,0.7588691766446934,0.09234730935133557,3.9365160610764485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365160610764485,1.2845840283817462,1.2848864582058308,3.064428619773104,6493.156523944706,15299.557157367964,6454.80170706568,0.00032267693764386884,23069.30585257574,2352.4145200018093,19293.834257749553,1967.4235603136192,0.8363422107733404,0.8363422107733403,35569.17166577601,35405.22815468563,1.005791457305028,0.8,4292.822199191998,4273.035954225843,1.005791457305028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.387437620659,4632.441516551485,6.206714460152568,5.0848909850814685,-3.704785778994625,8.789676764076093,2.9189711076087996,3.5,0.8339917450310856,0.6,0.0002354179044854744,1.000139100443643,0.00023538516230497077,198.8561044738312,0.0,6.5117739944022944e-06,18.4543675001361,0.0770969886544104,7.949901302095392e-05,0.00015591889146452048,0.0006137772204753204,0.09234730935448243,0.09234730935448243,0.09234730935448243,0.09232962442741567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487058.7549569111,595.87113089911,0.0,0.09234730935448243,0.09234730935133557,0.09234730935133557,0.3710300341188604,0.3710300341188604,0.5,10.155101358645428,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,27404.953420758222,20796.774438396966,0.7588691766446934,1.0018466013883538,0.617031714264806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510077239396033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.42867458982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70470796522864,260.70470796522864,-12.445292034771342,244.9830258023574,276.4263901281125,124354.73071818564,124477.52749841534,-122.79678022965003,0.0,nan,276.4263901281125,3.276390128112496,270.1377172629264,-3.0122827370735763,263.8490443977847,-9.300955602215254,257.5603715326725,-15.589628467327486,251.27169866751842,-21.878301332481556,244.9830258023574,-28.16697419764259,1.0,1.0,26022.012520719443,26022.012520719443,275.6367440901617,2.4867440901617215,275.6367440901617,275.6367440901617,76977.11094791938,76979.6583181453,-2.547370225918712,0.0,8546.071908451686,8546.071908451686,0.8846947824528402,3956.198641381831,275.6367440901617,2.4867440901617215,1.0,0.002,0.12418237571925154,0.004930266055796705,0.0001918137932047926,0.0018081862064802878,0.0959068966023963,0.0959068966023963,0.0,-3.149195314244846e-13,0.999807597496631,0.999807597496631,0.0,0.09232954149783698,1.776785349859296e-05,0.0,0.0,0.0,1600113.1316459614,266.6291369528389,0.0,1.0,1284451.6453232644,2598.3561107663813,,,,,,,,,,,,,,,,,,,3.0,15299.557157367964,1547.4863519070223,0.3710300341188604,6.173730061729009,2.9189711076087996
3137.0,-29.921264555325262,5.084599359244957,35.04447288671313,24.479866702482127,5.022645943122666,-26.426873505438913,-39.92934246836228,1.5282548927532122,-6.520934096522012,-6.5209340965279,40.0884511150064,41344.20374145399,25784.99509760898,25784.99509760898,67129.19883906297,76986.58097936257,76979.45389626759,25784.99509760898,102764.44899387656,102764.44899387656,102764.44899387656,130169.42592898021,125598.50874056156,4570.917188418646,0.0,90812.87317402854,55170.86084925109,39602.23591641939,27404.976935103656,67007.21285152304,20796.785390618752,1547.4895204774987,0.0,0.8786100999888976,2.726629012670884,0.001494314320929203,1.0,1.0,-6.520934096522012,334115.1158856788,1558350.5212241807,4.6641125981183915,1558350.5212241807,4.6641125981183915,0.7588689251542364,0.09234708027547738,3.936514487174626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936514487174626,1.2845851058272246,1.2848874938426653,3.0644248242623506,6493.148481712869,15299.533081116288,6454.795758616058,0.00032267824123511794,23069.360844447983,2352.42012761218,19293.816477435565,1967.4217472261746,0.8363394463994842,0.8363394463994842,35569.16028873388,35405.22815468563,1.0057910551684728,0.8,4292.820826103542,4273.035954225843,1.0057910551684728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.4333313046345,4632.441516551485,6.206621467075415,5.084599359244957,-3.7048809804066023,8.78948033965156,2.919024851124081,3.5,0.834007100321166,0.6,0.00023538516230497077,1.0001385974093429,0.0002353525430522215,198.8572042345809,0.0,6.510982466929107e-06,18.45212431127709,0.07710349963687733,7.948853780457027e-05,0.0001558966245004005,0.0006136893208474492,0.09234708028285782,0.09234708028285782,0.09234708028285782,0.09232953912739046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487061.1630425513,595.8703470092175,0.0,0.09234708028285782,0.09234708027547738,0.09234708027547738,0.371029389080247,0.371029389080247,0.5,10.154575123611178,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27404.976935103656,20796.785390618752,0.7588689251542364,1.0018204903972088,0.6170112437457433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510157303201596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.42643140096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70397755226224,260.70397755226224,-12.446022447737732,244.9817358327768,276.4262192717652,124359.43736376343,124481.55537369037,-122.11800992694455,0.0,nan,276.4262192717652,3.2762192717652283,270.1373225839229,-3.0126774160770537,263.8484258961543,-9.301574103845667,257.55952920837535,-15.590470791624625,251.2706325205788,-21.879367479421177,244.9817358327768,-28.168264167223185,1.0,1.0,26022.012520719443,26022.012520719443,275.6366491207556,2.486649120755601,275.6366491207556,275.6366491207556,76976.86175247765,76979.45389626759,-2.592143789937836,0.0,8546.071908451686,8546.071908451686,0.8846948820399226,3956.197059610499,275.6366491207556,2.486649120755601,1.0,0.002,0.12420000410109001,0.004930178833107715,0.00019184099423047695,0.001808159005723932,0.09592049711523848,0.09592049711523848,0.0,-4.5591135033884456e-14,0.9998091073148779,0.9998091073148779,0.0,0.0923294518933604,1.7628382116969063e-05,0.0,0.0,0.0,1600113.048342505,266.62906590347797,0.0,1.0,1284451.8878397048,2598.3551292852103,,,,,,,,,,,,,,,,,,,3.0,15299.533081116288,1547.4895204774987,0.371029389080247,6.173730061729009,2.919024851124081
