time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3138.0,-29.922591904379253,5.084308398052937,35.04445442382739,24.47961678206923,5.022458324500717,-26.42808688153206,-39.9305158998817,1.5279533015585547,-6.521015024720555,-6.521015024639176,40.08841294097738,41343.35471826284,25784.915342001215,25784.915342001215,67128.27006026405,76986.3445940471,76979.05328073884,25784.915342001215,102763.96862274005,102763.96862274005,102763.96862274005,130168.92622996314,125598.25529590952,4570.670934053618,0.0,90813.08956130283,55170.46316822929,39602.91821452615,27404.957607223078,67007.87582174923,20796.76479031942,1547.4908777752412,0.0,0.8786098070019008,2.7266207880429287,0.001494314320929203,1.0,1.0,-6.521015024720555,334114.0483837566,1558348.8722194736,4.664122564608794,1558348.8722194736,4.664122564608794,0.7588687086616055,0.09234684152314493,3.936515241858796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936515241858796,1.2845865836247983,1.2848889300836728,3.0644218864180295,6493.142256773284,15299.509057455181,6454.788551513025,0.0003226790748520863,23069.411390979778,2352.425281923978,19293.794934922298,1967.41955050117,0.8363366801142676,0.8363366801142676,35569.165744013015,35405.22815468563,1.0057912479925029,0.8,4292.82148449794,4273.035954225843,1.0057912479925029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.479026253612,4632.441516551485,6.206534003194451,5.084308398052937,-3.7049836306936434,8.78929202874658,2.9190783623052026,3.5,0.8340223892300579,0.6,0.0002353525430522215,1.000138072561331,0.00023532005180993556,198.8582998297133,0.0,6.48657340594175e-06,18.38294903243892,0.07710998621028328,7.947798946304717e-05,0.00015587455358917433,0.0006136025560217205,0.092346841526539,0.092346841526539,0.092346841526539,0.09232931081668805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487063.5130526042,595.8695814184089,0.0,0.092346841526539,0.09234684152314493,0.09234684152314493,0.3710287562841444,0.3710287562841444,0.5,10.154049202334914,-8.139977580867708e-11,-8.139977580867708e-11,-8.139977580867708e-11,-8.139977580867708e-11,-8.139977580867708e-11,-8.139977580867708e-11,27404.957607223078,20796.76479031942,0.7588687086616055,1.0017967177296456,0.6169924685904419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451023707745629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.35725612213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7032422173266,260.7032422173266,-12.446757782673387,244.98044942809804,276.426035006574,124363.10786236296,124486.04877963134,-122.94091726840685,0.0,nan,276.426035006574,3.276035006574034,270.1369178908328,-3.013082109167158,263.84780077517536,-9.30219922482462,257.5586836594853,-15.591316340514652,251.26956654379404,-21.880433456205935,244.98044942809804,-28.169550571901937,1.0,1.0,26022.012520719443,26022.012520719443,275.63652131549037,2.4865213154903927,275.63652131549037,275.63652131549037,76976.44494872694,76979.05328073884,-2.608332011892344,0.0,8546.071908451686,8546.071908451686,0.8846948342880283,3956.19781806809,275.63652131549037,2.4865213154903927,1.0,0.002,0.12421762379786741,0.004930089842299745,0.00019186817793754858,0.0018081318221226507,0.09593408896877428,0.09593408896877428,0.0,6.019924142508515e-14,0.9998092008727351,0.9998092008727351,0.0,0.09232922182637664,1.7619696768289782e-05,0.0,0.0,0.0,1600112.9534562912,266.6289849752794,0.0,1.0,1284452.1640759774,2598.3540113381673,,,,,,,,,,,,,,,,,,,3.0,15299.509057455181,1547.4908777752412,0.3710287562841444,6.173730061729009,2.9190783623052026
3139.0,-29.923915457140033,5.084018800828466,35.04443566044264,24.479493393469625,5.0223968571004525,-26.429284225672948,-39.93167557111008,1.5277656254348024,-6.521057754112292,-6.5210577540959145,40.08836734287274,41342.41505107352,25784.751664914016,25784.751664914016,67127.16671598754,76986.01476659601,76978.66392775958,25784.751664914016,102763.4155926736,102763.4155926736,102763.4155926736,130168.29177042257,125597.86915393974,4570.422616482827,0.0,90813.24385888789,55170.00653971475,39603.59702130349,27404.876177748967,67008.47319905246,20796.701574943112,1547.4883637691412,0.0,0.8786097490071562,2.7266164455181476,0.001494314320929203,1.0,1.0,-6.521057754112292,334113.48475302215,1558346.9025151213,4.664124537406973,1558346.9025151213,4.664124537406973,0.7588686568060002,0.09234657148506292,3.936511138017063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936511138017063,1.284587528413655,1.284889833354882,3.0644164379194034,6493.130712058498,15299.485090743956,6454.78513053957,0.00032268129090192013,23069.474637542422,2352.4317312785124,19293.78470940371,1967.418507788461,0.8363339439904587,0.8363339439904586,35569.13607914792,35405.22815468563,1.0057901994488432,0.8,4292.817904262993,4273.035954225843,1.0057901994488432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.524477036567,4632.441516551485,6.206426705976792,5.084018800828466,-3.705057177890826,8.789075978719293,2.9191315879443516,3.5,0.834037596555529,0.6,0.00023532005180993556,1.000137679133231,0.00023528765760917595,198.85939230197434,0.0,6.461153200335969e-06,18.31090816975214,0.07711644736348362,7.946756608846526e-05,0.0001558524857214703,0.0006135150459302131,0.09234657149151873,0.09234657149151873,0.09234657149151873,0.09232900767983478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487065.83196286246,595.8688255695472,0.0,0.09234657149151873,0.09234657148506292,0.09234657148506292,0.37102811973429967,0.37102811973429967,0.5,10.153522288011239,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27404.876177748967,20796.701574943112,0.7588686568060002,1.0017713210176047,0.6169729450223935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451031654960561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.28521525944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70251466871144,260.70251466871144,-12.447485331288533,244.9791677427332,276.42586159470545,124368.12279828681,124489.76191436652,-121.63911607967864,0.0,nan,276.42586159470545,3.275861594705475,270.13652282426835,-3.013477175731623,263.8471840539184,-9.30281594608158,257.5578452835164,-15.592154716483606,251.2685065131267,-21.881493486873268,244.9791677427332,-28.170832257266767,1.0,1.0,26022.012520719443,26022.012520719443,275.63643302674234,2.486433026742361,275.63643302674234,275.63643302674234,76976.26444324774,76978.66392775958,-2.399484511843184,0.0,8546.071908451686,8546.071908451686,0.8846950939545366,3956.193693707148,275.63643302674234,2.486433026742361,1.0,0.002,0.12423526972527427,0.004930007719511305,0.00019189541721718298,0.0018081045828932981,0.09594770860859149,0.09594770860859149,0.0,1.1048106873801089e-13,0.9998089162703664,0.9998089162703664,0.0,0.09232892555776467,1.7645927298242795e-05,0.0,0.0,0.0,1600112.9033571512,266.6289422458877,0.0,1.0,1284452.3099262917,2598.353421072252,,,,,,,,,,,,,,,,,,,3.0,15299.485090743956,1547.4883637691412,0.37102811973429967,6.173730061729009,2.9191315879443516
3140.0,-29.925235317150694,5.0837301390815846,35.044417233112924,24.479332705400907,5.022307207403767,-26.430481064684606,-39.93283136570824,1.527552954682463,-6.521122937418681,-6.5211229374279975,40.088339514463904,41341.51177117317,25784.63940689183,25784.63940689183,67126.151178065,76985.7166849876,76978.4558450801,25784.63940689183,102763.09525197193,102763.09525197193,102763.09525197193,130167.9842604963,125597.80620297596,4570.178057520345,0.0,90813.42950378661,55169.58592921291,39604.27063841522,27404.88900852437,67009.15964693959,20796.70515860735,1547.4908821524864,0.0,0.8786095019280703,2.726609821045783,0.001494314320929203,1.0,1.0,-6.521122937418681,334112.62494079454,1558345.7004111707,4.664132942259553,1558345.7004111707,4.664132942259553,0.7588684322763897,0.09234633772383012,3.936510510930588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936510510930588,1.2845885898961928,1.2848908534718337,3.0644134175663944,6493.1243122929045,15299.46115584017,6454.778089729275,0.00032268217268173905,23069.525472273766,2352.4369149784857,19293.76366395057,1967.4163617494833,0.8363311888291279,0.8363311888291279,35569.131546215336,35405.22815468563,1.0057900392264003,0.8,4292.817357186052,4273.035954225843,1.0057900392264003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.569864749225,4632.441516551485,6.206331881832061,5.0837301390815846,-3.705147545246099,8.788877684327684,2.9191847401117244,3.5,0.8340527828890641,0.6,0.00023528765760917595,1.0001372964641724,0.00023525535788036136,198.86048173673998,0.0,6.441891077165351e-06,18.256319312686603,0.07712288925456079,7.945717881529998e-05,0.00015583047879387597,0.0006134283176954388,0.09234633773180932,0.09234633773180932,0.09234633773180932,0.09232890765270903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487068.2174408307,595.8680489562015,0.0,0.09234633773180932,0.09234633772383012,0.09234633772383012,0.37102747419403365,0.37102747419403365,0.5,10.152999385366819,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27404.88900852437,20796.70515860735,0.7588684322763897,1.0017459035711211,0.6169531447490896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451039579528754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.23062640237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7017912644401,260.7017912644401,-12.448208735559888,244.97789030025953,276.42569222863466,124372.82967607686,124493.775902619,-120.94622654215266,0.0,nan,276.42569222863466,3.275692228634682,270.13613184291944,-3.0138681570805375,263.84657145731194,-9.303428542688039,257.5570110715948,-15.592988928405191,251.26745068592012,-21.882549314079853,244.97789030025953,-28.172109699740446,1.0,1.0,26022.012520719443,26022.012520719443,275.6363434950685,2.4863434950685246,275.6363434950685,275.6363434950685,76976.00658413912,76978.4558450801,-2.449260940979002,0.0,8546.071908451686,8546.071908451686,0.8846951336328065,3956.1930634852406,275.6363434950685,2.4863434950685246,1.0,0.002,0.12425278548145607,0.004929922042947474,0.00019192244657091826,0.001808077553421051,0.09596122328545913,0.09596122328545913,0.0,-8.030902332034628e-15,0.9998103253807608,0.9998103253807608,0.0,0.09232882196738422,1.751575644590611e-05,0.0,0.0,0.0,1600112.8269313069,266.6288770625813,0.0,1.0,1284452.5324195907,2598.3525206274962,,,,,,,,,,,,,,,,,,,3.0,15299.46115584017,1547.4908821524864,0.37102747419403365,6.173730061729009,2.9191847401117244
3141.0,-29.926551006613344,5.08344248392954,35.044398981056176,24.479173204768472,5.022206632939213,-26.431675242597958,-39.93398674121124,1.5273308686890208,-6.521183933361613,-6.521183933345717,40.08830771810895,41340.59744132083,25784.51861550409,25784.51861550409,67125.11605682492,76985.4163372029,76978.20224961446,25784.51861550409,102762.72086511855,102762.72086511855,102762.72086511855,130167.60088418733,125597.66648813774,4569.934396049594,0.0,90813.59788067454,55169.13913660066,39604.95416008209,27404.880019068773,67009.83417915086,20796.693250440563,1547.4922533218196,0.0,0.8786092925965685,2.726603622139812,0.001494314320929203,1.0,1.0,-6.521183933361613,334111.8203643213,1558344.3269033178,4.664140063060541,1558344.3269033178,4.664140063060541,0.758868246676135,0.0923460989656968,3.9365073128821306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365073128821306,1.2845896952177982,1.2848919175594624,3.0644082912518678,6493.113450247563,15299.437250796052,6454.77421610042,0.00032268421347690787,23069.586987299404,2352.443187765384,19293.752085414697,1967.4151810674082,0.8363284568569245,0.8363284568569245,35569.108428926,35405.22815468563,1.0057892221155924,0.8,4292.814567174135,4273.035954225843,1.0057892221155924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.615080956644,4632.441516551485,6.206235262008178,5.08344248392954,-3.705234608127191,8.78867709205673,2.919237691819463,3.5,0.834067911948418,0.6,0.00023525535788036136,1.0001368640764405,0.00023522316427922486,198.86156773953417,0.0,6.42313963203582e-06,18.203177717189515,0.07712931239419282,7.944679656309837e-05,0.00015580856131726297,0.0006133415410350495,0.09234609896932061,0.09234609896932061,0.09234609896932061,0.09232875755545641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487070.57092655584,595.8672825441525,0.0,0.09234609896932061,0.0923460989656968,0.0923460989656968,0.37102683972045947,0.37102683972045947,0.5,10.152479141562337,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27404.880019068773,20796.693250440563,0.758868246676135,1.001720372525708,0.6169332896839694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510474820694572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.177484806874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70107063695394,260.70107063695394,-12.448929363046034,244.97661695028413,276.425524323637,124377.28721431925,124497.76918953804,-120.48197521877549,0.0,nan,276.425524323637,3.2755243236370006,270.1357428489275,-3.0142571510724565,263.8459613743189,-9.304038625681073,257.55617989961337,-15.593820100386608,251.26639842494285,-21.883601575057128,244.97661695028413,-28.173383049715852,1.0,1.0,26022.012520719443,26022.012520719443,275.63625282522946,2.486252825229485,275.63625282522946,275.63625282522946,76975.72074540272,76978.20224961446,-2.4815042117406847,0.0,8546.071908451686,8546.071908451686,0.8846953359861098,3956.1898494465413,275.63625282522946,2.486252825229485,1.0,0.002,0.1242702114674333,0.004929837508599273,0.0001919493389091654,0.0018080506605333679,0.09597466945458269,0.09597466945458269,0.0,-5.574668331120858e-13,0.9998112969891946,0.9998112969891946,0.0,0.09232867297878584,1.7425986910962675e-05,0.0,0.0,0.0,1600112.7554149905,266.62881606663836,0.0,1.0,1284452.740619883,2598.3516780278555,,,,,,,,,,,,,,,,,,,3.0,15299.437250796052,1547.4922533218196,0.37102683972045947,6.173730061729009,2.919237691819463
3142.0,-29.92786256158782,5.083155862952043,35.044380836069244,24.479003331530862,5.022105853873276,-26.432865720028346,-39.935137786064274,1.5271090119840331,-6.521242990431517,-6.521242990436891,40.08827430397715,41339.71084714258,25784.39451444087,25784.39451444087,67124.10536158345,76985.12790905981,76977.92926236022,25784.39451444087,102762.32377680109,102762.32377680109,102762.32377680109,130167.18616115575,125597.49457382472,4569.691587331037,0.0,90813.7857968352,55168.727709386825,39605.620097164865,27404.86238435467,67010.48248151953,20796.675211737205,1547.4931651505574,0.0,0.8786090999086866,2.726597620288581,0.001494314320929203,1.0,1.0,-6.521242990431517,334111.04136430816,1558342.883515468,4.664146617699717,1558342.883515468,4.664146617699717,0.7588680767691045,0.09234585846128715,3.936506772026946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936506772026946,1.2845907992497607,1.284892980493411,3.0644052365360106,6493.1069776712175,15299.41338530658,6454.767260159535,0.00032268511631480107,23069.63789371923,2352.4483787755485,19293.7312936419,1967.4130608966263,0.836325710118522,0.836325710118522,35569.104519320776,35405.22815468563,1.0057890839254986,0.8,4292.814095326203,4273.035954225843,1.0057890839254986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.6601453133235,4632.441516551485,6.206138074500999,5.083155862952043,-3.705320050225795,8.788475913177837,2.919290466080399,3.5,0.8340829903086854,0.6,0.00023522316427922486,1.0001364354263085,0.00023519107588452262,198.86265034002287,0.0,6.402069993184556e-06,18.143466360685032,0.077135714464186,7.943645447339184e-05,0.00015578670980583302,0.0006132554381424583,0.09234585847161447,0.09234585847161447,0.09234585847161447,0.09232858847380823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487072.90626059234,595.8665219505708,0.0,0.09234585847161447,0.09234585846128715,0.09234585846128715,0.3710262109275421,0.3710262109275421,0.5,10.15196104201424,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,27404.86238435467,20796.675211737205,0.7588680767691045,1.0016955985967606,0.6169140903968785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510553597211673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.11777345037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7003526386373,260.7003526386373,-12.449647361362679,244.97534766101194,276.4253576162743,124381.8009566233,124501.84335878577,-120.04240216249165,0.0,nan,276.4253576162743,3.2753576162743343,270.1353556251813,-3.0146443748186584,263.84535363417325,-9.304646365826727,257.55535164312124,-15.594648356878736,251.26534965206156,-21.88465034793842,244.97534766101194,-28.17465233898804,1.0,1.0,26022.012520719443,26022.012520719443,275.63616182512897,2.4861618251289883,275.63616182512897,275.63616182512897,76975.43708920275,76977.92926236022,-2.49217315747228,0.0,8546.071908451686,8546.071908451686,0.8846953702081758,3956.1893058870805,275.63616182512897,2.4861618251289883,1.0,0.002,0.12428756531555618,0.004929753636536325,0.00019197612058065067,0.001808023879753231,0.09598806029032533,0.09598806029032533,0.0,3.3388136005951807e-13,0.9998120776834151,0.9998120776834151,0.0,0.09232850461363808,1.735384764906932e-05,0.0,0.0,0.0,1600112.6861719072,266.62875700956846,0.0,1.0,1284452.9422020593,2598.3508622125178,,,,,,,,,,,,,,,,,,,3.0,15299.41338530658,1547.4931651505574,0.3710262109275421,6.173730061729009,2.919290466080399
3143.0,-29.92916988983035,5.082870266287379,35.04436278711586,24.478838696982734,5.022002739521974,-26.434052626948862,-39.93628443041814,1.5268854760234918,-6.521302108218322,-6.521302108228346,40.088240785495955,41338.80632100332,25784.271596982668,25784.271596982668,67123.077917986,76984.83535435025,76977.6527038461,25784.271596982668,102761.92430082877,102761.92430082877,102761.92430082877,130166.76840231285,125597.31865979821,4569.449742514633,0.0,90813.96089467575,55168.28963272927,39606.30140216275,27404.844101484076,67011.14550364683,20796.656706350255,1547.4940463998917,0.0,0.8786089072885319,2.7265916122772182,0.001494314320929203,1.0,1.0,-6.521302108218322,334110.2615648236,1558341.4356194187,4.664153170036866,1558341.4356194187,4.664153170036866,0.7588679077807283,0.0923456189914552,3.9365044952018526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365044952018526,1.284591910919736,1.284894051202252,3.0644008122263617,6493.097603089975,15299.38955878837,6454.7623733960045,0.00032268677353276836,23069.695717448703,2352.454275154992,19293.716686778684,1967.4115714111022,0.8363229807225386,0.8363229807225386,35569.08806114827,35405.22815468563,1.0057885021899757,0.8,4292.81210899914,4273.035954225843,1.0057885021899757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.705066359444,4632.441516551485,6.2060413880535945,5.082870266287379,-3.705405382786103,8.788275649073482,2.9193430728920697,3.5,0.8340980208263057,0.6,0.00023519107588452262,1.0001359971659993,0.00023515909491405532,198.86372946196602,0.0,6.381183215645287e-06,18.084273233138745,0.07714209564740165,7.942615315947337e-05,0.00015576492272504925,0.0006131693185019256,0.09234561900201138,0.09234561900201138,0.09234561900201138,0.09232841736604278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487075.2312083762,595.865764725939,0.0,0.09234561900201138,0.0923456189914552,0.0923456189914552,0.37102558577736894,0.37102558577736894,0.5,10.151444993438265,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27404.844101484076,20796.656706350255,0.7588679077807283,1.001670355184916,0.6168944883766181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510632126990197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.058580322824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69963696340636,260.69963696340636,-12.450363036593615,244.97408240293873,276.42519152387877,124386.2108665642,124505.86486938635,-119.65400282218002,0.0,nan,276.42519152387877,3.2751915238787888,270.1349696996742,-3.0150303003258045,263.84474787552267,-9.305252124477306,257.55452605130563,-15.595473948694348,251.26430422711806,-21.885695772881917,244.97408240293873,-28.175917597061243,1.0,1.0,26022.012520719443,26022.012520719443,275.6360703464451,2.4860703464451035,275.6360703464451,275.6360703464451,76975.14905521525,76977.6527038461,-2.5036486308526946,0.0,8546.071908451686,8546.071908451686,0.884695514271977,3956.187017677862,275.6360703464451,2.4860703464451035,1.0,0.002,0.12430485052211863,0.004929670040541592,0.00019200279619708313,0.001807997204190271,0.09600139809854157,0.09600139809854157,0.0,3.8735421120650315e-13,0.999812820505291,0.999812820505291,0.0,0.09232833378515379,1.728520630141349e-05,0.0,0.0,0.0,1600112.6168575843,266.62869789178166,0.0,1.0,1284453.1439914233,2598.3500455590665,,,,,,,,,,,,,,,,,,,3.0,15299.38955878837,1547.4940463998917,0.37102558577736894,6.173730061729009,2.9193430728920697
3144.0,-29.930471981337575,5.0825853828462675,35.04434462760814,24.478592513501667,5.021817166492685,-26.435243066565285,-39.937435335572786,1.5265882515969922,-6.5213778702599825,-6.52137787026678,40.088201497145576,41337.97302728966,25784.18601193053,25784.18601193053,67122.15903922019,76984.60568427893,76977.24346992475,25784.18601193053,102761.42948185529,102761.42948185529,102761.42948185529,130166.24449672917,125597.03668235571,4569.207814373449,0.0,90814.17481208182,55167.89845087515,39606.97373467408,27404.81501487387,67011.78874954795,20796.629379135393,1547.4948113235112,0.0,0.8786086464991901,2.7265839127619382,0.001494314320929203,1.0,1.0,-6.5213778702599825,334109.2622196109,1558339.7384848308,4.664162041280166,1558339.7384848308,4.664162041280166,0.7588677160509236,0.09234537989623423,3.936505245238898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936505245238898,1.2845933669920746,1.2848954665323824,3.0643979226331974,6493.091480388801,15299.365773227193,6454.755208752086,0.0003226875880695842,23069.745663852278,2352.4593682707427,19293.695271178556,1967.409387627636,0.8363202417705726,0.8363202417705726,35569.09348283815,35405.22815468563,1.0057886938266518,0.8,4292.81276333967,4273.035954225843,1.0057886938266518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.749843029606,4632.441516551485,6.205953904827379,5.0825853828462675,-3.7055032412665696,8.788088624112838,2.9193955110031498,3.5,0.834113003143757,0.6,0.00023515909491405532,1.0001354538156038,0.00023512724603142794,198.86480427155396,0.0,6.359855058938693e-06,18.023829237032256,0.07714845550246059,7.941581480890993e-05,0.0001557432801051454,0.0006130842390446158,0.09234537989936971,0.09234537989936971,0.09234537989936971,0.09232817487616317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487077.52875907114,595.8650161210736,0.0,0.09234537989936971,0.09234537989623423,0.09234537989623423,0.3710249639163359,0.3710249639163359,0.5,10.150928842728547,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27404.81501487387,20796.629379135393,0.7588677160509236,1.0016470279592855,0.6168761317771647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510710404499274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.99813632672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.698916168706,260.698916168706,-12.451083831294,244.97282059804374,276.4250117393692,124389.78205666081,124510.29198378378,-120.50992712296684,0.0,nan,276.4250117393692,3.2750117393692335,270.1345735111002,-3.0154264888997773,263.8441352828494,-9.305864717150598,257.55369705456593,-15.596302945434047,251.2632588263074,-21.88674117369257,244.97282059804374,-28.177179401956238,1.0,1.0,26022.012520719443,26022.012520719443,275.6359466987902,2.485946698790201,275.6359466987902,275.6359466987902,76974.73071437998,76977.24346992475,-2.512755544768879,0.0,8546.071908451686,8546.071908451686,0.8846954668141442,3956.1877714650923,275.6359466987902,2.485946698790201,1.0,0.002,0.1243221422069621,0.004929583376236799,0.00019202947524447816,0.0018079705247978442,0.09601473762223908,0.09601473762223908,0.0,4.232248232427516e-14,0.9998127498649264,0.9998127498649264,0.0,0.09232808821137524,1.7291684858991947e-05,0.0,0.0,0.0,1600112.528028162,266.62862212974,0.0,1.0,1284453.4025932576,2598.3489989827226,,,,,,,,,,,,,,,,,,,3.0,15299.365773227193,1547.4948113235112,0.3710249639163359,6.173730061729009,2.9193955110031498
3145.0,-29.93177045700526,5.082301858021177,35.04432617176922,24.47846762314441,5.021759103714109,-26.436417500953887,-39.938572550285585,1.5264061474635051,-6.521418274078258,-6.521418274084908,40.08815662608392,41337.06537413499,25784.022977126242,25784.022977126242,67121.08835126123,76984.28808590243,76976.86348898416,25784.022977126242,102760.8864661104,102760.8864661104,102760.8864661104,130165.62005752756,125596.65600114275,4568.964056384811,0.0,90814.33845749692,55167.47100733865,39607.63050017586,27404.73359141715,67012.36409159302,20796.56633543505,1547.4922366615601,0.0,0.8786085983290037,2.726579806625487,0.001494314320929203,1.0,1.0,-6.521418274078258,334108.72927081084,1558337.800195991,4.6641636798806445,1558337.800195991,4.6641636798806445,0.7588676702899348,0.09234511332531135,3.936502758838319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936502758838319,1.2845942844052107,1.2848963432462452,3.0643937985922047,6493.082742040809,15299.34204899767,6454.749921768022,0.00032268908340102857,23069.80180659055,2352.465093236788,19293.679468029382,1967.4077761548933,0.8363175214846271,0.8363175214846272,35569.07550973465,35405.22815468563,1.0057880585439747,0.8,4292.810594176486,4273.035954225843,1.0057880585439747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.794396651473,4632.441516551485,6.205848115590677,5.082301858021177,-3.7055741360854944,8.78787599410667,2.91944768827556,3.5,0.8341279109358742,0.6,0.00023512724603142794,1.0001350790804706,0.0002350954895488769,198.86587610664878,0.0,6.333621809962771e-06,17.949484209434495,0.07715478912427055,7.940560065877558e-05,0.00015572164537265234,0.0006129986866202883,0.09234511333096938,0.09234511333096938,0.09234511333096938,0.092327877159545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487079.8038287789,595.8642745474999,0.0,0.09234511333096938,0.09234511332531135,0.09234511332531135,0.3710243367310468,0.3710243367310468,0.5,10.150411757508834,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27404.73359141715,20796.56633543505,0.7588676702899348,1.0016224507393832,0.6168572909565639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451078836925527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.92379129912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69820310592314,260.69820310592314,-12.451796894076836,244.97156340223538,276.42484280960974,124394.76637338373,124513.9836009736,-119.21722758987079,0.0,nan,276.42484280960974,3.2748428096097655,270.13418692812604,-3.0158130718739358,263.84353104666025,-9.306468953339731,257.55287516519184,-15.597124834808142,251.26221928371567,-21.88778071628431,244.97156340223538,-28.178436597764602,1.0,1.0,26022.012520719443,26022.012520719443,275.6358618323295,2.485861832329533,275.6358618323295,275.6358618323295,76974.55569900559,76976.86348898416,-2.307789978571236,0.0,8546.071908451686,8546.071908451686,0.8846956241386117,3956.1852726325105,275.6358618323295,2.485861832329533,1.0,0.002,0.12433945868387285,0.004929503067474275,0.00019205620653446438,0.0018079437935104616,0.09602810326723218,0.09602810326723218,0.0,4.492586858084735e-14,0.9998124808514085,0.9998124808514085,0.0,0.092327796848284,1.731647702734772e-05,0.0,0.0,0.0,1600112.4806554897,266.6285817259217,0.0,1.0,1284453.5405052989,2598.3484408450877,,,,,,,,,,,,,,,,,,,3.0,15299.34204899767,1547.4922366615601,0.3710243367310468,6.173730061729009,2.91944768827556
3146.0,-29.933065229581477,5.0820192535265765,35.04430806131215,24.478315805923216,5.021671119559215,-26.43759159467055,-39.93970585344357,1.5261974842121766,-6.521481645840652,-6.521481645861838,40.088129681946995,41336.1626446478,25783.91253692275,25783.91253692275,67120.07518157054,76983.99139510351,76976.66550565924,25783.91253692275,102760.578042582,102760.578042582,102760.578042582,130165.32538454836,125596.60126363486,4568.724120913494,0.0,90814.511349376,55167.036802268696,39608.30505234145,27404.74734196636,67013.0523943078,20796.57072418376,1547.494749506798,0.0,0.8786083576927862,2.726573366325567,0.001494314320929203,1.0,1.0,-6.521481645840652,334107.8933634144,1558336.6362941167,4.664171865580828,1558336.6362941167,4.664171865580828,0.7588674496676295,0.09234488361094569,3.9365007393993867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9365007393993867,1.2845953258394676,1.2848973441290317,3.0643897422146784,6493.074147063582,15299.318353802417,6454.744547458841,0.00032269054242217975,23069.857561675974,2352.4707786732447,19293.66340385959,1967.4061380654548,0.8363148039505256,0.8363148039505256,35569.06091209122,35405.22815468563,1.0057875425713747,0.8,4292.808832395571,4273.035954225843,1.0057875425713747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.838894489699,4632.441516551485,6.205755070580073,5.0820192535265765,-3.7056622390017715,8.787681492528348,2.9194998005914017,3.5,0.8341428001689719,0.6,0.0002350954895488769,1.0001346952560275,0.00023506382756644003,198.86694489514198,0.0,6.315280724575294e-06,17.897505573446384,0.07716110440499513,7.939542284938026e-05,0.00015570006669949666,0.0006129134276871024,0.09234488362133807,0.09234488362133807,0.09234488362133807,0.092327783713329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487082.14585497096,595.8635120906325,0.0,0.09234488362133807,0.09234488361094569,0.09234488361094569,0.3710237008830966,0.3710237008830966,0.5,10.14989876106563,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,27404.74734196636,20796.57072418376,0.7588674496676295,1.001597043910685,0.6168374841579214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510866118303705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.871812663136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6974939857644,260.6974939857644,-12.452506014235553,244.97031034507867,276.4246776264586,124399.328960488,124517.88701989214,-118.55805940411653,0.0,nan,276.4246776264586,3.27467762645864,270.1338041701506,-3.01619582984938,263.84293071389766,-9.307069286102319,257.55205725764023,-15.597942742359749,251.26118380136114,-21.888816198638835,244.97031034507867,-28.179689654921305,1.0,1.0,26022.012520719443,26022.012520719443,275.6357752939648,2.4857752939648208,275.6357752939648,275.6357752939648,76974.2988511442,76976.66550565924,-2.3666545150481397,0.0,8546.071908451686,8546.071908451686,0.8846957519165443,3956.1832430963836,275.6357752939648,2.4857752939648208,1.0,0.002,0.12435664250157494,0.0049294191236658996,0.00019208272384576788,0.0018079172766712252,0.09604136192288394,0.09604136192288394,0.0,5.169931323323329e-13,0.9998139169539403,0.9998139169539403,0.0,0.09232769979371533,1.718381723035464e-05,0.0,0.0,0.0,1600112.406353313,266.6285183541593,0.0,1.0,1284453.7568147243,2598.34756542927,,,,,,,,,,,,,,,,,,,3.0,15299.318353802417,1547.494749506798,0.3710237008830966,6.173730061729009,2.9194998005914017
3147.0,-29.934355925459084,5.081737646188847,35.044290126501906,24.478154733683937,5.0215741950528505,-26.43876291346281,-39.9408387375064,1.525981182458518,-6.5215405130404065,-6.521540513052215,40.08809853011605,41335.28061121314,25783.792877939286,25783.792877939286,67119.07348915242,76983.70333149361,76976.41952122038,25783.792877939286,102760.21239915966,102760.21239915966,102760.21239915966,130164.95038058069,125596.46531790224,4568.485062678446,0.0,90814.68946340648,55166.61978675024,39608.96630739582,27404.737981421025,67013.70428881685,20796.558707120457,1547.4960459449487,0.0,0.8786081574325609,2.7265673838228333,0.001494314320929203,1.0,1.0,-6.5215405130404065,334107.1168750742,1558335.2906355574,4.664178677816772,1558335.2906355574,4.664178677816772,0.7588672703683368,0.09234464848102987,3.9364992163579493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364992163579493,1.2845964028037193,1.2848983806714998,3.0643859875103736,6493.066191295713,15299.294689509907,6454.73873639176,0.00032269183650589136,23069.911734271413,2352.4763027406316,19293.64603419121,1967.4043668522086,0.8363120872079286,0.8363120872079286,35569.04990268783,35405.22815468563,1.005787153429798,0.8,4292.807503677216,4273.035954225843,1.005787153429798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.883225583007,4632.441516551485,6.205660057827822,5.081737646188847,-3.705746796462771,8.787484442651618,2.919551717998899,3.5,0.8341576337139711,0.6,0.00023506382756644003,1.0001342725498978,0.00023503226918434838,198.86801032854328,0.0,6.296521716546917e-06,17.844342544693962,0.07716740092671168,7.938525000908386e-05,0.00015567857755735618,0.0006128285985582528,0.09234464849006155,0.09234464849006155,0.09234464849006155,0.09232763743734852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487084.45469938254,595.8627602100669,0.0,0.09234464849006155,0.09234464848102987,0.09234464848102987,0.37102307650457206,0.37102307650457206,0.5,10.14938842975241,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27404.737981421025,20796.558707120457,0.7588672703683368,1.0015723530202336,0.6168183217132067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510943646413466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.818649634384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6967876492126,260.6967876492126,-12.453212350787396,244.9690612969637,276.42451400145734,124403.7640044982,124521.856666865,-118.09266236680982,0.0,nan,276.42451400145734,3.274514001457362,270.1334234605561,-3.016576539443861,263.84233291964927,-9.307667080350711,257.55124237877726,-15.598757621222717,251.260151837872,-21.889848162127976,244.9690612969637,-28.180938703036276,1.0,1.0,26022.012520719443,26022.012520719443,275.6356876434408,2.4856876434408264,275.6356876434408,275.6356876434408,76974.0204770329,76976.41952122038,-2.399044187477557,0.0,8546.071908451686,8546.071908451686,0.8846958482854261,3956.181712439739,275.6356876434408,2.4856876434408264,1.0,0.002,0.12437373628075479,0.004929336380223085,0.0001921091038541851,0.0018078908964054353,0.09605455192709256,0.09605455192709256,0.0,2.5962045013816493e-13,0.9998148915030898,0.9998148915030898,0.0,0.09232755470195185,1.709377907802649e-05,0.0,0.0,0.0,1600112.3373325989,266.62845948695957,0.0,1.0,1284453.957748477,2598.346752240014,,,,,,,,,,,,,,,,,,,3.0,15299.294689509907,1547.4960459449487,0.37102307650457206,6.173730061729009,2.919551717998899
3148.0,-29.93564247487078,5.081457053272743,35.044272306795854,24.477993801143043,5.021474606066852,-26.439930766809177,-39.94196729091925,1.5257628973427064,-6.521597994490321,-6.521597994447463,40.08806598235216,41334.39303852414,25783.671147319517,25783.671147319517,67118.06418584366,76983.41607885803,76976.15554762154,25783.671147319517,102759.82669494106,102759.82669494106,102759.82669494106,130164.54807428131,125596.30115624519,4568.246918036118,0.0,90814.86383465953,55166.19265990338,39609.634638617936,27404.721379340255,67014.3560179582,20796.54154101455,1547.4969632302616,0.0,0.8786079699790003,2.726561542159828,0.001494314320929203,1.0,1.0,-6.521597994490321,334106.3586668466,1558333.8846776674,4.664185054411241,1558333.8846776674,4.664185054411241,0.758867103706172,0.09234441226223568,3.9364971636634185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364971636634185,1.2845974888315173,1.2848994264126679,3.0643817988809054,6493.057316092491,15299.271063728173,6454.733593505395,0.0003226933704238256,23069.968060168645,2352.482046383693,19293.630661759704,1967.4027993004445,0.8363093789917742,0.8363093789917742,35569.03506465149,35405.22815468563,1.0057866289602946,0.8,4292.805712883424,4273.035954225843,1.0057866289602946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.927411033906,4632.441516551485,6.205564766028861,5.081457053272743,-3.705830152735042,8.787287206007786,2.919603465207895,3.5,0.8341724186308271,0.6,0.00023503226918434838,1.0001338425719766,0.00023500081607070889,198.86907234916578,0.0,6.275952655754299e-06,17.786049826407684,0.07717367687936744,7.937511725436379e-05,0.0001556571519299846,0.0006127439370763101,0.09234441227084789,0.09234441227084789,0.09234441227084789,0.0923274746548178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487086.74618140294,595.8620139024295,0.0,0.09234441227084789,0.09234441226223568,0.09234441226223568,0.3710224579262692,0.3710224579262692,0.5,10.148880301399243,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,-4.285993782104924e-11,27404.721379340255,20796.54154101455,0.758867103706172,1.0015475515105698,0.6167990785056195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511020931206677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.76035691609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6960837248949,260.6960837248949,-12.453916275105087,244.96781622100804,276.4243512287822,124408.12700131963,124525.81635896106,-117.68935764142934,0.0,nan,276.4243512287822,3.2743512287822227,270.13304422720563,-3.016955772794347,263.8417372256841,-9.308262774315892,257.55043022412843,-15.599569775871544,251.2591232225611,-21.890876777438876,244.96781622100804,-28.18218377899194,1.0,1.0,26022.012520719443,26022.012520719443,275.63559927374956,2.4855992737495853,275.63559927374956,275.63559927374956,76973.7376681858,76976.15554762154,-2.417879435743089,0.0,8546.071908451686,8546.071908451686,0.8846959781675539,3956.1796494817354,275.63559927374956,2.4855992737495853,1.0,0.002,0.12439075606226148,0.004929254202385857,0.00019213537010579482,0.0018078646300819855,0.09606768505289741,0.09606768505289741,0.0,1.8778034682753741e-13,0.9998156923507969,0.9998156923507969,0.0,0.09232739248069459,1.7019781541092257e-05,0.0,0.0,0.0,1600112.2699366019,266.62840200550966,0.0,1.0,1284454.153952133,2598.3459581940624,,,,,,,,,,,,,,,,,,,3.0,15299.271063728173,1547.4969632302616,0.3710224579262692,6.173730061729009,2.919603465207895
3149.0,-29.93692488476714,5.081177473565978,35.044254579055696,24.47783276382836,5.021374726671002,-26.441094923633973,-39.943095250613965,1.5255447651802192,-6.521655066584913,-6.5216550665999735,40.08803299703321,41333.52124609268,25783.549562152642,25783.549562152642,67117.07080824532,76983.13052401037,76975.88470244827,25783.549562152642,102759.43426460092,102759.43426460092,102759.43426460092,130164.13657305097,125596.12688766034,4568.009685390633,0.0,90815.03835099484,55165.779764400795,39610.28731843783,27404.702308450054,67014.9896268879,20796.52262048606,1547.4977518055032,0.0,0.8786077864042294,2.7265557421081916,0.001494314320929203,1.0,1.0,-6.521655066584913,334105.6058595629,1558332.4598183057,4.664191299062882,1558332.4598183057,4.664191299062882,0.7588669413888722,0.09234417641277225,3.936495167715314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936495167715314,1.2845985739283732,1.2849004713578416,3.0643776566537007,6493.048539210098,15299.247477990777,6454.728400443561,0.00032269488008274594,23070.02409041508,2352.4877598787643,19293.615139350364,1967.4012164551978,0.8363066750054369,0.8363066750054369,35569.02063680891,35405.22815468563,1.0057861189896704,0.8,4292.803971595675,4273.035954225843,1.0057861189896704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.971456711639,4632.441516551485,6.205469720015469,5.081177473565978,-3.7059130439186316,8.787090517484609,2.9196550490885187,3.5,0.8341871568824339,0.6,0.00023500081607070889,1.000133413303744,0.00023496946801770168,198.87013096265088,0.0,6.255051531978537e-06,17.726816041627174,0.07717993193089942,7.936499102508838e-05,0.00015563582504562052,0.0006126596732154712,0.09234417642015143,0.09234417642015143,0.09234417642015143,0.09232730600962417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487089.02583549,595.8612714160422,0.0,0.09234417642015143,0.09234417641277225,0.09234417641277225,0.37102184332048893,0.37102184332048893,0.5,10.148374188909518,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,27404.702308450054,20796.52262048606,0.7588669413888722,1.001523258929469,0.6167802379172309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511097968498288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.701123131315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6953821241845,260.6953821241845,-12.454617875815472,244.96657510733405,276.42418914103854,124412.46860191051,124529.769481064,-117.30087915348247,0.0,nan,276.42418914103854,3.274189141038562,270.13266633427344,-3.0173336657265395,263.84114352756495,-9.308856472435025,257.549620720823,-15.600379279176991,251.25809791407292,-21.891902085927057,244.96657510733405,-28.183424892665926,1.0,1.0,26022.012520719443,26022.012520719443,275.6355105092387,2.485510509238736,275.6355105092387,275.6355105092387,76973.45667188957,76975.88470244827,-2.428030558701721,0.0,8546.071908451686,8546.071908451686,0.8846961044590995,3956.1776435538904,275.6355105092387,2.485510509238736,1.0,0.002,0.12440770828872623,0.004929172383988617,0.00019216153216660412,0.0018078384678849385,0.09608076608330206,0.09608076608330206,0.0,5.1542537599091887e-14,0.9998164234386463,0.9998164234386463,0.0,0.09232722418640535,1.6952226366896585e-05,0.0,0.0,0.0,1600112.2030205238,266.62834493341506,0.0,1.0,1284454.3487584437,2598.3451698035497,,,,,,,,,,,,,,,,,,,3.0,15299.247477990777,1547.4977518055032,0.37102184332048893,6.173730061729009,2.9196550490885187
3150.0,-29.938203327680082,5.08089890172782,35.04423693586676,24.47767127249392,5.021276923240045,-26.44225530266974,-39.944215037953086,1.5253288977206356,-6.521711953409863,-6.521711953425578,40.08799998166351,41332.639872953245,25783.428617877806,25783.428617877806,67116.06849083105,76982.84747106268,76975.61227795313,25783.428617877806,102759.04089583093,102759.04089583093,102759.04089583093,130163.72354597223,125595.95017957829,4567.773366393942,0.0,90815.21685876168,55165.35882356816,39610.95337243724,27404.682650141294,67015.63602257853,20796.503293294074,1547.4985065689293,0.0,0.8786076039461603,2.7265499608945545,0.001494314320929203,1.0,1.0,-6.521711953409863,334104.8554973899,1558331.0336630088,4.664197505729404,1558331.0336630088,4.664197505729404,0.7588667804984361,0.09234394146935229,3.9364938075734903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364938075734903,1.2845996482184963,1.2849015056286424,3.064374035157712,6493.040865694666,15299.22393229669,6454.722447088563,0.00032269610463462494,23070.077408489928,2352.4931968093006,19293.597344373873,1967.3994018725941,0.836303970842929,0.8363039708429288,35569.01080493316,35405.22815468563,1.0057857714694252,0.8,4292.80278499243,4273.035954225843,1.0057857714694252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.015363750524,4632.441516551485,6.205375037315,5.08089890172782,-3.705995640148397,8.786894541876217,2.9197064709657656,3.5,0.8342018488473616,0.6,0.00023496946801770168,1.0001330019726937,0.000234938220770878,198.87118631132756,0.0,6.234191406967069e-06,17.667698447344673,0.07718616612230639,7.935493934426103e-05,0.00015561452867344066,0.0006125756284914665,0.09234394147601098,0.09234394147601098,0.09234394147601098,0.09232713610225021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487091.29594491853,595.8605320288409,0.0,0.09234394147601098,0.09234394146935229,0.09234394146935229,0.37102123195804343,0.37102123195804343,0.5,10.147870027250244,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27404.682650141294,20796.503293294074,0.7588667804984361,1.00149864232011,0.6167611370431175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451117475869697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.64200553703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.694682973931,260.694682973931,-12.455317026068997,244.96533793960518,276.42402800825903,124416.83417750518,124533.72536293112,-116.89118542594515,0.0,nan,276.42402800825903,3.2740280082590516,270.13228999448603,-3.0177100055139476,263.84055198079153,-9.309448019208446,257.54881396710323,-15.601186032896749,251.257075953341,-21.892924046658976,244.96533793960518,-28.1846620603948,1.0,1.0,26022.012520719443,26022.012520719443,275.6354217452539,2.485421745253916,275.6354217452539,275.6354217452539,76973.18301702384,76975.61227795313,-2.4292609292897396,0.0,8546.071908451686,8546.071908451686,0.8846961905206565,3956.176276611358,275.6354217452539,2.485421745253916,1.0,0.002,0.12442459517809197,0.004929090874899146,0.0001921875933740616,0.0018078124065291602,0.0960937966870308,0.0960937966870308,0.0,-9.677848800127009e-14,0.9998171305085263,0.9998171305085263,0.0,0.09232705457973511,1.688688961717988e-05,0.0,0.0,0.0,1600112.136321623,266.6282880465901,0.0,1.0,1284454.5429323134,2598.344383972919,,,,,,,,,,,,,,,,,,,3.0,15299.22393229669,1547.4985065689293,0.37102123195804343,6.173730061729009,2.9197064709657656
