time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3151.0,-29.93947670800626,5.0806210200647115,35.04421919847636,24.47743333121764,5.021096953083877,-26.44341934187613,-39.94533915594218,1.5250395869683624,-6.5217858400030195,-6.521785840008294,40.087961976777855,41331.816219063694,25783.345798626855,25783.345798626855,67115.16201769054,76982.622248671,76975.21716746762,25783.345798626855,102758.56296609447,102758.56296609447,102758.56296609447,130163.21870702086,125595.68161415553,4567.537092865326,0.0,90815.42501767607,55164.96712629564,39611.619879311584,27404.655740926388,67016.27562023797,20796.47769321876,1547.4993226368554,0.0,0.878607348427708,2.7265424520670156,0.001494314320929203,1.0,1.0,-6.5217858400030195,334103.880902796,1558329.3919790727,4.66420619768991,1558329.3919790727,4.66420619768991,0.7588665914952945,0.09234370819595,3.936494250014649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936494250014649,1.2846010657819062,1.2849028833828176,3.064370998025444,6493.034430375836,15299.20042332751,6454.715636569043,0.0003226970089745099,23070.127694798008,2352.4983245856647,19293.57698727527,1967.3973260262446,0.836301265537672,0.8363012655376721,35569.01400314861,35405.22815468563,1.0057858845144454,0.8,4292.803170983153,4273.035954225843,1.0057858845144454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.059132219721,4632.441516551485,6.205289739126493,5.0806210200647115,-3.7060910330396823,8.786712053104393,2.919757730917198,3.5,0.8342164945477709,0.6,0.000234938220770878,1.0001324766391837,0.00023490710106760816,198.87223749067618,0.0,6.2141770447885494e-06,17.61097774493075,0.07719238029935117,7.934484997345336e-05,0.00015559337079742465,0.0006124924094844593,0.09234370819896612,0.09234370819896612,0.09234370819896612,0.09232690367395303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487093.5418121233,595.8598002744889,0.0,0.09234370819896612,0.09234370819595,0.09234370819595,0.37102062359738014,0.37102062359738014,0.5,10.14736589150795,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27404.655740926388,20796.47769321876,0.7588665914952945,1.00147555793779,0.6167429603709889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511251312126523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.58528483462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6939788191493,260.6939788191493,-12.456021180850655,244.96410412788046,276.4238535104241,124420.32296336688,124538.05086075094,-117.7278973840509,0.0,nan,276.4238535104241,3.2738535104241464,270.1319036338699,-3.0180963661300666,263.83995375740665,-9.31004624259333,257.54800388092366,-15.601996119076318,251.25605400439125,-21.893945995608732,244.96410412788046,-28.185895872119517,1.0,1.0,26022.012520719443,26022.012520719443,275.6353016256778,2.4853016256778346,275.6353016256778,275.6353016256778,76972.77685504938,76975.21716746762,-2.4403124182426836,0.0,8546.071908451686,8546.071908451686,0.8846961625256536,3956.1767212647223,275.6353016256778,2.4853016256778346,1.0,0.002,0.12444148432219987,0.0049290062525920815,0.00019221365134240625,0.0018077863487082242,0.09610682567120313,0.09610682567120313,0.0,5.063050673159708e-14,0.9998171056324402,0.9998171056324402,0.0,0.09232681905184138,1.688914410862545e-05,0.0,0.0,0.0,1600112.0496906948,266.62821415999696,0.0,1.0,1284454.7951320196,2598.343363309567,,,,,,,,,,,,,,,,,,,3.0,15299.20042332751,1547.4993226368554,0.37102062359738014,6.173730061729009,2.919757730917198
3152.0,-29.940743625908066,5.080344377958649,35.04420112462731,24.47725402833896,5.0209749460636255,-26.444571768709157,-39.9464539141394,1.5248030888732498,-6.521829660382707,-6.521829660327806,40.087916792013424,41330.95840144315,25783.197052962067,25783.197052962067,67114.15545440522,76982.35554077092,76974.81290171464,25783.197052962067,102758.0099546767,102758.0099546767,102758.0099546767,130162.58405868433,125595.28528055508,4567.29877812925,0.0,90815.60411568655,55164.55330547022,39612.27867801815,27404.574104007617,67016.85278202576,20796.414326306767,1547.496812042405,0.0,0.8786072829543116,2.7265379987678737,0.001494314320929203,1.0,1.0,-6.521829660382707,334103.30289499887,1558327.4401485072,4.66420842489622,1558327.4401485072,4.66420842489622,0.7588665398476497,0.09234344777425454,3.936492427999313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936492427999313,1.2846022360900908,1.284904013987445,3.0643667879488588,6493.025509728747,15299.176973164052,6454.710610426784,0.0003226985602243511,23070.183869715398,2352.5040528330674,19293.561963799708,1967.395794058084,0.8362985779721799,0.8362985779721798,35569.000832588645,35405.22815468563,1.0057854189841564,0.8,4292.801581436094,4273.035954225843,1.0057854189841564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.102681726082,4632.441516551485,6.205188903358557,5.080344377958649,-3.7061634967248005,8.78650787468345,2.91980873478504,3.5,0.83423106708144,0.6,0.00023490710106760816,1.0001318056449895,0.0002348761430660787,198.87328334499384,0.0,6.188845019318769e-06,17.53918678474939,0.0771985691443705,7.933484578134398e-05,0.00015557225528626417,0.000612409004941155,0.0923434477738495,0.0923434477738495,0.0923434477738495,0.09232659620818238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487095.75977440155,595.8590772360697,0.0,0.0923434477738495,0.09234344777425454,0.09234344777425454,0.371020010539092,0.371020010539092,0.5,10.14686034461198,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,27404.574104007617,20796.414326306767,0.7588665398476497,1.0014519134865365,0.6167248488357591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511327563173841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.51349387444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6932764265907,260.6932764265907,-12.45672357340925,244.9628747051187,276.42367814806744,124424.48918390479,124541.922451088,-117.43326718321322,0.0,nan,276.42367814806744,3.273678148067461,270.1315174594407,-3.018482540559262,263.83935677088766,-9.310643229112316,257.54719608231926,-15.602803917680717,251.25503539371027,-21.894964606289705,244.9628747051187,-28.18712529488127,1.0,1.0,26022.012520719443,26022.012520719443,275.6352105010813,2.485210501081326,275.6352105010813,275.6352105010813,76972.4426333088,76974.81290171464,-2.3702684058371233,0.0,8546.071908451686,8546.071908451686,0.8846962778117706,3956.17489013931,275.6352105010813,2.485210501081326,1.0,0.002,0.12445841519295464,0.004928926945768266,0.00019223978563346315,0.0018077602143906422,0.09611989281673157,0.09611989281673157,0.0,2.4105283741304717e-14,0.9998166532534335,0.9998166532534335,0.0,0.0923265169035384,1.693087071614344e-05,0.0,0.0,0.0,1600111.9983119161,266.62817033961727,0.0,1.0,1284454.9447056092,2598.342757978908,,,,,,,,,,,,,,,,,,,3.0,15299.176973164052,1547.496812042405,0.371020010539092,6.173730061729009,2.91980873478504
3153.0,-29.94200926485215,5.080068874406326,35.0441830702116,24.477150826156162,5.020934320002135,-26.445714906374402,-39.9475597316399,1.5246399611935209,-6.5218780922450605,-6.521878092194983,40.087881205035565,41330.05095077833,25783.06042459822,25783.06042459822,67113.11137537655,76982.03319230207,76974.52931693953,25783.06042459822,102757.58974153775,102757.58974153775,102757.58974153775,130162.12785876916,125595.06588043834,4567.061978330827,0.0,90815.75303168166,55164.11672604114,39612.92922848946,27404.538117231405,67017.46734572087,20796.383668232862,1547.4965928607203,0.0,0.8786071560383397,2.726533076827866,0.001494314320929203,1.0,1.0,-6.5218780922450605,334102.6640608671,1558325.9029133718,4.664212742193144,1558325.9029133718,4.664212742193144,0.7588664176447669,0.0923432017276329,3.9364888302625225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364888302625225,1.2846030629263265,1.2849048012471065,3.064362014905366,6493.015396222335,15299.153610018486,6454.706469091959,0.00032270042386103653,23070.242784259393,2352.5100604446366,19293.549585072775,1967.394531779229,0.8362959057473196,0.8362959057473196,35568.97482610354,35405.22815468563,1.0057844997518013,0.8,4292.798442728857,4273.035954225843,1.0057844997518013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.14615476317,4632.441516551485,6.205091100115051,5.080068874406326,-3.7062392267284645,8.78630810113479,2.919859649449819,3.5,0.8342456141285197,0.6,0.0002348761430660787,1.0001316739435138,0.00023484522006983675,198.8743281531991,0.0,6.1567194099635096e-06,17.448142807836586,0.07720472586378047,7.932492297799635e-05,0.00015555122008808234,0.0006123256404104435,0.09234320173722813,0.09234320173722813,0.09234320173722813,0.09232640312698391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487098.0164735139,595.8583420773624,0.0,0.09234320173722813,0.0923432017276329,0.0923432017276329,0.3710193870214568,0.3710193870214568,0.5,10.1463563874735,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,27404.538117231405,20796.383668232862,0.7588664176447669,1.0014271507629837,0.6167056528348097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511403428005143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.42244989752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6925829903983,260.6925829903983,-12.45741700960167,244.96164983407667,276.42351614672685,124429.48584766063,124545.42169517308,-115.93584751244495,0.0,nan,276.42351614672685,3.2735161467268767,270.131142884182,-3.0188571158179798,263.8387696216541,-9.311230378345897,257.5463963591374,-15.60360364086256,251.2540230966125,-21.895976903387464,244.96164983407667,-28.18835016592331,1.0,1.0,26022.012520719443,26022.012520719443,275.635128886159,2.485128886159032,275.635128886159,275.635128886159,76972.31653501689,76974.52931693953,-2.2127819226443535,0.0,8546.071908451686,8546.071908451686,0.8846965054547825,3956.171274413835,275.635128886159,2.485128886159032,1.0,0.002,0.12447529368549735,0.004928847019370195,0.000192265837193632,0.0018077341634650612,0.096132918596816,0.096132918596816,0.0,6.586931521057604e-13,0.9998172199830639,0.9998172199830639,0.0,0.09232632323565719,1.6878491975706484e-05,0.0,0.0,0.0,1600111.9415262076,266.6281219077549,0.0,1.0,1284455.1100196906,2598.342088946055,,,,,,,,,,,,,,,,,,,3.0,15299.153610018486,1547.4965928607203,0.3710193870214568,6.173730061729009,2.919859649449819
3154.0,-29.943271307546063,5.079794213417476,35.044165437004715,24.47700697174298,5.020852318963334,-26.446858944862463,-39.94866565391419,1.5244399559058603,-6.521942054365638,-6.521942054458254,40.08785725208085,41329.17486105991,25782.959316411245,25782.959316411245,67112.13417747116,76981.74285495868,76974.36151996744,25782.959316411245,102757.32083637868,102757.32083637868,102757.32083637868,130161.88342503895,125595.05478293642,4566.828642102525,0.0,90815.92139766683,55163.69831458837,39613.5812034205,27404.56258866026,67018.14379208077,20796.395829681172,1547.4996198893723,0.0,0.8786069008343158,2.7265265766194533,0.001494314320929203,1.0,1.0,-6.521942054365638,334101.8203783724,1558324.868226932,4.66422142346342,1558324.868226932,4.66422142346342,0.758866183775052,0.09234298195176996,3.9364867217200534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364867217200534,1.2846040621613413,1.2849057609909553,3.064357989882836,6493.006867682583,15299.130230264109,6454.701199817287,0.0003227018755487565,23070.29791224208,2352.51568193441,19293.53383485816,1967.392925704309,0.8362932246583688,0.8362932246583688,35568.95958435867,35405.22815468563,1.005783961012985,0.8,4292.796603211722,4273.035954225843,1.005783961012985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.189527080844,4632.441516551485,6.205001997712631,5.079794213417476,-3.7063265793131124,8.786120792730589,2.919910446508133,3.5,0.8342601275737522,0.6,0.00023484522006983675,1.0001313011330277,0.00023481438867455255,198.87537000226897,0.0,6.149790102101341e-06,17.428505149355203,0.07721087565388257,7.931500038201204e-05,0.0001555302196878247,0.0006122426446273248,0.09234298195463288,0.09234298195463288,0.09234298195463288,0.09232633679561586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487100.3072394463,595.8575964157991,0.0,0.09234298195463288,0.09234298195176996,0.09234298195176996,0.3710187650632598,0.3710187650632598,0.5,10.14585703159667,9.259792932425626e-11,9.259792932425626e-11,9.259792932425626e-11,9.259792932425626e-11,9.259792932425626e-11,9.259792932425626e-11,27404.56258866026,20796.395829681172,0.758866183775052,1.0014024617823196,0.6166863557021344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511479217006786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.402812239045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69189344774327,260.69189344774327,-12.458106552256709,244.96042893222273,276.4233579632696,124433.94624566649,124549.23113606307,-115.2848903965764,0.0,nan,276.4233579632696,3.273357963269632,270.1307721570492,-3.0192278429507837,263.83818635083895,-9.311813649161024,257.54560054464224,-15.604399455357736,251.25301473843683,-21.896985261563145,244.96042893222273,-28.18957106777725,1.0,1.0,26022.012520719443,26022.012520719443,275.63504528949835,2.4850452894983732,275.63504528949835,275.63504528949835,76972.07601055325,76974.36151996744,-2.2855094141850714,0.0,8546.071908451686,8546.071908451686,0.8846966388705743,3956.1691553286537,275.63504528949835,2.4850452894983732,1.0,0.002,0.12449202100491076,0.00492876488886415,0.00019229164910736858,0.0018077083504554428,0.09614582455368428,0.09614582455368428,0.0,-4.371884798626269e-13,0.9998188566175026,0.9998188566175026,0.0,0.09232625463166931,1.672732010064157e-05,0.0,0.0,0.0,1600111.8665314286,266.62805794563434,0.0,1.0,1284455.3283436478,2598.3412053804477,,,,,,,,,,,,,,,,,,,3.0,15299.130230264109,1547.4996198893723,0.3710187650632598,6.173730061729009,2.919910446508133
3155.0,-29.944528488913193,5.079520220891496,35.044147816022765,24.476782197039597,5.020683637512141,-26.448007276223688,-39.94977594176305,1.5241624247907781,-6.522015423355924,-6.5220154233487655,40.087822338556016,41328.357787285786,25782.879102226805,25782.879102226805,67111.2368895126,76981.51366834687,76974.00837979163,25782.879102226805,102756.88748201844,102756.88748201844,102756.88748201844,130161.43480186316,125594.83963580176,4566.595166061396,0.0,90816.12161898873,55163.30928006369,39614.23593213894,27404.54731984472,67018.78325198367,20796.378702873208,1547.500973696479,0.0,0.8786066363665037,2.726519120444515,0.001494314320929203,1.0,1.0,-6.522015423355924,334100.8526180802,1558323.3600834846,4.66423041986321,1558323.3600834846,4.66423041986321,0.7588659816253824,0.09234275378674399,3.936486583479266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936486583479266,1.284605423784003,1.2849070833251646,3.0643546341908934,6492.999757374029,15299.106880366646,6454.69494285871,0.0003227029600725986,23070.349585370834,2352.5209511271264,19293.51513239026,1967.391018583335,0.8362905408518168,0.8362905408518168,35568.95858507554,35405.22815468563,1.0057839256920564,0.8,4292.796482608835,4273.035954225843,1.0057839256920564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.232724062927,4632.441516551485,6.204918187354059,5.079520220891496,-3.7064210067545407,8.785941227646036,2.9199610385671737,3.5,0.8342745824477639,0.6,0.00023481438867455255,1.0001307966836908,0.00023478367974785682,198.87640784775326,0.0,6.131605144831346e-06,17.376968980452034,0.0772170072590274,7.930503977132477e-05,0.00015550934890322778,0.0006121604655631523,0.0923427537896404,0.0923427537896404,0.0923427537896404,0.09232613729190363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487102.5408742608,595.8568687833429,0.0,0.0923427537896404,0.09234275378674399,0.09234275378674399,0.37101815675433913,0.37101815675433913,0.5,10.14535853668566,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,27404.54731984472,20796.378702873208,0.7588659816253824,1.0013795182938687,0.6166682798745458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511554791410304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.35127607014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6911996525692,260.6911996525692,-12.458800347430781,244.9592113295279,276.4231879756147,124437.46204623966,124553.4579131018,-115.99586686216905,0.0,nan,276.4231879756147,3.2731879756147464,270.13039264639167,-3.0196073536083077,263.83759731717964,-9.312402682820334,257.54480198795574,-15.60519801204424,251.25200665874533,-21.897993341254647,244.9592113295279,-28.190788670472074,1.0,1.0,26022.012520719443,26022.012520719443,275.6349305986789,2.484930598678943,275.6349305986789,275.6349305986789,76971.68877385331,76974.00837979163,-2.3196059383190004,0.0,8546.071908451686,8546.071908451686,0.8846966476176132,3956.1690163966623,275.6349305986789,2.484930598678943,1.0,0.002,0.12450872122883476,0.004928681159203296,0.00019231741544419487,0.0018076825846098502,0.09615870772209743,0.09615870772209743,0.0,5.404487621318843e-14,0.9998191496005036,0.9998191496005036,0.0,0.09232605356283105,1.670022391293461e-05,0.0,0.0,0.0,1600111.780507141,266.62798457664405,0.0,1.0,1284455.5787762743,2598.34019187033,,,,,,,,,,,,,,,,,,,3.0,15299.106880366646,1547.500973696479,0.37101815675433913,6.173730061729009,2.9199610385671737
3156.0,-29.945782156124924,5.079247529665989,35.04412997553173,24.47666492024439,5.02063035175445,-26.449140905371216,-39.95087267886845,1.5239891006014388,-6.522054158785124,-6.522054158742804,40.087780761603774,41327.475901914695,25782.72294536126,25782.72294536126,67110.19884727595,76981.20724582316,76973.66583553309,25782.72294536126,102756.38878089434,102756.38878089434,102756.38878089434,130160.86465375725,125594.50454711044,4566.360106646815,0.0,90816.28057743823,55162.89177252017,39614.87644990895,27404.47587286291,67019.35232277185,20796.323034650013,1547.4988228023226,0.0,0.8786065847061774,2.7265151839359163,0.001494314320929203,1.0,1.0,-6.522054158785124,334100.34168635,1558321.564104513,4.664232177192591,1558321.564104513,4.664232177192591,0.7588659287311321,0.09234249795581394,3.936484083542122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936484083542122,1.2846062977972605,1.2849079180927294,3.0643506032097836,6492.991216208762,15299.083585789673,6454.68972355327,0.00032270441772204916,23070.404617442284,2352.5265628366756,19293.499531537025,1967.3894277390368,0.8362878697389753,0.8362878697389752,35568.940514105,35405.22815468563,1.005783286950747,0.8,4292.794301634134,4273.035954225843,1.005783286950747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.275702069117,4632.441516551485,6.204816429514598,5.079247529665989,-3.7064890314455785,8.785736561111568,2.920011374510865,3.5,0.8342889641459614,0.6,0.00023478367974785682,1.0001304323894902,0.00023475306034525584,198.87744280169218,0.0,6.1072810301074215e-06,17.308034439324434,0.07722311454005751,7.929520186235407e-05,0.00015548847788550275,0.0006120779183704728,0.09234249796040238,0.09234249796040238,0.09234249796040238,0.09232587023893446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487104.7439236408,595.8561507633485,0.0,0.09234249796040238,0.09234249795581394,0.09234249795581394,0.37101754714171115,0.37101754714171115,0.5,10.144859704824718,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,27404.47587286291,20796.323034650013,0.7588659287311321,1.0013555267449703,0.6166498849895993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511630075452069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.28234152901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6905131880779,260.6905131880779,-12.45948681192209,244.95799808221167,276.423028293948,124442.26980968691,124557.04005947913,-114.77024979223859,0.0,nan,276.423028293948,3.273028293948016,270.1300222515955,-3.0199777484044716,263.8370162092526,-9.312983790747353,257.5440101669003,-15.60598983309967,251.2510041245591,-21.898995875440875,244.95799808221167,-28.192001917788303,1.0,1.0,26022.012520719443,26022.012520719443,275.6348517812142,2.4848517812142177,275.6348517812142,275.6348517812142,76971.51904590493,76973.66583553309,-2.1467896281537833,0.0,8546.071908451686,8546.071908451686,0.8846968057984729,3956.166503959833,275.6348517812142,2.4848517812142177,1.0,0.002,0.12452542637878891,0.004928603732665626,0.00019234320307316442,0.0018076567969011993,0.0961716015365822,0.0961716015365822,0.0,-2.563617720885425e-14,0.9998190957502948,0.9998190957502948,0.0,0.09232579280550533,1.6705150308598887e-05,0.0,0.0,0.0,1600111.7350902718,266.62794584121485,0.0,1.0,1284455.7109930604,2598.33965678432,,,,,,,,,,,,,,,,,,,3.0,15299.083585789673,1547.4988228023226,0.37101754714171115,6.173730061729009,2.920011374510865
3157.0,-29.947032168080614,5.078975736569586,35.044112489657266,24.476520751509838,5.0205468144360355,-26.450274269793795,-39.951969346124656,1.5237889157906443,-6.5221139810797695,-6.522113981064751,40.08775531466798,41326.613244373126,25782.615169256635,25782.615169256635,67109.22841362975,76980.92158798152,76973.48514466951,25782.615169256635,102756.10031392614,102756.10031392614,102756.10031392614,130160.59071593064,125594.46198266519,4566.128733265453,0.0,90816.44823541719,55162.4813911075,39615.518715899656,27404.49040200449,67020.00911790415,20796.32826122453,1547.501275894627,0.0,0.8786063575893739,2.7265091044722065,0.001494314320929203,1.0,1.0,-6.5221139810797695,334099.5526138518,1558320.464884903,4.664239903026721,1558320.464884903,4.664239903026721,0.7588657171199722,0.09234227597359647,3.9364819677201863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364819677201863,1.2846072972497935,1.284908878443974,3.064346572020704,6492.982674602832,15299.060319706901,6454.684518274565,0.0003227058763699917,23070.459608383153,2352.5321703520726,19293.483972610637,1967.3878411700873,0.8362852019471658,0.8362852019471658,35568.92521973632,35405.22815468563,1.0057827463520057,0.8,4292.792455765863,4273.035954225843,1.0057827463520057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.318625053517,4632.441516551485,6.204726399031451,5.078975736569586,-3.7065728438797336,8.78554858044932,2.920061646359323,3.5,0.8343033275312352,0.6,0.00023475306034525584,1.000130053402808,0.0002347225338810089,198.87847474752016,0.0,6.089508489396718e-06,17.257667058950297,0.0772292040485469,7.928536570807538e-05,0.00015546769463718047,0.0006119957765022892,0.09234227598396004,0.09234227598396004,0.09234227598396004,0.09232578686333467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487107.00490465184,595.8554147047798,0.0,0.09234227598396004,0.09234227597359647,0.09234227597359647,0.3710169314305038,0.3710169314305038,0.5,10.144365032077827,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27404.49040200449,20796.32826122453,0.7588657171199722,1.001331233715123,0.6166309701878699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511705149797578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.231974148635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68983030355935,260.68983030355935,-12.46016969644063,244.95678875473,276.42287185238996,124446.65544974792,124560.82716244247,-114.17171269454272,0.0,nan,276.42287185238996,3.272871852389983,270.1296552328473,-3.0203447671526646,263.83643861333906,-9.313561386660922,257.5432219937932,-15.606778006206753,251.25000537425643,-21.899994625743545,244.95678875473,-28.193211245269964,1.0,1.0,26022.012520719443,26022.012520719443,275.63477081574416,2.4847708157441843,275.63477081574416,275.63477081574416,76971.26811029986,76973.48514466951,-2.2170343696489,0.0,8546.071908451686,8546.071908451686,0.8846969396748393,3956.1643775587872,275.63477081574416,2.4847708157441843,1.0,0.002,0.12454199616857296,0.004928523027238493,0.00019236877328236224,0.0018076312272661506,0.09618438664118112,0.09618438664118112,0.0,5.485126242099625e-13,0.9998205611777385,0.9998205611777385,0.0,0.09232570618435082,1.6569789245644622e-05,0.0,0.0,0.0,1600111.664949238,266.6278860189202,0.0,1.0,1284455.9151862173,2598.3388304077234,,,,,,,,,,,,,,,,,,,3.0,15299.060319706901,1547.501275894627,0.3710169314305038,6.173730061729009,2.920061646359323
3158.0,-29.948278543828266,5.078704917950689,35.04409518502057,24.476372252125316,5.020455904360307,-26.451405098967836,-39.95306185735387,1.5235824591410572,-6.522169310323989,-6.522169310336651,40.08772557336415,41325.74462371545,25782.498231910013,25782.498231910013,67108.24285562546,76980.63984683467,76973.2549914263,25782.498231910013,102755.75322333632,102755.75322333632,102755.75322333632,130160.23477331427,125594.33651611209,4565.898257202173,0.0,90816.61398510402,55162.0592269606,39616.17195349269,27404.481549977958,67020.65350347065,20796.316884079333,1547.502500360654,0.0,0.8786061711164326,2.726503481626038,0.001494314320929203,1.0,1.0,-6.522169310323989,334098.82280723134,1558319.1801652554,4.664246246280179,1558319.1801652554,4.664246246280179,0.7588655470877194,0.09234204857594949,3.936479433426873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936479433426873,1.2846083258443763,1.2849098680634434,3.064342145563641,6492.9732954714755,15299.037085062184,6454.679919891013,0.00032270755337416245,23070.516567145958,2352.537978529463,19293.470227734477,1967.386439582781,0.8362825414672223,0.8362825414672223,35568.90690041548,35405.22815468563,1.0057820988325936,0.8,4292.790244817914,4273.035954225843,1.0057820988325936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.361391025948,4632.441516551485,6.204634400172924,5.078704917950689,-3.7066531188479646,8.785358036798653,2.920111734658018,3.5,0.8343176384737194,0.6,0.0002347225338810089,1.0001296763865293,0.00023469209985755243,198.87950370087992,0.0,6.0710566488656275e-06,17.20537454288519,0.07723527510519576,7.927556795132936e-05,0.00015544696592967956,0.0006119137843707914,0.0923420485800166,0.0923420485800166,0.0923420485800166,0.09232564991902528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487109.23205854517,595.854689428287,0.0,0.0923420485800166,0.09234204857594949,0.09234204857594949,0.37101632764458364,0.37101632764458364,0.5,10.143873071323931,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27404.481549977958,20796.316884079333,0.7588655470877194,1.001306900896606,0.6166120809546479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511780005990846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.17968163257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6891500084029,260.6891500084029,-12.460849991597058,244.95558319544259,276.42271682136277,124450.90584328111,124564.64463530152,-113.73879202042589,0.0,nan,276.42271682136277,3.272716821362792,270.129290096195,-3.0207099038049705,263.83586337101946,-9.31413662898052,257.54243664578166,-15.607563354218314,251.24900992061595,-21.90099007938403,244.95558319544259,-28.19441680455739,1.0,1.0,26022.012520719443,26022.012520719443,275.63468855559154,2.4846885555915605,275.63468855559154,275.63468855559154,76971.00067015631,76973.2549914263,-2.2543212699965807,0.0,8546.071908451686,8546.071908451686,0.8846971000295187,3956.1618305940074,275.63468855559154,2.4846885555915605,1.0,0.002,0.12455847435582666,0.0049284435244579886,0.0001923942037717729,0.0018076057958855618,0.09619710188588644,0.09619710188588644,0.0,-3.4266556606099563e-13,0.9998215527123169,0.9998215527123169,0.0,0.092325570387842,1.6478188107481615e-05,0.0,0.0,0.0,1600111.6000762158,266.627830689676,0.0,1.0,1284456.1040430497,2598.3380660980733,,,,,,,,,,,,,,,,,,,3.0,15299.037085062184,1547.502500360654,0.37101632764458364,6.173730061729009,2.920111734658018
3159.0,-29.94952537434427,5.0784351162413985,35.044078027599745,24.47624118011447,5.020387726924682,-26.452534064241007,-39.954154019337125,1.5233964162514821,-6.522221855129658,-6.522221855113953,40.08769521262676,41324.87757789187,25782.376201897383,25782.376201897383,67107.25377978926,76980.34593968625,76973.02189909607,25782.376201897383,102755.39810099345,102755.39810099345,102755.39810099345,130159.86561235972,125594.19674504592,4565.668867313791,0.0,90816.77832541859,55161.65051115451,39616.80868251564,27404.46751136626,67021.2761938819,20796.301930856534,1547.5034097141495,0.0,0.8786060020704076,2.72649814175748,0.001494314320929203,1.0,1.0,-6.522221855129658,334098.129729212,1558317.86869103,4.664251996723397,1558317.86869103,4.664251996723397,0.7588653901861466,0.0923418206829321,3.936477348606548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936477348606548,1.2846092587773272,1.2849107621175224,3.0643382971980375,6492.965141246553,15299.013881595769,6454.674471056982,0.00032270891343177233,23070.570533720034,2352.5434815885174,19293.45394080492,1967.384778778168,0.8362798792776076,0.8362798792776076,35568.89183014058,35405.22815468563,1.0057815661548553,0.8,4292.788425995388,4273.035954225843,1.0057815661548553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.404020932276,4632.441516551485,6.20454138081934,5.0784351162413985,-3.706731126559979,8.785166242801377,2.9201616639356,3.5,0.8343319039816001,0.6,0.00023469209985755243,1.0001297250294054,0.00023466165836702046,198.8805330390671,0.0,6.052703480646113e-06,17.153361664151085,0.0772413278086764,7.926577444545154e-05,0.00015542632541210087,0.0006118322093618853,0.09234182069312584,0.09234182069312584,0.09234182069312584,0.09232550558808256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487111.4441352971,595.8539690202609,0.0,0.09234182069312584,0.0923418206829321,0.0923418206829321,0.37101573002129495,0.37101573002129495,0.5,10.14338361815017,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27404.46751136626,20796.301930856534,0.7588653901861466,1.001282840178373,0.6165934151767801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511854645166113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.12766875384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68847385711643,260.68847385711643,-12.461526142883542,244.95438084731035,276.42256686692457,124455.3829535404,124568.42893430484,-113.04598076446905,0.0,nan,276.42256686692457,3.272566866924592,270.128929663033,-3.021070336967,263.83529245909233,-9.314707540907648,257.5416552551133,-15.608344744886665,251.248018051225,-21.90198194877499,244.95438084731035,-28.19561915268963,1.0,1.0,26022.012520719443,26022.012520719443,275.63460873602264,2.4846087360226647,275.63460873602264,275.63460873602264,76970.79199832332,76973.02189909607,-2.229900772756082,0.0,8546.071908451686,8546.071908451686,0.8846972319442666,3956.159735349581,275.63460873602264,2.4846087360226647,1.0,0.002,0.12457486808614447,0.0049283648899207996,0.00019241950490359402,0.0018075804952413642,0.09620975245179701,0.09620975245179701,0.0,1.4495826414218094e-13,0.9998224668928352,0.9998224668928352,0.0,0.092325426952585,1.639373034709943e-05,0.0,0.0,0.0,1600111.538467882,266.6277781448703,0.0,1.0,1284456.283395627,2598.3373402527454,,,,,,,,,,,,,,,,,,,3.0,15299.013881595769,1547.5034097141495,0.37101573002129495,6.173730061729009,2.9201616639356
3160.0,-29.95076342279572,5.078166201166047,35.04406109468377,24.476069979742192,5.0202743802796475,-26.453659642481668,-39.9552419205196,1.5231705993753244,-6.52228102470707,-6.522281024687947,40.08766737692384,41324.03753710139,25782.269806202818,25782.269806202818,67106.3073433042,76980.08526215963,76972.80211688094,25782.269806202818,102755.07192308376,102755.07192308376,102755.07192308376,130159.54088861684,125594.09960699127,4565.441281625577,0.0,90816.95694330662,55161.24732668021,39617.4551295849,27404.468965533095,67021.924095118,20796.297795399223,1547.5052132227079,0.0,0.878605787565123,2.726492128656054,0.001494314320929203,1.0,1.0,-6.52228102470707,334097.34927028825,1558316.666286877,4.664259293557526,1558316.666286877,4.664259293557526,0.7588651990138893,0.09234160160963921,3.936475945365735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936475945365735,1.284610377744655,1.2849118422399861,3.0643345356409677,6492.957170958497,15298.990627472971,6454.668867737145,0.00032271022405285486,23070.62413279116,2352.5489471727,19293.437192106954,1967.3830708862818,0.8362772104064776,0.8362772104064777,35568.88168671171,35405.22815468563,1.0057812076226913,0.8,4292.787201790984,4273.035954225843,1.0057812076226913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.44652709087,4632.441516551485,6.204452310508343,5.078166201166047,-3.7068140163865464,8.784980217552594,2.920211448616549,3.5,0.8343461281761568,0.6,0.00023466165836702046,1.000128812561622,0.00023463143489085514,198.88155513639288,0.0,6.054219863501876e-06,17.157659093164316,0.07724738202853991,7.925602025848311e-05,0.00015540563810853734,0.0006117505561884698,0.09234160161985672,0.09234160161985672,0.09234160161985672,0.09232538702881785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487113.65388556296,595.8532494908316,0.0,0.09234160161985672,0.09234160160963921,0.09234160160963921,0.371015137766868,0.371015137766868,0.5,10.14289718090992,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,27404.468965533095,20796.297795399223,0.7588651990138893,1.0012590394758951,0.6165749207446509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511929312308582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.13196618285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68779778829054,260.68779778829054,-12.462202211709439,244.9531822327569,276.42241334383266,124459.35001432103,124572.38220085319,-113.03218653217107,0.0,nan,276.42241334383266,3.2724133438326817,270.1285671216219,-3.02143287837805,263.8347208994048,-9.315279100595205,257.54087467715857,-15.609125322841408,251.24702845496816,-21.902971545031818,244.9531822327569,-28.19681776724309,1.0,1.0,26022.012520719443,26022.012520719443,275.6345238491112,2.4845238491112127,275.6345238491112,275.6345238491112,76970.47018792311,76972.80211688094,-2.3319289578212192,0.0,8546.071908451686,8546.071908451686,0.8846973207328028,3956.1583250925637,275.6345238491112,2.4845238491112127,1.0,0.002,0.12459116207660455,0.004928285465302965,0.00019244464935061492,0.0018075553510453542,0.09622232467530746,0.09622232467530746,0.0,3.9596928166907297e-13,0.9998235465954545,0.9998235465954545,0.0,0.092325307619654,1.6293989985207745e-05,0.0,0.0,0.0,1600111.469092011,266.6277189752929,0.0,1.0,1284456.4853606552,2598.336522894514,,,,,,,,,,,,,,,,,,,3.0,15298.990627472971,1547.5052132227079,0.371015137766868,6.173730061729009,2.920211448616549
3161.0,-29.95199765487328,5.077898314881173,35.044044146554654,24.47591694016012,5.020174910916803,-26.454780398247014,-39.95632528150452,1.522957653998386,-6.522332089103486,-6.522332089090654,40.087633072065216,41323.17856543095,25782.146351646537,25782.146351646537,67105.3249170775,76979.81070074475,76972.51348369305,25782.146351646537,102754.65983533958,102754.65983533958,102754.65983533958,130159.0959152491,125593.88235810744,4565.213557141653,0.0,90817.12011523185,55160.82500712412,39618.10567567526,27404.43607990952,67022.54175558478,20796.26932205171,1547.5051847747463,0.0,0.8786056415231819,2.72648693925112,0.001494314320929203,1.0,1.0,-6.522332089103486,334096.675721526,1558315.1844448124,4.664264261472894,1558315.1844448124,4.664264261472894,0.758865070655392,0.09234137071745055,3.9364729641470273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364729641470273,1.2846114360652832,1.28491286198153,3.0643296903881665,6492.946904449225,15298.967507723182,6454.664951691318,0.00032271213498890873,23070.683056224298,2352.55495569071,19293.425486783915,1967.3818772755137,0.8362745671536888,0.8362745671536888,35568.8601367518,35405.22815468563,1.0057804459125235,0.8,4292.784600939123,4273.035954225843,1.0057804459125235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.488877397463,4632.441516551485,6.204359369575215,5.077898314881173,-3.7068906193770648,8.784788934258238,2.9202610510958866,3.5,0.8343603003131105,0.6,0.00023463143489085514,1.0001284167621842,0.00023460130815045827,198.88257409224795,0.0,6.010891941386345e-06,17.0348677618889,0.07725339292048129,7.92463078819315e-05,0.00015538512700892363,0.00061166935150118,0.09234137072703934,0.09234137072703934,0.09234137072703934,0.09232519425992468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487115.82685367105,595.8525415974268,0.0,0.09234137072703934,0.09234137071745055,0.09234137071745055,0.3710145529434395,0.3710145529434395,0.5,10.142411887346904,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27404.43607990952,20796.26932205171,0.758865070655392,1.001235154014221,0.6165564224067587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451200345425804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.00917485158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6871233955243,260.6871233955243,-12.462876604475696,244.9519874583194,276.4222593327435,124463.4361886707,124576.18816244446,-112.75197377377756,0.0,nan,276.4222593327435,3.2722593327435447,270.12820495785667,-3.02179504214331,263.83415058299215,-9.315849417007826,257.54009620804385,-15.609903791956128,251.24604183319033,-21.903958166809645,244.9519874583194,-28.198012541680583,1.0,1.0,26022.012520719443,26022.012520719443,275.6344390109244,2.4844390109244046,275.6344390109244,275.6344390109244,76970.1896022708,76972.51348369305,-2.323881422256818,0.0,8546.071908451686,8546.071908451686,0.8846975093661572,3956.155328967762,275.6344390109244,2.4844390109244046,1.0,0.002,0.12460741629834816,0.004928207687787067,0.00019246973557059943,0.0018075302647785469,0.09623486778529972,0.09623486778529972,0.0,3.49146059286376e-13,0.9998239768247157,0.9998239768247157,0.0,0.09232511649616676,1.6254221283791452e-05,0.0,0.0,0.0,1600111.4092193632,266.6276679108965,0.0,1.0,1284456.6596600043,2598.3358175003596,,,,,,,,,,,,,,,,,,,3.0,15298.967507723182,1547.5051847747463,0.3710145529434395,6.173730061729009,2.9202610510958866
3162.0,-29.953227920233275,5.0776314075643905,35.044027251132334,24.47576323701071,5.020079677519961,-26.455897160500196,-39.95740420706568,1.5227489173060735,-6.52238531927253,-6.5223853192698416,40.087600696908744,41322.3307997031,25782.02887554627,25782.02887554627,67104.35967524938,76979.53946774882,76972.24411457383,25782.02887554627,102754.2729901201,102754.2729901201,102754.2729901201,130158.68626725918,125593.69945669282,4564.98681056636,0.0,90817.29082756276,55160.4180629994,39618.7475161815,27404.41327713909,67023.1607933206,20796.248006674545,1547.5056893137696,0.0,0.878605476422939,2.7264815297584657,0.001494314320929203,1.0,1.0,-6.52238531927253,334095.97360696056,1558313.785954683,4.664269877696656,1558313.785954683,4.664269877696656,0.7588649242865888,0.09234114401788987,3.936471149921935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936471149921935,1.2846124745043002,1.2849138619610088,3.064325801009305,6492.93866332213,15298.9444231598,6454.65962155356,0.00032271352134580233,23070.737055792666,2352.5604621142456,19293.409554645466,1967.3802526495253,0.8362719191843602,0.8362719191843601,35568.84702248995,35405.22815468563,1.0057799823726647,0.8,4292.783018186651,4273.035954225843,1.0057799823726647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.531109730533,4632.441516551485,6.204268045346946,5.0776314075643905,-3.7069687015482375,8.784600109112628,2.9203105157352263,3.5,0.8343744330672075,0.6,0.00023460130815045827,1.0001280053070145,0.00023457128178151705,198.8835897824249,0.0,5.991683679136823e-06,16.980431546673756,0.07725938460416043,7.92366363627055e-05,0.00015536467178775277,0.0006115885482095791,0.0923411440206178,0.0923411440206178,0.0923411440206178,0.09232502383403589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487118.0010239362,595.8518334066841,0.0,0.0923411440206178,0.09234114401788987,0.09234114401788987,0.37101396807287645,0.37101396807287645,0.5,10.141928280367912,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27404.41327713909,20796.248006674545,0.7588649242865888,1.0012115048136745,0.6165380789355611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451207736837952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.95473863636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6864511197213,260.6864511197213,-12.463548880278665,244.9507965494675,276.4221056899901,124467.59709471469,124579.99512929053,-112.3980345758732,0.0,nan,276.4221056899901,3.2721056899900987,270.1278438618774,-3.0221561381225683,263.83358203379436,-9.31641796620562,257.53932020563843,-15.610679794361545,251.24505837756013,-21.90494162243985,244.9507965494675,-28.19920345053248,1.0,1.0,26022.012520719443,26022.012520719443,275.6343542611041,2.4843542611041016,275.6343542611041,275.6343542611041,76969.92277913932,76972.24411457383,-2.3213354345061816,0.0,8546.071908451686,8546.071908451686,0.8846976241592552,3956.1535056715447,275.6343542611041,2.4843542611041016,1.0,0.002,0.12462361446230376,0.004928129748788606,0.00019249473434113524,0.0018075052650946843,0.09624736717056762,0.09624736717056762,0.0,-5.64180646644985e-13,0.9998245834492849,0.9998245834492849,0.0,0.09232494585291717,1.619816497270162e-05,0.0,0.0,0.0,1600111.346807321,266.62761468072745,0.0,1.0,1284456.8413517876,2598.3350821891313,,,,,,,,,,,,,,,,,,,3.0,15298.9444231598,1547.5056893137696,0.37101396807287645,6.173730061729009,2.9203105157352263
3163.0,-29.954458964236537,5.077365490377969,35.044010446139914,24.47563160620632,5.020010182315417,-26.45701204960902,-39.95848281830547,1.5225632672126272,-6.5224374542581245,-6.522437454268822,40.08756951577777,41321.47740261659,25781.91005900225,25781.91005900225,67103.38746161884,76979.25192764353,76971.9935689432,25781.91005900225,102753.90362794546,102753.90362794546,102753.90362794546,130158.29780671776,125593.53673488577,4564.761071831996,0.0,90817.45535845161,55160.01690975073,39619.37605411209,27404.394178772305,67023.77023288439,20796.229447079095,1547.5063421284558,0.0,0.8786053127126339,2.7264762315715894,0.001494314320929203,1.0,1.0,-6.5224374542581245,334095.28593917226,1558312.4390443077,4.664275446640169,1558312.4390443077,4.664275446640169,0.7588647758974378,0.09234091934065955,3.936469231045449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936469231045449,1.2846134047641689,1.2849147538648449,3.064322088222419,6492.930796372241,15298.921376921928,6454.654045505997,0.00032271481179063497,23070.790098448775,2352.565870959887,19293.39288746615,1967.378553070228,0.8362692740533144,0.8362692740533144,35568.83315174636,35405.22815468563,1.0057794920940664,0.8,4292.781344134846,4273.035954225843,1.0057794920940664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.5732127243145,4632.441516551485,6.204176593510218,5.077365490377969,-3.707045797942628,8.784411288320596,2.9203598292194655,3.5,0.834388522634133,0.6,0.00023457128178151705,1.0001280876186442,0.00023454123995261767,198.8846061245931,0.0,5.971752043161703e-06,16.923945290320265,0.07726535635620359,7.922696875179915e-05,0.0001553443130297179,0.0006115081084593772,0.09234091935079858,0.09234091935079858,0.09234091935079858,0.09232486616940237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487120.1712744893,595.851126547176,0.0,0.09234091935079858,0.09234091934065955,0.09234091934065955,0.37101338534286876,0.37101338534286876,0.5,10.141446684815943,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27404.394178772305,20796.229447079095,0.7588647758974378,1.0011878954057316,0.6165197400718994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451215104566264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.89825238001,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68578284505026,260.68578284505026,-12.464217154949722,244.9496089028523,276.42195678726193,124472.00660586929,124583.73569072921,-111.72908485992909,0.0,nan,276.42195678726193,3.2719567872619564,270.1274872103902,-3.0225127896097774,263.8330176335077,-9.316982366492255,257.538548056566,-15.611451943433963,251.2440784797233,-21.905921520276678,244.9496089028523,-28.200391097147673,1.0,1.0,26022.012520719443,26022.012520719443,275.6342728090536,2.484272809053607,275.6342728090536,275.6342728090536,76969.7201969904,76971.9935689432,-2.2733719528041547,0.0,8546.071908451686,8546.071908451686,0.8846977455740459,3956.1515772006765,275.6342728090536,2.484272809053607,1.0,0.002,0.12463974508691544,0.004928052298806231,0.00019251962921768709,0.0018074803708812356,0.09625981460884354,0.09625981460884354,0.0,9.892260621757742e-14,0.9998253144449576,0.9998253144449576,0.0,0.0923247887159114,1.6130624748149403e-05,0.0,0.0,0.0,1600111.2856793387,266.62756254574185,0.0,1.0,1284457.0193052946,2598.3343620070714,,,,,,,,,,,,,,,,,,,3.0,15298.921376921928,1547.5063421284558,0.37101338534286876,6.173730061729009,2.9203598292194655
