time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3164.0,-29.95568128253652,5.077100429802108,35.043993830963686,24.475464841257804,5.019896441827355,-26.458123510101217,-39.95955716874448,1.522338668914292,-6.522496423739142,-6.522496423737,40.08754138384155,41320.639570403524,25781.807266242875,25781.807266242875,67102.4468366464,76978.99288494435,76971.7636888299,25781.807266242875,102753.57095507278,102753.57095507278,102753.57095507278,130157.96393770512,125593.4269209125,4564.537016792612,0.0,90817.62607649568,55159.60641673716,39620.02184417614,27404.392982632347,67024.41482680848,20796.223434712596,1547.5080090274553,0.0,0.8786051004148886,2.72647023884293,0.001494314320929203,1.0,1.0,-6.522496423739142,334094.5081247605,1558311.2238498006,4.6642826683875995,1558311.2238498006,4.6642826683875995,0.7588645896259149,0.09234070386517672,3.9364669279739566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364669279739566,1.2846145172139773,1.284915827981437,3.0643176417710234,6492.921374875294,15298.898274076388,6454.649540429761,0.0003227165038282427,23070.84696459986,2352.57166969351,19293.3794214918,1967.3771799229912,0.8362666290967019,0.8362666290967019,35568.81650381834,35405.22815468563,1.005778903652511,0.8,4292.779334906303,4273.035954225843,1.005778903652511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.615190649358,4632.441516551485,6.2040891861823715,5.077100429802108,-3.707127943253995,8.784228373056104,2.920408996547502,3.5,0.8344025704421434,0.6,0.00023454123995261767,1.000127180947027,0.00023451141456882417,198.88561527193576,0.0,5.974857307915239e-06,16.932745610631788,0.0772713312135115,7.921734041453156e-05,0.00015532389953808613,0.0006114273936556253,0.09234070387637457,0.09234070387637457,0.09234070387637457,0.09232474038077897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487122.3432969309,595.850419260024,0.0,0.09234070387637457,0.09234070386517672,0.09234070386517672,0.37101280607194487,0.37101280607194487,0.5,10.140967780545907,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27404.392982632347,20796.223434712596,0.7588645896259149,1.0011642326164212,0.6165013104131729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512224770291533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.90705270032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6851146149907,260.6851146149907,-12.464885385009268,244.94842503029315,276.4218041997014,124475.88460663597,124587.60623608668,-111.72162945075246,0.0,nan,276.4218041997014,3.271804199701421,270.12712836582193,-3.0228716341780455,263.832452531955,-9.31754746804495,257.53777669800974,-15.612223301990241,251.24310086416307,-21.90689913583691,244.94842503029315,-28.201574969706826,1.0,1.0,26022.012520719443,26022.012520719443,275.6341869406644,2.484186940664415,275.6341869406644,275.6341869406644,76969.40470553601,76971.7636888299,-2.358983293888741,0.0,8546.071908451686,8546.071908451686,0.8846978912983388,3956.1492626138265,275.6341869406644,2.484186940664415,1.0,0.002,0.12465578687818116,0.004927973974330703,0.00019254438417157894,0.0018074556162608899,0.09627219208578947,0.09627219208578947,0.0,4.32468730965363e-13,0.999826276060352,0.999826276060352,0.0,0.09232466207431139,1.6041790865326418e-05,0.0,0.0,0.0,1600111.2165378984,266.62750357626084,0.0,1.0,1284457.2205870852,2598.3335474152686,,,,,,,,,,,,,,,,,,,3.0,15298.898274076388,1547.5080090274553,0.37101280607194487,6.173730061729009,2.920408996547502
3165.0,-29.956899866868014,5.076836370945356,35.04397717549872,24.475306004192703,5.0197973446552835,-26.45923014566317,-39.960626944061346,1.5221276231723413,-6.5225471642046955,-6.522547164207801,40.08750699079037,41319.81149709972,25781.6870602387,25781.6870602387,67101.49855733842,76978.73036239165,76971.46863687344,25781.6870602387,102753.15569711215,102753.15569711215,102753.15569711215,130157.51397493714,125593.2012620339,4564.312712903247,0.0,90817.80181303895,55159.21554508572,39620.65140883693,27404.358277825,67025.00968666193,20796.193691939025,1547.5078808394499,0.0,0.8786049564611256,2.726465082390037,0.001494314320929203,1.0,1.0,-6.5225471642046955,334093.8388531724,1558309.7381975797,4.664287565274217,1558309.7381975797,4.664287565274217,0.7588644653199869,0.09234047648541624,3.9364658132069437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364658132069437,1.2846155658346887,1.2849168385319591,3.0643142726121297,6492.914236031886,15298.87530500097,6454.643487116717,0.00032271760772039634,23070.898141257294,2352.5768882602415,19293.361327734023,1967.3753348731752,0.8362639897937928,0.8362639897937928,35568.80844563924,35405.22815468563,1.0057786188262534,0.8,4292.778362369454,4273.035954225843,1.0057786188262534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.657010528615,4632.441516551485,6.203997826317042,5.076836370945356,-3.7072037159524185,8.784040086897775,2.9204579790910805,3.5,0.8344165654545944,0.6,0.00023451141456882417,1.0001267936742584,0.0002344816837745921,198.8866213454967,0.0,5.9318398064933885e-06,16.810834011602264,0.07727726305331799,7.920775415439857e-05,0.0001553036604144256,0.0006113475498872869,0.09234047650027566,0.09234047650027566,0.09234047650027566,0.09232454299657229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487124.48071221134,595.8497229123195,0.0,0.09234047650027566,0.09234047648541624,0.09234047648541624,0.3710122330051556,0.3710122330051556,0.5,10.140489777284529,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27404.358277825,20796.193691939025,0.7588644653199869,1.0011411989499752,0.6164834841541608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512297973064037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.78514110129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68444809205806,260.68444809205806,-12.465551907941915,244.94724502362965,276.4216511605022,124479.9780214898,124591.41423169234,-111.43621020252515,0.0,nan,276.4216511605022,3.2716511605022447,270.1267699331174,-3.023230066882604,263.83188870577396,-9.318111294226014,257.53700747833375,-15.612992521666229,251.24212625099122,-21.907873749008758,244.94724502362965,-28.20275497637033,1.0,1.0,26022.012520719443,26022.012520719443,275.6341016753312,2.4841016753312033,275.6341016753312,275.6341016753312,76969.13154446289,76971.46863687344,-2.33709241055476,0.0,8546.071908451686,8546.071908451686,0.8846979618339796,3956.1481422729785,275.6341016753312,2.4841016753312033,1.0,0.002,0.12467179699964082,0.004927897286923295,0.00019256909345888307,0.0018074309075831092,0.09628454672944153,0.09628454672944153,0.0,1.0419920135062988e-12,0.9998266186087763,0.9998266186087763,0.0,0.09232446636513694,1.6010120279300135e-05,0.0,0.0,0.0,1600111.1570449,266.6274528357953,0.0,1.0,1284457.393780549,2598.3328464978376,,,,,,,,,,,,,,,,,,,3.0,15298.87530500097,1547.5078808394499,0.3710122330051556,6.173730061729009,2.9204579790910805
3166.0,-29.958113508129333,5.076572969710471,35.04396037614948,24.47507494306194,5.0196227673641385,-26.460339880616008,-39.96169710354877,1.5218491396468488,-6.522616285153276,-6.522616285164128,40.08746952752134,41319.02870723196,25781.608147297564,25781.608147297564,67100.63685452953,76978.52303854302,76971.07424159991,25781.608147297564,102752.68238889748,102752.68238889748,102752.68238889748,130157.0085089033,125592.92009557503,4564.088413328268,0.0,90818.0085182786,55158.84539695654,39621.29235702451,27404.326120005822,67025.61847703034,20796.164666530534,1547.5083163624904,0.0,0.8786047246761015,2.726458058050024,0.001494314320929203,1.0,1.0,-6.522616285153276,334092.9271429653,1558308.1199253923,4.664295449926001,1558308.1199253923,4.664295449926001,0.758864296661133,0.09234025334139884,3.9364668569222503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364668569222503,1.2846169296624317,1.284918164484882,3.0643118318210743,6492.909064288526,15298.852369985443,6454.6360603396115,0.0003227182021115218,23070.944534583276,2352.581619062909,19293.339128600255,1967.3730711915136,0.8362613459401109,0.8362613459401109,35568.81599021563,35405.22815468563,1.0057788854985907,0.8,4292.779272919897,4273.035954225843,1.0057788854985907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.698710957121,4632.441516551485,6.203916583105626,5.076572969710471,-3.707293325821746,8.783866295532217,2.920506822052297,3.5,0.8344305205863706,0.6,0.0002344816837745921,1.0001262805732358,0.00023445207703190818,198.88762334693587,0.0,5.913057214733339e-06,16.757604146554282,0.07728317611053272,7.919816552473865e-05,0.00015528351824985344,0.0006112684230168295,0.09234025334423271,0.09234025334423271,0.09234025334423271,0.09232430676303205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487126.60518728703,595.8490306186491,0.0,0.09234025334423271,0.09234025334139884,0.09234025334139884,0.371011658989989,0.371011658989989,0.5,10.140011379866886,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27404.326120005822,20796.164666530534,0.758864296661133,1.0011192493139753,0.6164662057000188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512370952916729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.73191123624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6837765534321,260.6837765534321,-12.46622344656788,244.94606834762934,276.4214847592473,124483.29137542586,124595.56616234682,-112.27478692096571,0.0,nan,276.4214847592473,3.2714847592473006,270.1264014769222,-3.023598523077794,263.83131819462454,-9.318681805375434,257.53623491223124,-15.61376508776874,251.24115162993806,-21.908848370061918,244.94606834762934,-28.203931652370642,1.0,1.0,26022.012520719443,26022.012520719443,275.6339864050705,2.4839864050705387,275.6339864050705,275.6339864050705,76968.74093888569,76971.07424159991,-2.333302714221645,0.0,8546.071908451686,8546.071908451686,0.8846978957940564,3956.1491912068614,275.6339864050705,2.4839864050705387,1.0,0.002,0.12468782369495549,0.004927817169436285,0.00019259382106564927,0.001807406178988027,0.09629691053282463,0.09629691053282463,0.0,5.367624747454336e-14,0.9998264386903185,0.9998264386903185,0.0,0.09232422664609258,1.6026695306253896e-05,0.0,0.0,0.0,1600111.076000802,266.6273837148467,0.0,1.0,1284457.6297123944,2598.331891677316,,,,,,,,,,,,,,,,,,,3.0,15298.852369985443,1547.5083163624904,0.371011658989989,6.173730061729009,2.920506822052297
3167.0,-29.9593236732563,5.076310829587042,35.04394327367525,24.474966048169904,5.019568798510209,-26.461434426089834,-39.962757484149165,1.5216795511099543,-6.522652354814113,-6.522652354793501,40.0874271807203,41318.16887625424,25781.45681323795,25781.45681323795,67099.62568949218,76978.22518220276,76970.71239971742,25781.45681323795,102752.16921295537,102752.16921295537,102752.16921295537,130156.41559805673,125592.55326653576,4563.862331520974,0.0,90818.1536562153,55158.42757282066,39621.91787043849,27404.24638510136,67026.16425553986,20796.103230078228,1547.5056938858143,0.0,0.8786046903713863,2.7264543925161875,0.001494314320929203,1.0,1.0,-6.522652354814113,334092.45138234884,1558306.2907054212,4.6642966168727735,1558306.2907054212,4.6642966168727735,0.7588642627802483,0.09234000470680177,3.9364629560697884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364629560697884,1.28461778394334,1.2849189809307857,3.0643067574435916,6492.898312291549,15298.829493376612,6454.632604496767,0.00032272024673261717,23071.004266959808,2352.587710070188,19293.32879885473,1967.3720178506148,0.836258733066288,0.8362587330662878,35568.787792601426,35405.22815468563,1.005777888819288,0.8,4292.7758697665895,4273.035954225843,1.005777888819288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.740204740415,4632.441516551485,6.2038182232443875,5.076310829587042,-3.70735773369417,8.783668563281212,2.9205554232980155,3.5,0.8344444066565758,0.6,0.00023445207703190818,1.0001259201050956,0.00023442255851870272,198.8886224872861,0.0,5.888414687449724e-06,16.68776722423252,0.07728906452522016,7.918866557235956e-05,0.0001552634114595486,0.0006111886676435346,0.09234000471134507,0.09234000471134507,0.09234000471134507,0.09232402257797205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487128.71119760413,595.8483440856843,0.0,0.09234000471134507,0.09234000470680177,0.09234000470680177,0.37101107884203144,0.37101107884203144,0.5,10.139531915748144,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,27404.24638510136,20796.103230078228,0.7588642627802483,1.0010960113079461,0.616448357670105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512443637430197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.66207431392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6831121914719,260.6831121914719,-12.4668878085281,244.9448960935745,276.4213282893733,124487.88456931153,124598.95948784651,-111.07491853499394,0.0,nan,276.4213282893733,3.2713282893733435,270.1260418502197,-3.0239581497802988,263.83075541105933,-9.319244588940649,257.5354689718741,-15.614531028125896,251.2401825327304,-21.90981746726959,244.9448960935745,-28.205103906425478,1.0,1.0,26022.012520719443,26022.012520719443,275.633907995301,2.483907995301024,275.633907995301,275.633907995301,76968.57944225307,76970.71239971742,-2.1329574643459637,0.0,8546.071908451686,8546.071908451686,0.8846981426161352,3956.1452708501374,275.633907995301,2.483907995301024,1.0,0.002,0.1247038800317383,0.0049277429650578745,0.00019261860753412558,0.001807381392485214,0.09630930376706279,0.09630930376706279,0.0,1.9339564671927434e-14,0.9998261172185952,0.9998261172185952,0.0,0.09232394836994842,1.605633685335506e-05,0.0,0.0,0.0,1600111.0337092082,266.62734764518586,0.0,1.0,1284457.7528296234,2598.331393419831,,,,,,,,,,,,,,,,,,,3.0,15298.829493376612,1547.5056938858143,0.37101107884203144,6.173730061729009,2.9205554232980155
3168.0,-29.96053039210087,5.07604953910683,35.04392647809598,24.474829842243366,5.019487648483661,-26.46252858806993,-39.963813953194744,1.5214858441758232,-6.522709985871074,-6.522709985869069,40.087401832598815,41317.31988180997,25781.354855490572,25781.354855490572,67098.67473730055,76977.94913415618,76970.52400483511,25781.354855490572,102751.87886032568,102751.87886032568,102751.87886032568,130156.13561349301,125592.49582983882,4563.63978365419,0.0,90818.31248082031,55158.012472115326,39622.55556522776,27404.256753167323,67026.81231839508,20796.1056426479,1547.5078837535482,0.0,0.8786044747369558,2.7264485358408272,0.001494314320929203,1.0,1.0,-6.522709985871074,334091.69122696563,1558305.1957641118,4.664303952131139,1558305.1957641118,4.664303952131139,0.7588640637095305,0.09233979073391796,3.9364601915820634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364601915820634,1.2846187508431373,1.2849199101352766,3.0643022990271906,6492.888865442191,15298.80664595163,6454.628240541833,0.00032272195350954215,23071.060816271187,2352.5934764951526,19293.315754701398,1967.370687717151,0.8362561179282453,0.8362561179282454,35568.76780928437,35405.22815468563,1.0057771824845254,0.8,4292.773457991925,4273.035954225843,1.0057771824845254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.781648246062,4632.441516551485,6.203731821755248,5.07604953910683,-3.7074382967275543,8.783487835834384,2.920603965976965,3.5,0.8344582759934186,0.6,0.00023442255851870272,1.0001255627327645,0.00023439312747707545,198.88961879111832,0.0,5.870896429306311e-06,16.638120480654088,0.07729493542164947,7.917920171126753e-05,0.0001552433568074352,0.000611109294080039,0.09233979074378938,0.09233979074378938,0.09233979074378938,0.0923239322455443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487130.8815035462,595.8476374881792,0.0,0.09233979074378938,0.09233979073391796,0.09233979073391796,0.37101048986094454,0.37101048986094454,0.5,10.139056161637663,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27404.256753167323,20796.1056426479,0.7588640637095305,1.001072144361634,0.6164297309193487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512516114451444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.61242757034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6824515436053,260.6824515436053,-12.467548456394695,244.943727805636,276.4211752815729,124492.11520540011,124602.56916290852,-110.45395750840046,0.0,nan,276.4211752815729,3.271175281572937,270.12568578639,-3.024314213609955,263.8301962911942,-9.31980370880575,257.53470679601526,-15.61529320398472,251.23921730082316,-21.91078269917682,244.943727805636,-28.206272194363976,1.0,1.0,26022.012520719443,26022.012520719443,275.63382831960837,2.483828319608392,275.63382831960837,275.63382831960837,76968.34275156721,76970.52400483511,-2.18125326790323,0.0,8546.071908451686,8546.071908451686,0.8846983175359819,3956.142492539974,275.63382831960837,2.483828319608392,1.0,0.002,0.12471981612871356,0.0049276653317913855,0.00019264319973880098,0.0018073568007795314,0.09632159986940049,0.09632159986940049,0.0,5.18332338855787e-13,0.9998274189675274,0.9998274189675274,0.0,0.09232385463749479,1.593609642316714e-05,0.0,0.0,0.0,1600110.9661368884,266.6272900141289,0.0,1.0,1284457.9495427022,2598.3305973190118,,,,,,,,,,,,,,,,,,,3.0,15298.80664595163,1547.5078837535482,0.37101048986094454,6.173730061729009,2.920603965976965
3169.0,-29.961729996445115,5.0757890717891865,35.04390977770494,24.47460723286497,5.019322398880777,-26.46362475691239,-39.96487447349352,1.5212171593582533,-6.522768817990823,-6.52276881791559,40.08737098867936,41316.55893882563,25781.256078408944,25781.256078408944,67097.81501723456,76977.74135248685,76970.25270076614,25781.256078408944,102751.50877917508,102751.50877917508,102751.50877917508,130155.75223377191,125592.33449372744,4563.4177400444705,0.0,90818.51740016935,55157.66225253012,39623.17238626581,27404.243454596824,67027.41584086264,20796.090897031136,1547.5089683410383,0.0,0.8786042734891245,2.7264425571193973,0.001494314320929203,1.0,1.0,-6.522768817990823,334090.9152309323,1558303.8634257335,4.6643107980011775,1558303.8634257335,4.6643107980011775,0.7588638938887682,0.09233957185366057,3.9364613855487223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364613855487223,1.2846200682304667,1.2849211900217725,3.0643000859943776,6492.884176291216,15298.783827228337,6454.62052882504,0.0003227224262974919,23071.105875336747,2352.598071241122,19293.292703863834,1967.3683371858724,0.8362534855552185,0.8362534855552184,35568.77643996668,35405.22815468563,1.0057774875465264,0.8,4292.774499623845,4273.035954225843,1.0057774875465264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.822937297287,4632.441516551485,6.203646417904324,5.0757890717891865,-3.7075196693073296,8.783308741096516,2.9206523280647456,3.5,0.8344720937327844,0.6,0.00023439312747707545,1.0001248236314253,0.00023436387332733186,198.89060922972487,0.0,5.853528649873891e-06,16.588900193742607,0.07730078895029935,7.916970261064558e-05,0.00015522342486642987,0.0006110310181193245,0.09233957185285362,0.09233957185285362,0.09233957185285362,0.09232377335098102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487133.01657419564,595.8469420718361,0.0,0.09233957185285362,0.09233957185366057,0.09233957185366057,0.37100991118889914,0.37100991118889914,0.5,10.138582206501455,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,27404.243454596824,20796.090897031136,0.7588638938887682,1.001050304199987,0.6164128278034757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451258838576239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.56320728343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6817869358984,260.6817869358984,-12.468213064101576,244.9425632270331,276.42101064476236,124495.50480890968,124606.62081301349,-111.11600410381092,0.0,nan,276.42101064476236,3.2710106447623843,270.12532116122026,-3.024678838779721,263.8296316776675,-9.320368322332456,257.5339421941283,-15.616057805871662,251.2382527105788,-21.911747289421186,244.9425632270331,-28.207436772966872,1.0,1.0,26022.012520719443,26022.012520719443,275.6337377415069,2.4837377415069,275.6337377415069,275.6337377415069,76967.89741567374,76970.25270076614,-2.3552850924024824,0.0,8546.071908451686,8546.071908451686,0.8846982419890891,3956.1436924764657,275.6337377415069,2.4837377415069,1.0,0.002,0.12473569223670666,0.004927587729242155,0.00019266769880262123,0.0018073323011377617,0.09633384940131061,0.09633384940131061,0.0,-5.961724169889493e-14,0.9998280682082229,0.9998280682082229,0.0,0.09232369574561984,1.5876108040730352e-05,0.0,0.0,0.0,1600110.8971562767,266.62723118200915,0.0,1.0,1284458.1503553211,2598.3297846276496,,,,,,,,,,,,,,,,,,,3.0,15298.783827228337,1547.5089683410383,0.37100991118889914,6.173730061729009,2.9206523280647456
3170.0,-29.962928538941956,5.075529820834744,35.04389281155167,24.47451091082769,5.019284661841538,-26.464707218873496,-39.965921617671825,1.5210633415973263,-6.5228058191534615,-6.522805819169273,40.08732991800708,41315.700042185104,25781.11011313648,25781.11011313648,67096.81015532158,76977.43919264335,76969.90171034772,25781.11011313648,102751.01182348421,102751.01182348421,102751.01182348421,130155.18152156439,125591.9875392237,4563.193982340686,0.0,90818.66187754866,55157.24966486351,39623.791347427934,27404.169698080175,67027.96104550811,20796.03373221264,1547.5066522233408,0.0,0.878604229291295,2.7264387969398305,0.001494314320929203,1.0,1.0,-6.5228058191534615,334090.4271860817,1558302.089332074,4.664312301483966,1558302.089332074,4.664312301483966,0.758863850331124,0.09233932721695765,3.936457999981918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936457999981918,1.284620848028272,1.2849219324199195,3.0642955904256697,6492.874650720578,15298.761110808236,6454.616283692314,0.00032272415769502765,23071.162420116212,2352.6038372039598,19293.28001487803,1967.3670432694173,0.8362508860002577,0.8362508860002577,35568.75196712828,35405.22815468563,1.0057766225242282,0.8,4292.771546011517,4273.035954225843,1.0057766225242282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.864066286162,4632.441516551485,6.203549900075403,5.075529820834744,-3.7075843182097343,8.783114139044478,2.920700502989101,3.5,0.834485857996886,0.6,0.00023436387332733186,1.0001247143598644,0.00023433464843165865,198.89159880031553,0.0,5.818375665000424e-06,16.4892766346112,0.07730660732596435,7.916032435388766e-05,0.0001552035489734442,0.0006109522519820998,0.09233932722283937,0.09233932722283937,0.09233932722283937,0.09232350319966304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487135.1058968836,595.8462610215787,0.0,0.09233932722283937,0.09233932721695765,0.09233932721695765,0.3710093351988924,0.3710093351988924,0.5,10.138107486228305,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27404.169698080175,20796.03373221264,0.758863850331124,1.0010271699860709,0.6163949999036094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512660231661678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.4635837243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68113077690975,260.68113077690975,-12.468869223090223,244.94140302596477,276.42085852785885,124500.23703859055,124609.94049884607,-109.70346025549912,0.0,nan,276.42085852785885,3.270858527858877,270.1249674274679,-3.0250325725320977,263.82907632709254,-9.32092367290744,257.5331852267291,-15.616814773270903,251.23729412634535,-21.91270587365463,244.94140302596477,-28.208596974035203,1.0,1.0,26022.012520719443,26022.012520719443,275.63365966987345,2.483659669873475,275.63365966987345,275.63365966987345,76967.78597965912,76969.90171034772,-2.115730688601616,0.0,8546.071908451686,8546.071908451686,0.8846984562069984,3956.1402899818277,275.63365966987345,2.483659669873475,1.0,0.002,0.12475158994624369,0.004927514024542879,0.0001926922398721238,0.0018073077604053888,0.0963461199360619,0.0963461199360619,0.0,2.775123880693897e-13,0.9998278338205749,0.9998278338205749,0.0,0.09232342950778002,1.5897709177624012e-05,0.0,0.0,0.0,1600110.8537724188,266.6271941808465,0.0,1.0,1284458.2766519524,2598.3292735036744,,,,,,,,,,,,,,,,,,,3.0,15298.761110808236,1547.5066522233408,0.3710093351988924,6.173730061729009,2.920700502989101
3171.0,-29.96412277984346,5.075271083774082,35.04387606534801,24.474311351683014,5.019136160125036,-26.46579688584161,-39.96697354651985,1.520810266106646,-6.522880455147117,-6.522880455083066,40.087302333396565,41314.904554812245,25781.0484465572,25781.0484465572,67095.95300136945,76977.21449085098,76969.6270128882,25781.0484465572,102750.6754594454,102750.6754594454,102750.6754594454,130154.85934074568,125591.88599932389,4562.973341421792,0.0,90818.84686902587,55156.86266059753,39624.42689825372,27404.183881300283,67028.610779554,20796.037888247727,1547.5094282221805,0.0,0.8786039301017954,2.7264312121977623,0.001494314320929203,1.0,1.0,-6.522880455147117,334089.442740016,1558300.8977859064,4.6643224790510835,1558300.8977859064,4.6643224790510835,0.7588636092329778,0.09233912011168455,3.93645705592795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93645705592795,1.2846220919899876,1.2849231391282887,3.06429188823154,6492.866806215468,15298.738375673669,6454.610841699392,0.00032272545210949844,23071.21494752772,2352.6091935092736,19293.26374839701,1967.3653845499748,0.8362482770099826,0.8362482770099826,35568.74514295848,35405.22815468563,1.0057763813156566,0.8,4292.770722406518,4273.035954225843,1.0057763813156566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.905137653261,4632.441516551485,6.203473754243377,5.075271083774082,-3.707677380065178,8.78294846383926,2.9207486107374927,3.5,0.8344996030678551,0.6,0.00023433464843165865,1.00012426794718,0.00023430553176421337,198.89258482795069,0.0,5.8125862252164435e-06,16.472869362263403,0.07731241991218957,7.91509042795575e-05,0.00015518374415210114,0.0006108741446328563,0.0923391201140444,0.0923391201140444,0.0923391201140444,0.09232338053838325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487137.2482071953,595.8455634097595,0.0,0.0923391201140444,0.09233912011168455,0.09233912011168455,0.37100875162719243,0.37100875162719243,0.5,10.1376352989852,-6.406253305613063e-11,-6.406253305613063e-11,-6.406253305613063e-11,-6.406253305613063e-11,-6.406253305613063e-11,-6.406253305613063e-11,27404.183881300283,20796.037888247727,0.7588636092329778,1.0010046787637734,0.6163771570723751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512732014643788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.44717645195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6804718520368,260.6804718520368,-12.46952814796316,244.94024614254528,276.42069756153387,124503.69933452972,124613.86522238074,-110.16588785099674,0.0,nan,276.42069756153387,3.2706975615338933,270.1246072777184,-3.0253927222815946,263.82851699392245,-9.321483006077528,257.53242671015323,-15.617573289846746,251.23633642634795,-21.91366357365203,244.94024614254528,-28.2097538574547,1.0,1.0,26022.012520719443,26022.012520719443,275.63355289083444,2.48355289083446,275.63355289083444,275.63355289083444,76967.4479882855,76969.6270128882,-2.179024602708523,0.0,8546.071908451686,8546.071908451686,0.88469851594094,3956.13934120759,275.63355289083444,2.48355289083446,1.0,0.002,0.12476740976823557,0.00492743377507494,0.00019271664572584118,0.0018072833543231889,0.09635832286292059,0.09635832286292059,0.0,4.9030224325008476e-14,0.9998286769251945,0.9998286769251945,0.0,0.09232330028970218,1.5819821982367824e-05,0.0,0.0,0.0,1600110.7662616675,266.62711954485286,0.0,1.0,1284458.5314080422,2598.3282425031857,,,,,,,,,,,,,,,,,,,3.0,15298.738375673669,1547.5094282221805,0.37100875162719243,6.173730061729009,2.9207486107374927
3172.0,-29.965313705935262,5.075013534093625,35.04385916347012,24.474206088949018,5.019087027427086,-26.46687363261053,-39.96801597587762,1.5206469538112044,-6.522918451683779,-6.52291845167747,40.08726434824929,41314.05883669876,25780.905960164546,25780.905960164546,67094.9647968633,76976.92174576534,76969.31645322616,25780.905960164546,102750.2224133907,102750.2224133907,102750.2224133907,130154.34532932492,125591.59431548636,4562.751013838553,0.0,90818.9931895734,55156.45506554052,39625.04236003654,27404.122915934222,67029.16527597076,20795.98993879591,1547.5077406335483,0.0,0.8786038687876423,2.7264273508777874,0.001494314320929203,1.0,1.0,-6.522918451683779,334088.9415679417,1558299.2569776846,4.664324564782945,1558299.2569776846,4.664324564782945,0.7588635477439056,0.09233888046426127,3.936453655660098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936453655660098,1.2846229159117628,1.284923925837262,3.0642872759795,6492.85703340685,15298.715686762978,6454.606784447783,0.00032272724849456247,23071.27204685561,2352.615016020314,19293.251621000436,1967.3641478996842,0.836245681721304,0.8362456817213041,35568.72056384699,35405.22815468563,1.0057755125371974,0.8,4292.767755968152,4273.035954225843,1.0057755125371974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.945972215454,4632.441516551485,6.203378516593475,5.075013534093625,-3.7077425603063747,8.7827560944,2.9207964414255843,3.5,0.8345132689787383,0.6,0.00023430553176421337,1.0001239242104027,0.00023427649923402988,198.8935681272899,0.0,5.791089249768761e-06,16.411946933844668,0.07731821100143933,7.914157029596832e-05,0.00015516396146824504,0.0006107957433483758,0.09233888047163481,0.09233888047163481,0.09233888047163481,0.09232314266187444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487139.33998315636,595.8448817111486,0.0,0.09233888047163481,0.09233888046426127,0.09233888046426127,0.3710081736905913,0.3710081736905913,0.5,10.137163165425445,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27404.122915934222,20795.98993879591,0.7588635477439056,1.0009816550843447,0.6163594409478557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512803540669543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.386254023535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6798199990796,260.6798199990796,-12.47018000092038,244.93909344949367,276.4205465486657,124508.24829991044,124617.23183377048,-108.98353386004364,0.0,nan,276.4205465486657,3.2705465486657204,270.1242559288324,-3.025744071167594,263.82796530898946,-9.322034691010515,257.531674689167,-15.618325310832972,251.23538406932946,-21.91461593067052,244.93909344949367,-28.21090655050631,1.0,1.0,26022.012520719443,26022.012520719443,275.63347855477724,2.483478554777264,275.63347855477724,275.63347855477724,76967.29197919201,76969.31645322616,-2.0244740341440775,0.0,8546.071908451686,8546.071908451686,0.8846987310890035,3956.1359239383983,275.63347855477724,2.483478554777264,1.0,0.002,0.12478322107083001,0.004927360253173224,0.00019274105292691913,0.0018072589475103865,0.09637052646345956,0.09637052646345956,0.0,4.373055736972553e-13,0.9998287687467232,0.9998287687467232,0.0,0.0923230691620332,1.581130222807045e-05,0.0,0.0,0.0,1600110.721710673,266.6270815483162,0.0,1.0,1284458.661102116,2598.3277176301763,,,,,,,,,,,,,,,,,,,3.0,15298.715686762978,1547.5077406335483,0.3710081736905913,6.173730061729009,2.9207964414255843
3173.0,-29.966501233892927,5.074756827356973,35.043842597450926,24.47407361995431,5.01900993404497,-26.46795011705911,-39.96905459845436,1.520458816946486,-6.522974443072769,-6.522974443072359,40.08724023720382,41313.22178449418,25780.80480635983,25780.80480635983,67094.026590854,76976.65050465189,76969.14491687123,25780.80480635983,102749.94972323105,102749.94972323105,102749.94972323105,130154.08575176696,125591.55372549324,4562.53202627372,0.0,90819.15191853042,55156.04701969333,39625.67210981899,27404.136028535908,67029.8081383549,20795.99446156197,1547.510016887281,0.0,0.8786036573258711,2.726421660875804,0.001494314320929203,1.0,1.0,-6.522974443072769,334088.20304590743,1558298.215476305,4.664331758108135,1558298.215476305,4.664331758108135,0.758863349674922,0.09233867014699207,3.936451197120216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936451197120216,1.2846238557644112,1.2849248286123118,3.064283120274023,6492.8482279656155,15298.693024450944,6454.602056498713,0.0003227287946191869,23071.326779046787,2352.6205971505856,19293.237488844272,1967.3627068208077,0.8362430853506982,0.8362430853506982,35568.70279208974,35405.22815468563,1.0057748843730105,0.8,4292.765611105327,4273.035954225843,1.0057748843730105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.986744158159,4632.441516551485,6.203293319594553,5.074756827356973,-3.707821204013406,8.78257803137038,2.92084419907827,3.5,0.8345269140223629,0.6,0.00023427649923402988,1.0001235717925023,0.00023424755284403564,198.89454862946326,0.0,5.774383519956622e-06,16.364602895557066,0.07732398538495928,7.913227141059097e-05,0.0001551442278234389,0.0006107176813418676,0.09233867015852379,0.09233867015852379,0.09233867015852379,0.09232306356427125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487141.4798559894,595.8441850594565,0.0,0.09233867015852379,0.09233867014699207,0.09233867014699207,0.37100759147221346,0.37100759147221346,0.5,10.1366949689447,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27404.136028535908,20795.99446156197,0.758863349674922,1.0009580581279085,0.6163410418723022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512874868833538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.33890998524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67917169925227,260.67917169925227,-12.470828300747712,244.93794451766638,276.42039888084634,124512.42125390272,124620.81073597263,-108.3894820699141,0.0,nan,276.42039888084634,3.2703988808463578,270.12390800819657,-3.026091991803412,263.82741713557095,-9.322582864429023,257.5309262629337,-15.619073737066287,251.23443539029938,-21.915564609700596,244.93794451766638,-28.212055482333597,1.0,1.0,26022.012520719443,26022.012520719443,275.6334024914292,2.483402491429217,275.6334024914292,275.6334024914292,76967.06002326484,76969.14491687123,-2.084893606384867,0.0,8546.071908451686,8546.071908451686,0.8846988866502872,3956.1334531058174,275.6334024914292,2.483402491429217,1.0,0.002,0.12479890388002246,0.004927283987000984,0.0001927652545231956,0.0018072347462410993,0.0963826272615978,0.0963826272615978,0.0,7.642948773867175e-13,0.9998301599059908,0.9998301599059908,0.0,0.09232298733857362,1.568280841845163e-05,0.0,0.0,0.0,1600110.6560606514,266.6270255569272,0.0,1.0,1284458.8522181988,2598.3269441820453,,,,,,,,,,,,,,,,,,,3.0,15298.693024450944,1547.510016887281,0.37100759147221346,6.173730061729009,2.92084419907827
3174.0,-29.96768498179676,5.074501034060587,35.043826206013115,24.47393200071531,5.018923716400776,-26.469024111945423,-39.97009276701135,1.5202628464250794,-6.5230262903172616,-6.523026290254753,40.08721214350274,41312.40377329897,25780.695193378873,25780.695193378873,67093.09896667785,76976.38768530037,76968.92733002071,25780.695193378873,102749.6225233996,102749.6225233996,102749.6225233996,130153.75004659616,125591.4361350863,4562.313911509866,0.0,90819.31551870234,55155.65436098979,39626.29017523616,27404.127523196574,67030.41769843274,20795.9836312689,1547.5111575817841,0.0,0.8786034834353428,2.7264163920218047,0.001494314320929203,1.0,1.0,-6.5230262903172616,334087.5191859615,1558297.001941356,4.664337673368663,1558297.001941356,4.664337673368663,0.7588631899944953,0.09233845488419853,3.936449180568471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936449180568471,1.2846248320782807,1.2849257679677335,3.0642792216619683,6492.839967274493,15298.670390517327,6454.596957316627,0.00032273020023363595,23071.38015829457,2352.6260403190254,19293.22224704778,1967.3611525901078,0.8362404899349519,0.8362404899349518,35568.68821527833,35405.22815468563,1.0057743691380954,0.8,4292.763851838617,4273.035954225843,1.0057743691380954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.027366466582,4632.441516551485,6.203206312209005,5.074501034060587,-3.707896584483471,8.782397618544058,2.9208917817695363,3.5,0.8345405090770104,0.6,0.00023424755284403564,1.0001231796196177,0.00023421870187343154,198.89552601905544,0.0,5.757279172356429e-06,16.31612917445812,0.07732974266413165,7.912297759951473e-05,0.0001551245752445209,0.0006106400071073264,0.09233845489070723,0.09233845489070723,0.09233845489070723,0.09232293492886419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487143.58795955795,595.8434985367069,0.0,0.09233845489070723,0.09233845488419853,0.09233845488419853,0.37100702054313756,0.37100702054313756,0.5,10.136229369981923,-6.252776074688882e-11,-6.252776074688882e-11,-6.252776074688882e-11,-6.252776074688882e-11,-6.252776074688882e-11,-6.252776074688882e-11,27404.127523196574,20795.9836312689,0.7588631899944953,1.000935116778283,0.6163232334186232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451294599413957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.29043626414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6785258207445,260.6785258207445,-12.471474179255495,244.93679923319743,276.4202524083006,124516.4676247525,124624.45229311637,-107.98466836383469,0.0,nan,276.4202524083006,3.270252408300621,270.12356177325137,-3.02643822674861,263.826871138231,-9.323128861768964,257.5301805032589,-15.619819496741059,251.2334898682277,-21.91651013177227,244.93679923319743,-28.213200766802544,1.0,1.0,26022.012520719443,26022.012520719443,275.6333251837952,2.483325183795216,275.6333251837952,275.6333251837952,76966.80660565947,76968.92733002071,-2.1207243612443563,0.0,8546.071908451686,8546.071908451686,0.8846990142452682,3956.1314264713133,275.6333251837952,2.483325183795216,1.0,0.002,0.12481449898137868,0.00492720884427718,0.00019278932228181537,0.0018072106777724957,0.09639466114090768,0.09639466114090768,0.0,5.431115626675087e-14,0.999831109353748,0.999831109353748,0.0,0.09232285978287923,1.5595101319306114e-05,0.0,0.0,0.0,1600110.5952696055,266.6269737096827,0.0,1.0,1284459.0291889722,2598.3262279803916,,,,,,,,,,,,,,,,,,,3.0,15298.670390517327,1547.5111575817841,0.37100702054313756,6.173730061729009,2.9208917817695363
3175.0,-29.96886403735134,5.074245894458903,35.04380976061853,24.473718262184434,5.018761289572234,-26.47010150471223,-39.97113519636912,1.519998756733088,-6.523092006990623,-6.523092006917253,40.08717780354154,41311.64353272004,25780.616751411362,25780.616751411362,67092.2602841314,76976.17965655531,76968.57793786308,25780.616751411362,102749.19468927445,102749.19468927445,102749.19468927445,130153.29867280682,125591.20283246675,4562.095840340068,0.0,90819.50883891982,55155.294153304254,39626.90520623952,27404.103983532375,67031.0091897719,20795.961086039828,1547.5119141463276,0.0,0.8786032582046849,2.726409713731293,0.001494314320929203,1.0,1.0,-6.523092006990623,334086.65239121846,1558295.5185922745,4.664345335076412,1558295.5185922745,4.664345335076412,0.7588630191498507,0.09233823860517733,3.9364491365189465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364491365189465,1.2846261267884627,1.2849270259165737,3.0642760990390125,6492.833350811154,15298.647792726524,6454.590713809697,0.0003227311802096895,23071.429526772117,2352.631074502722,19293.203584787752,1967.3592495691958,0.8362378916486252,0.8362378916486252,35568.68789686268,35405.22815468563,1.005774357883312,0.8,4292.763813409221,4273.035954225843,1.005774357883312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.067858498442,4632.441516551485,6.203127001089371,5.074245894458903,-3.7079823934981566,8.782228287957059,2.9209392121707216,3.5,0.8345540606202062,0.6,0.00023421870187343154,1.000122692495735,0.00023418996852171751,198.8964995427174,0.0,5.738328974463313e-06,16.26242431362903,0.07733548099310611,7.911364666055307e-05,0.00015510505521287849,0.000610563160662459,0.09233823860775478,0.09233823860775478,0.09233823860775478,0.09232273025483544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487145.66419058474,595.8428220656017,0.0,0.09233823860775478,0.09233823860517733,0.09233823860517733,0.3710064555698577,0.3710064555698577,0.5,10.135764119425573,-7.338485374930315e-11,-7.338485374930315e-11,-7.338485374930315e-11,-7.338485374930315e-11,-7.338485374930315e-11,-7.338485374930315e-11,27404.103983532375,20795.961086039828,0.7588630191498507,1.000913772522596,0.6163064532679553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451301689370708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.23673140332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67787542169737,260.67787542169737,-12.472124578302612,244.93565705060522,276.4200937927968,124519.70806585638,124628.44851433705,-108.74044848071685,0.0,nan,276.4200937927968,3.2700937927968425,270.1232064443285,-3.0267935556714747,263.8263190959053,-9.323680904094658,257.5294317475012,-15.6205682524988,251.23254439904738,-21.917455600952593,244.93565705060522,-28.214342949394762,1.0,1.0,26022.012520719443,26022.012520719443,275.63321858377,2.4832185837699967,275.63321858377,275.63321858377,76966.43100364537,76968.57793786308,-2.1469342177151702,0.0,8546.071908451686,8546.071908451686,0.8846990170324508,3956.1313822015413,275.63321858377,2.4832185837699967,1.0,0.002,0.12483008496506447,0.0049271312100247315,0.00019281337045595103,0.001807186629598903,0.09640668522797552,0.09640668522797552,0.0,5.485412471473161e-14,0.9998312076999994,0.9998312076999994,0.0,0.09232265262150516,1.558598367216775e-05,0.0,0.0,0.0,1600110.5182165622,266.62690799300935,0.0,1.0,1284459.2535003442,2598.325320191479,,,,,,,,,,,,,,,,,,,3.0,15298.647792726524,1547.5119141463276,0.3710064555698577,6.173730061729009,2.9209392121707216
3176.0,-29.970039756481,5.073991988826533,35.04379307744044,24.47361216126012,5.018713267646968,-26.47116445411553,-39.97216414483262,1.5198379649116114,-6.523125915095477,-6.523125915105901,40.08713805037207,41310.81527747117,25780.46867434221,25780.46867434221,67091.28395181338,76975.8939575468,76968.2488953688,25780.46867434221,102748.717569711,102748.717569711,102748.717569711,130152.74925346144,125590.87300255723,4561.876250904208,0.0,90819.65925511913,55154.901066641134,39627.50909830888,27404.031683750432,67031.54078205931,20795.90519815873,1547.5095862486464,0.0,0.8786032257425199,2.7264062679110954,0.001494314320929203,1.0,1.0,-6.523125915095477,334086.2051482315,1558293.8014182183,4.66434643934734,1558293.8014182183,4.66434643934734,0.7588629818469348,0.09233799749708436,3.9364464812460724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364464812460724,1.2846269381354323,1.2849278005400266,3.064272096737762,6492.824870415067,15298.625249480854,6454.585813583127,0.0003227326457249283,23071.483300433538,2352.63655789016,19293.18893768261,1967.3577559801372,0.8362353077368057,0.8362353077368057,35568.668703000345,35405.22815468563,1.0057736794532657,0.8,4292.761496913377,4273.035954225843,1.0057736794532657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.108154662448,4632.441516551485,6.203031228968595,5.073991988826533,-3.7080439419342786,8.782035930760811,2.920986413447648,3.5,0.8345675466993281,0.6,0.00023418996852171751,1.0001223464660414,0.0002341613197117672,198.89747031992425,0.0,5.714963076049281e-06,16.196205357523663,0.07734119595618216,7.910443738871384e-05,0.0001550855311330037,0.0006104858933206906,0.09233799750127326,0.09233799750127326,0.09233799750127326,0.09232247128062368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487147.71683972195,595.8421529924861,0.0,0.09233799750127326,0.09233799749708436,0.09233799749708436,0.37100588755924585,0.37100588755924585,0.5,10.13529833259831,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27404.031683750432,20795.90519815873,0.7588629818469348,1.0008912695285987,0.6162892094601505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513087512887832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.170512447214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6772320278537,260.6772320278537,-12.4727679721463,244.93451902226525,276.4199450334494,124524.22481944927,124631.79406910548,-107.56924965622167,0.0,nan,276.4199450334494,3.269945033449403,270.12285983118574,-3.027140168814242,263.8257746289623,-9.324225371037699,257.5286894267543,-15.621310573245694,251.23160422450488,-21.9183957754951,244.93451902226525,-28.215480977734728,1.0,1.0,26022.012520719443,26022.012520719443,275.6331461733902,2.483146173390196,275.6331461733902,275.6331461733902,76966.27578707639,76968.2488953688,-1.97310829241178,0.0,8546.071908451686,8546.071908451686,0.8846991850417567,3956.128713652303,275.6331461733902,2.483146173390196,1.0,0.002,0.12484568306586963,0.004927059332075948,0.00019283744994636994,0.0018071625500224442,0.09641872497318497,0.09641872497318497,0.0,-3.118599128937305e-14,0.9998310760306074,0.9998310760306074,0.0,0.0923223993960214,1.5598101062972307e-05,0.0,0.0,0.0,1600110.478459159,266.6268740849045,0.0,1.0,1284459.369239182,2598.324851796185,,,,,,,,,,,,,,,,,,,3.0,15298.625249480854,1547.5095862486464,0.37100588755924585,6.173730061729009,2.920986413447648
