time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3177.0,-29.97120909894384,5.073738833429875,35.04377667695122,24.473416234273486,5.018568141152346,-26.472231374935234,-39.973193617165066,1.5195904171399386,-6.523185364922597,-6.5231853649235525,40.087112842414605,41310.03742236973,25780.378647925212,25780.378647925212,67090.41607029494,76975.67638971565,76968.04639908359,25780.378647925212,102748.4250470088,102748.4250470088,102748.4250470088,130152.46735824877,125590.80739176311,4561.659966485667,0.0,90819.8439563769,55154.52370799321,39628.13360931521,27404.042311239966,67032.17592055518,20795.907729190665,1547.5118238755572,0.0,0.8786029997266966,2.7264002264900977,0.001494314320929203,1.0,1.0,-6.523185364922597,334085.4210147547,1558292.7125369739,4.66435412776708,1558292.7125369739,4.66435412776708,0.7588627799140812,0.09233778985092189,3.936445844222111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936445844222111,1.2846281550657728,1.284928980950391,3.0642686980658347,6492.817669037082,15298.602733773045,6454.580022914222,0.00032273378011328583,23071.533954844486,2352.6417232025706,19293.171628985743,1967.355990984255,0.8362327215323551,0.8362327215323551,35568.664098218906,35405.22815468563,1.0057735166917658,0.8,4292.760941165041,4273.035954225843,1.0057735166917658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.148405332425,4632.441516551485,6.202949494019138,5.073738833429875,-3.7081246801007945,8.78186351353067,2.9210335617393146,3.5,0.8345810176398042,0.6,0.0002341613197117672,1.0001216840322078,0.00023413282948500321,198.89843584028142,0.0,5.698175826796037e-06,16.148630293139966,0.07734689413200896,7.909522441997075e-05,0.00015506609529179644,0.0006104092863911419,0.092337789852647,0.092337789852647,0.092337789852647,0.09232237644830464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487149.82348861336,595.8414670806367,0.0,0.092337789852647,0.09233778985092189,0.09233778985092189,0.37100531296748535,0.37100531296748535,0.5,10.134835931219568,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27404.042311239966,20795.907729190665,0.7588627799140812,1.0008688387172273,0.6162717658356985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451315793288781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.122937382825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67658611753524,260.67658611753524,-12.47341388246474,244.9333846115006,276.419787623576,124527.6410303248,124635.63101119967,-107.98998087487186,0.0,nan,276.419787623576,3.2697876235760077,270.12250702113903,-3.0274929788609484,263.8252264187345,-9.324773581265504,257.52794581634345,-15.62205418365653,251.23066521391814,-21.919334786081833,244.9333846115006,-28.216615388499378,1.0,1.0,26022.012520719443,26022.012520719443,275.6330630289105,2.4830630289105216,275.6330630289105,275.6330630289105,76965.87210152307,76968.04639908359,-2.174297560515697,0.0,8546.071908451686,8546.071908451686,0.884699225348705,3956.1280734432216,275.6330630289105,2.4830630289105216,1.0,0.002,0.12486117252812991,0.004926983250091034,0.000192861351505519,0.001807138648852669,0.0964306757527595,0.0964306757527595,0.0,3.581878717240361e-13,0.9998322521915995,0.9998322521915995,0.0,0.09232230038904186,1.548946188003379e-05,0.0,0.0,0.0,1600110.4087539339,266.6268146350774,0.0,1.0,1284459.5721597557,2598.3240305765103,,,,,,,,,,,,,,,,,,,3.0,15298.602733773045,1547.5118238755572,0.37100531296748535,6.173730061729009,2.9210335617393146
3178.0,-29.97238163514082,5.073486866044255,35.04376013495686,24.473351064976328,5.018556100113453,-26.473287861609865,-39.974217711109645,1.5194623263724318,-6.523220639463489,-6.523220639447565,40.087075957528974,41309.17587057558,25780.236084505297,25780.236084505297,67089.41195508087,76975.3594831729,76967.75065824873,25780.236084505297,102747.98674275403,102747.98674275403,102747.98674275403,130151.96971631175,125590.52739254326,4561.442323768503,0.0,90819.96701014467,55154.10294991806,39628.73784469623,27403.98297355773,67032.72081825396,20795.861140015495,1547.5101450693617,0.0,0.8786029489652312,2.726396641819367,0.001494314320929203,1.0,1.0,-6.523220639463489,334084.9557500242,1558291.1192627107,4.66435585452907,1558291.1192627107,4.66435585452907,0.7588627229874412,0.0923375548220607,3.9364405909759124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364405909759124,1.2846288129703443,1.2849296024077546,3.0642630394331545,6492.80567907345,15298.58030662049,6454.57765839161,0.00032273616028539255,23071.596004356008,2352.648050491861,19293.164561269423,1967.3552702777629,0.8362301662020607,0.8362301662020606,35568.62612467998,35405.22815468563,1.005772174471877,0.8,4292.756358161185,4273.035954225843,1.005772174471877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.188487688361,4632.441516551485,6.202855371182664,5.073486866044255,-3.7081869316413036,8.781673797685558,2.9210805131760336,3.5,0.8345944323360096,0.6,0.00023413282948500321,1.0001220175688728,0.00023410426465176766,198.89940400598874,0.0,5.6666615400895815e-06,16.059318804613874,0.07735256079354905,7.908606056778402e-05,0.0001550467689172192,0.0006103323946654041,0.09233755483762465,0.09233755483762465,0.09233755483762465,0.09232214957384056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487151.8725043102,595.8407993268268,0.0,0.09233755483762465,0.0923375548220607,0.0923375548220607,0.3710047475136963,0.3710047475136963,0.5,10.13437377612771,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27403.98297355773,20795.861140015495,0.7588627229874412,1.0008457233442845,0.616253903561177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513227971602873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.0336258943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6759499566353,260.6759499566353,-12.474050043364684,244.93225381880922,276.41964609447217,124532.42173200157,124638.78170781318,-106.35997581161928,0.0,nan,276.41964609447217,3.2696460944721935,270.1221676393068,-3.0278323606931963,263.8246891841936,-9.325310815806404,257.52721072908554,-15.622789270914438,251.2297322739443,-21.92026772605567,244.93225381880922,-28.217746181190762,1.0,1.0,26022.012520719443,26022.012520719443,275.6329931489165,2.4829931489165347,275.6329931489165,275.6329931489165,76965.81479379303,76967.75065824873,-1.9358644556923537,0.0,8546.071908451686,8546.071908451686,0.8846995577416923,3956.122793930792,275.6329931489165,2.4829931489165347,1.0,0.002,0.1248766493050921,0.004926911637361484,0.00019288524304873157,0.0018071147584432137,0.09644262152436578,0.09644262152436578,0.0,1.491945022386032e-12,0.9998323891599192,0.9998323891599192,0.0,0.09232207804692596,1.547677513472951e-05,0.0,0.0,0.0,1600110.3673943307,266.6267793605365,0.0,1.0,1284459.692562603,2598.323543306315,,,,,,,,,,,,,,,,,,,3.0,15298.58030662049,1547.5101450693617,0.3710047475136963,6.173730061729009,2.9210805131760336
3179.0,-29.973546309104584,5.073235588027166,35.04374409313808,24.47320434674623,5.018465298400149,-26.47434514839326,-39.97523820782078,1.5192641372725326,-6.52328235426512,-6.523282354266062,40.08705730837385,41308.37436369371,25780.15335981578,25780.15335981578,67088.52772350948,76975.10868781913,76967.63042962542,25780.15335981578,102747.78378944121,102747.78378944121,102747.78378944121,130151.80583100682,125590.57667471883,4561.229156287978,0.0,90820.13580763362,55153.71885672469,39629.35216767658,27404.0220415656,67033.37420924217,20795.884129769223,1547.513787005609,0.0,0.8786026857579641,2.726390370244464,0.001494314320929203,1.0,1.0,-6.52328235426512,334084.14174433146,1558290.3136967225,4.664364808100511,1558290.3136967225,4.664364808100511,0.7588624800486092,0.09233736029345246,3.936439292449254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936439292449254,1.2846297988798148,1.2849305518509246,3.0642596768981947,6492.798554265363,15298.557776508711,6454.571806570967,0.0003227372742468401,23071.64649581711,2352.653199188011,19293.147069785915,1967.3534866428308,0.8362275780050532,0.8362275780050532,35568.61673816753,35405.22815468563,1.0057718426944882,0.8,4292.755225308574,4273.035954225843,1.0057718426944882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.228515541147,4632.441516551485,6.202775728865132,5.073235588027166,-3.7082690738249844,8.78150466185215,2.9211274010704216,3.5,0.8346078288772633,0.6,0.00023410426465176766,1.000121200512263,0.00023407589453344177,198.9003656880603,0.0,5.681528306082609e-06,16.101451219438115,0.07735824232185513,7.907692988092565e-05,0.000155027334770842,0.000610255691995627,0.09233736030608101,0.09233736030608101,0.09233736030608101,0.09232212681828926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487153.98484708194,595.8401118835992,0.0,0.09233736030608101,0.09233736029345246,0.09233736029345246,0.3710041786435777,0.3710041786435777,0.5,10.133916772944037,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27404.0220415656,20795.884129769223,0.7588624800486092,1.000822776936383,0.616235939947632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513298202257332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.075758309125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.675315327177,260.675315327177,-12.474684672823003,244.93112662834432,276.4195040260213,124536.33219031771,124642.43611892463,-106.10392860690172,0.0,nan,276.4195040260213,3.269504026021309,270.121828546447,-3.028171453553,263.8241530669335,-9.325846933066487,257.5264775874306,-15.6235224125694,251.228802107885,-21.921197892114975,244.93112662834432,-28.21887337165566,1.0,1.0,26022.012520719443,26022.012520719443,275.6329173658074,2.4829173658073955,275.6329173658074,275.6329173658074,76965.54828124658,76967.63042962542,-2.0821483788458863,0.0,8546.071908451686,8546.071908451686,0.8846996399044316,3956.1214889115004,275.6329173658074,2.4829173658073955,1.0,0.002,0.12489195847612958,0.0049268358988206066,0.0001929088652204917,0.0018070911356027088,0.09645443261024585,0.09645443261024585,0.0,8.23200448779593e-13,0.9998342039450289,0.9998342039450289,0.0,0.09232205112338936,1.5309170063102705e-05,0.0,0.0,0.0,1600110.2950333268,266.62671764573486,0.0,1.0,1284459.9032141184,2598.322690800153,,,,,,,,,,,,,,,,,,,3.0,15298.557776508711,1547.513787005609,0.3710041786435777,6.173730061729009,2.9211274010704216
3180.0,-29.9747074988268,5.0729852426856565,35.04372813003141,24.473066988308005,5.018377652139885,-26.475398983739765,-39.97625807588918,1.519069136607624,-6.523330697767506,-6.523330697755946,40.08702749633705,41307.56784603577,25780.041438775683,25780.041438775683,67087.60928481145,76974.85008026534,76967.39036856996,25780.041438775683,102747.43180734565,102747.43180734565,102747.43180734565,130151.4332423299,125590.41751472416,4561.015727605737,0.0,90820.29082968476,55153.32498361564,39629.96205118791,27404.001434984253,67033.96348617217,20795.864803863264,1547.5142583367212,0.0,0.8786025373645524,2.7263854574942754,0.001494314320929203,1.0,1.0,-6.523330697767506,334083.50410445116,1558289.0259412776,4.664369856028805,1558289.0259412776,4.664369856028805,0.7588623454571504,0.09233714650952171,3.9364363342735516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364363342735516,1.2846307694763284,1.2849314862276464,3.0642550589678113,6492.788769425018,15298.535364819132,6454.567891378814,0.00032273908247811353,23071.703215148063,2352.6589829501477,19293.135367014565,1967.3522932922626,0.8362250149935777,0.8362250149935777,35568.59535473587,35405.22815468563,1.0057710868718763,0.8,4292.752644554909,4273.035954225843,1.0057710868718763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.268362167661,4632.441516551485,6.202689333883714,5.0729852426856565,-3.70834098100732,8.781326223692977,2.921174076978674,3.5,0.8346211648510496,0.6,0.00023407589453344177,1.000120839057641,0.00023404761244051134,198.90132450132475,0.0,5.642826909632522e-06,15.99177146189857,0.07736388514876477,7.906780579237795e-05,0.0001550080887410638,0.0006101794726266226,0.09233714651886374,0.09233714651886374,0.09233714651886374,0.09232197298664285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487156.0345637569,595.8394442463891,0.0,0.09233714651886374,0.09233714650952171,0.09233714650952171,0.3710036260286806,0.3710036260286806,0.5,10.133461567638781,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27404.001434984253,20795.864803863264,0.7588623454571504,1.0008002778867513,0.6162184913108522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513367962635078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.96607855159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6746825543446,260.6746825543446,-12.475317445655378,244.93000301568475,276.4193620930252,124540.21612733115,124646.00964506644,-105.79351773528045,0.0,nan,276.4193620930252,3.2693620930252223,270.12149027749734,-3.0285097225026334,263.82361846206413,-9.326381537935845,257.525746646637,-15.624253353362974,251.22787483115894,-21.922125168841035,244.93000301568475,-28.21999698431523,1.0,1.0,26022.012520719443,26022.012520719443,275.6328409320957,2.482840932095712,275.6328409320957,275.6328409320957,76965.2934911303,76967.39036856996,-2.0968774396606022,0.0,8546.071908451686,8546.071908451686,0.8846998270794858,3956.118515944919,275.6328409320957,2.482840932095712,1.0,0.002,0.1249072050121569,0.00492676286613414,0.00019293239594187666,0.0018070676044844112,0.09646619797093833,0.09646619797093833,0.0,4.262879112204576e-13,0.9998348818854488,0.9998348818854488,0.0,0.09232189997398701,1.5246535534692128e-05,0.0,0.0,0.0,1600110.23835022,266.6266693022325,0.0,1.0,1284460.068225242,2598.3220230008246,,,,,,,,,,,,,,,,,,,3.0,15298.535364819132,1547.5142583367212,0.3710036260286806,6.173730061729009,2.921174076978674
3181.0,-29.975864990998566,5.072735813858821,35.04371225142867,24.472924146708124,5.018291800032223,-26.47644931185375,-39.977273683156795,1.518876120612094,-6.523379449456911,-6.523379449469883,40.086998008869664,41306.7788078655,25779.93145696604,25779.93145696604,67086.71026483153,76974.59883374242,76967.15143713373,25779.93145696604,102747.08289409976,102747.08289409976,102747.08289409976,130151.06572918002,125590.26250579635,4560.8032233836675,0.0,90820.4589516643,55152.95427203717,39630.56075514126,27403.982835080253,67034.54359022151,20795.846897770058,1547.5148364090085,0.0,0.878602385527582,2.7263805032704864,0.001494314320929203,1.0,1.0,-6.523379449456911,334082.8610816436,1558287.7522063253,4.66437502109846,1558287.7522063253,4.66437502109846,0.7588622071076829,0.09233693435698628,3.9364352215518332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364352215518332,1.284631730610139,1.2849324112524816,3.0642519001785935,6492.7820763297095,15298.512984108062,6454.561806621936,0.00032274008917481203,23071.752446077542,2352.6640031078446,19293.117179269066,1967.350438658366,0.836222442329001,0.836222442329001,35568.58731132883,35405.22815468563,1.0057708025681973,0.8,4292.751673800892,4273.035954225843,1.0057708025681973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.308091210224,4632.441516551485,6.202603582608694,5.072735813858821,-3.7084130510584306,8.781148864917252,2.9212206154473637,3.5,0.8346344615563897,0.6,0.00023404761244051134,1.000120455393189,0.0002340194235388351,198.90228026957396,0.0,5.625345743531947e-06,15.942229837169537,0.0773695104945083,7.905872078958294e-05,0.00015498889165092839,0.0006101037320439954,0.09233693436515422,0.09233693436515422,0.09233693436515422,0.09232182375668095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487158.0767553959,595.8387790697477,0.0,0.09233693436515422,0.09233693435698628,0.09233693435698628,0.3710030762700085,0.3710030762700085,0.5,10.133008249664364,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27403.982835080253,20795.846897770058,0.7588622071076829,1.000778205859488,0.6162013880540692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451343751495496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.91653692686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67405179985565,260.67405179985565,-12.47594820014433,244.9288829853008,276.419220614421,124544.16520895495,124649.62128640908,-105.45607745414452,0.0,nan,276.419220614421,3.2692206144210445,270.1211530885367,-3.0288469114632903,263.823085562761,-9.326914437238997,257.5250180369873,-15.624981963012658,251.2269505111272,-21.923049488872778,244.9288829853008,-28.22111701469919,1.0,1.0,26022.012520719443,26022.012520719443,275.6327642223399,2.482764222339938,275.6327642223399,275.6327642223399,76965.04640030587,76967.15143713373,-2.105036827852018,0.0,8546.071908451686,8546.071908451686,0.8846998974856252,3956.1173976595924,275.6327642223399,2.482764222339938,1.0,0.002,0.12492238844492332,0.004926690025524971,0.00019295582902705954,0.0018070441712213887,0.09647791451352977,0.09647791451352977,0.0,2.484479635911363e-13,0.9998355649046439,0.9998355649046439,0.0,0.0923217509243804,1.5183432605883775e-05,0.0,0.0,0.0,1600110.1811884777,266.62662055054307,0.0,1.0,1284460.2346295894,2598.321349563385,,,,,,,,,,,,,,,,,,,3.0,15298.512984108062,1547.5148364090085,0.3710030762700085,6.173730061729009,2.9212206154473637
3182.0,-29.977017800870797,5.0724870107570545,35.04369629328816,24.472714110184484,5.018130991587347,-26.477502921623604,-39.978289674594976,1.518616112341709,-6.523443735120168,-6.523443735183346,40.086963956327125,41306.02180096405,25779.856371443846,25779.856371443846,67085.8781724079,76974.39777617816,76966.8002252096,25779.856371443846,102746.65659665345,102746.65659665345,102746.65659665345,130150.614140235,125590.02333140066,4560.590808834346,0.0,90820.64924095181,55152.587302677835,39631.17993141553,27403.957543581553,67035.13747499709,20795.823212766238,1547.5154671691535,0.0,0.878602166948799,2.726373970470531,0.001494314320929203,1.0,1.0,-6.523443735120168,334082.01317101915,1558286.281280525,4.6643824565401735,1558286.281280525,4.6643824565401735,0.7588620431809475,0.09233672385657862,3.9364351001727798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364351001727798,1.2846330048776078,1.2849336496039265,3.0642487661663496,6492.775435733835,15298.490638764928,6454.555701810514,0.000322741083355054,23071.801498001445,2352.669005012053,19293.09893157919,1967.3485779118446,0.8362198735651579,0.8362198735651579,35568.586433929624,35405.22815468563,1.0057707715554913,0.8,4292.7515679081025,4273.035954225843,1.0057707715554913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.347699836252,4632.441516551485,6.202526408572482,5.0724870107570545,-3.708496810312962,8.780983821070016,2.921267013155744,3.5,0.8346477180444982,0.6,0.0002340194235388351,1.0001199692316585,0.0002339913517761478,198.90323217959,0.0,5.606836821698289e-06,15.889775552692951,0.07737511733133,7.904963331583362e-05,0.00015496979022300148,0.0006100285217002355,0.09233672385898524,0.09233672385898524,0.09233672385898524,0.09232161720239526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487160.0963104297,595.8381210255254,0.0,0.09233672385898524,0.09233672385657862,0.09233672385657862,0.37100252974334574,0.37100252974334574,0.5,10.132555049967364,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,27403.957543581553,20795.823212766238,0.7588620431809475,1.0007569268792764,0.6161846362494664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451350684643442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.86408264238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6734163081259,260.6734163081259,-12.476583691874055,244.92776601320617,276.4190666030601,124547.29738599436,124653.54547870929,-106.24809271493191,0.0,nan,276.4190666030601,3.269066603060139,270.120806485025,-3.0291935149749634,263.82254636711724,-9.327453632882737,257.5242862491718,-15.625713750828197,251.22602613117525,-21.92397386882473,244.92776601320617,-28.22223398679381,1.0,1.0,26022.012520719443,26022.012520719443,275.63265884032774,2.4826588403277583,275.63265884032774,275.63265884032774,76964.6784069042,76966.8002252096,-2.121818305400666,0.0,8546.071908451686,8546.071908451686,0.8846999051657398,3956.1172756736437,275.63265884032774,2.4826588403277583,1.0,0.002,0.12493757077061744,0.004926614354012934,0.00019297925423650898,0.0018070207458020546,0.09648962711825448,0.09648962711825448,0.0,3.8563336551833416e-14,0.9998355765175119,0.9998355765175119,0.0,0.09232154153088058,1.518232569804342e-05,0.0,0.0,0.0,1600110.1058129761,266.6265562648798,0.0,1.0,1284460.454056046,2598.320461546148,,,,,,,,,,,,,,,,,,,3.0,15298.490638764928,1547.5154671691535,0.37100252974334574,6.173730061729009,2.921267013155744
3183.0,-29.978164720638073,5.072239330431626,35.043680032175246,24.472553317341976,5.018022684545504,-26.47854598011955,-39.97930028764529,1.5184039440319537,-6.523480811768195,-6.523480811761488,40.08692329644166,41305.256938459344,25779.721639197975,25779.721639197975,67084.97857765731,76974.16310307226,76966.4391373968,25779.721639197975,102746.16077659477,102746.16077659477,102746.16077659477,130150.04301379611,125589.66644355425,4560.376570241854,0.0,90820.82066917885,55152.226902493356,39631.770851872774,27403.88223720134,67035.65308907411,20795.764998341638,1547.5130639406,0.0,0.8786021207795971,2.7263702026947945,0.001494314320929203,1.0,1.0,-6.523480811768195,334081.52414076414,1558284.5249474612,4.6643840270882,1558284.5249474612,4.6643840270882,0.7588620042349676,0.09233648872830645,3.9364339292005135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364339292005135,1.284634055156369,1.2849346640646664,3.0642453494052515,6492.768196027069,15298.468348640787,6454.550046937132,0.00032274223480344627,23071.851910295998,2352.6741456354616,19293.08202878423,1967.346854306438,0.8362173137984878,0.8362173137984878,35568.57796945281,35405.22815468563,1.0057704723686256,0.8,4292.750546335425,4273.035954225843,1.0057704723686256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.387114466958,4632.441516551485,6.202435174882437,5.072239330431626,-3.708559818011156,8.780799148442782,2.921313183909809,3.5,0.8346609096885169,0.6,0.0002339913517761478,1.0001193573548823,0.00023396342652041914,198.90417923394105,0.0,5.583564331482036e-06,15.82382131542009,0.07738070089566149,7.904059490678345e-05,0.00015495075686936435,0.0006099534166958654,0.09233648872971213,0.09233648872971213,0.09233648872971213,0.09232134139353268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487162.08980535826,595.8374711263635,0.0,0.09233648872971213,0.09233648872830645,0.09233648872830645,0.3710019793736051,0.3710019793736051,0.5,10.132100630377062,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,27403.88223720134,20795.764998341638,0.7588620042349676,1.0007358097715204,0.6161684869926557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513575898082094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.798128405106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67278224882193,260.67278224882193,-12.477217751178046,244.92665303800888,276.4189114596467,124551.07804993454,124657.08665547894,-106.0086055443926,0.0,nan,276.4189114596467,3.268911459646745,270.1204597752668,-3.029540224733182,263.8220080909908,-9.3279919090092,257.52355640668355,-15.626443593316424,251.22510472233492,-21.92489527766506,244.92665303800888,-28.223346961991098,1.0,1.0,26022.012520719443,26022.012520719443,275.6325795118452,2.4825795118452447,275.6325795118452,275.6325795118452,76964.37683455033,76966.4391373968,-2.0623028464615345,0.0,8546.071908451686,8546.071908451686,0.8846999792576092,3956.1160988465163,275.6325795118452,2.4825795118452447,1.0,0.002,0.12495278894479876,0.00492654349995214,0.00019300274560442554,0.001806997254637359,0.09650137280221277,0.09650137280221277,0.0,2.417844570390404e-13,0.9998351878637228,0.9998351878637228,0.0,0.0923212705543428,1.5218173963645051e-05,0.0,0.0,0.0,1600110.0623402542,266.6265191882318,0.0,1.0,1284460.5806098492,2598.319949384052,,,,,,,,,,,,,,,,,,,3.0,15298.468348640787,1547.5130639406,0.3710019793736051,6.173730061729009,2.921313183909809
3184.0,-29.979311410464437,5.071992679432013,35.043663789357176,24.472469568159454,5.017988119087453,-26.479581457497652,-39.98030220447106,1.5182581658844614,-6.523522154880425,-6.5235221548887585,40.08689130211797,41304.41893673745,25779.598118790746,25779.598118790746,67084.0170555282,76973.86950409309,76966.1866365547,25779.598118790746,102745.78475534545,102745.78475534545,102745.78475534545,130149.6329977793,125589.46927148558,4560.163726293728,0.0,90820.94927224985,55151.81100454223,39632.375853008474,27403.84824243386,67036.22409544233,20795.736377921687,1547.5127366999363,0.0,0.8786020185766912,2.7263660013604074,0.001494314320929203,1.0,1.0,-6.523522154880425,334080.9788377426,1558283.1429305312,4.664387503747594,1558283.1429305312,4.664387503747594,0.7588619012172256,0.09233626670050614,3.936429065586998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936429065586998,1.2846347946246524,1.2849353678303652,3.0642397995588726,6492.756436568556,15298.446138088088,6454.547623924235,0.00032274456198710515,23071.91308646297,2352.6803838683923,19293.07478623653,1967.346115772107,0.836214782620536,0.836214782620536,35568.54281238608,35405.22815468563,1.0057692297010359,0.8,4292.7463032499245,4273.035954225843,1.0057692297010359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.426463997736,4632.441516551485,6.202346737537465,5.071992679432013,-3.7086258493440716,8.780618528776085,2.9213592786962335,3.5,0.8346740796274953,0.6,0.00023396342652041914,1.0001193345449786,0.00023393550993278697,198.90512610637174,0.0,5.554450070607216e-06,15.741311500100851,0.0773862553457321,7.903163521544683e-05,0.0001549317913049723,0.0006098780064763519,0.09233626670592802,0.09233626670592802,0.09233626670592802,0.09232116886475376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487164.11803697585,595.8368103609819,0.0,0.09233626670592802,0.09233626670050614,0.09233626670050614,0.37100141979648554,0.37100141979648554,0.5,10.131647695595726,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27403.84824243386,20795.736377921687,0.7588619012172256,1.0007129423044148,0.6161507378149848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513644597543562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.71561858979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67215608617806,260.67215608617806,-12.477843913821914,244.9255440430963,276.41876812927177,124555.54393909182,124660.23229800309,-104.68835891125633,0.0,nan,276.41876812927177,3.268768129271791,270.12012331199475,-3.0298766880052312,263.8214784947973,-9.328521505202673,257.5228336775758,-15.62716632242416,251.2241888603324,-21.925811139667587,244.9255440430963,-28.224455956903682,1.0,1.0,26022.012520719443,26022.012520719443,275.6325086228816,2.4825086228815962,275.6325086228816,275.6325086228816,76964.26350343887,76966.1866365547,-1.9231331158371177,0.0,8546.071908451686,8546.071908451686,0.8847002869968991,3956.111210914933,275.6325086228816,2.4825086228815962,1.0,0.002,0.1249679581943485,0.0049264720728421935,0.00019302615970695597,0.0018069738405727047,0.09651307985347798,0.09651307985347798,0.0,2.79660409413518e-13,0.999835717319205,0.999835717319205,0.0,0.09232109745107797,1.5169249428165581e-05,0.0,0.0,0.0,1600110.0138650415,266.62647784511955,0.0,1.0,1284460.7217263544,2598.319378287004,,,,,,,,,,,,,,,,,,,3.0,15298.446138088088,1547.5127366999363,0.37100141979648554,6.173730061729009,2.9213592786962335
3185.0,-29.980453844622783,5.071746790993664,35.043647930296366,24.47234446825462,5.017918546777249,-26.48061660547636,-39.981300314515806,1.5180813074757413,-6.523577472441673,-6.52357747240328,40.08686989151116,41303.615658681534,25779.50661065511,25779.50661065511,67083.12226933664,76973.61065050466,76966.03991385987,25779.50661065511,102745.54652451498,102745.54652451498,102745.54652451498,130149.41561597509,125589.46156850854,4559.954047466542,0.0,90821.10789153785,55151.42400640232,39632.98209459503,27403.869091460107,67036.85118605514,20795.74660764058,1547.5153514414114,0.0,0.87860180049504,2.7263603799345795,0.001494314320929203,1.0,1.0,-6.523577472441673,334080.2492171088,1558282.2180830666,4.664394922282237,1558282.2180830666,4.664394922282237,0.7588616971652802,0.09233606853637133,3.936427274283271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936427274283271,1.2846356794396718,1.2849362169878982,3.0642362946047466,6492.749009991345,15298.423893911211,6454.54212319624,0.00032274576336107415,23071.963880769064,2352.6855634461376,19293.058344192446,1967.3444391502142,0.8362122290020396,0.8362122290020396,35568.529863784155,35405.22815468563,1.0057687720176534,0.8,4292.744740490851,4273.035954225843,1.0057687720176534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.465725961885,4632.441516551485,6.202266134334414,5.071746790993664,-3.7087023345618024,8.780449125555467,2.9214052711954026,3.5,0.8346872203415436,0.6,0.00023393550993278697,1.0001188927513613,0.00023390770000276902,198.9060694726151,0.0,5.5527523834371564e-06,15.736500254660902,0.07739180809811554,7.902271050003443e-05,0.00015491279943275252,0.0006098029688226611,0.09233606854375184,0.09233606854375184,0.09233606854375184,0.09232111158395409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487166.1770654634,595.8361401038013,0.0,0.09233606854375184,0.09233606853637133,0.09233606853637133,0.3710008618449373,0.3710008618449373,0.5,10.13119898713852,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,-3.836930773104541e-11,27403.869091460107,20795.74660764058,0.7588616971652802,1.0006902335426389,0.6161329914504311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513713283852587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.710807344345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6715335889128,260.6715335889128,-12.478466411087197,244.9244387216221,276.4186284562186,124559.61356302022,124663.68911236666,-104.07554934646268,0.0,nan,276.4186284562186,3.2686284562186074,270.1197905092629,-3.030209490737093,263.8209525623695,-9.329047437630493,257.5221146154589,-15.62788538454106,251.22327666854466,-21.92672333145532,244.9244387216221,-28.22556127837788,1.0,1.0,26022.012520719443,26022.012520719443,275.6324361369303,2.482436136930346,275.6324361369303,275.6324361369303,76964.05419309121,76966.03991385987,-1.9857207686582115,0.0,8546.071908451686,8546.071908451686,0.8847004003394705,3956.109410654687,275.6324361369303,2.482436136930346,1.0,0.002,0.12498298852995068,0.004926398679808173,0.0001930493536937954,0.0018069506465501401,0.0965246768468977,0.0965246768468977,0.0,2.4393551414925163e-13,0.9998372214053542,0.9998372214053542,0.0,0.09232103820089986,1.5030335471464329e-05,0.0,0.0,0.0,1600109.9490046073,266.6264225275583,0.0,1.0,1284460.9105418134,2598.318614153072,,,,,,,,,,,,,,,,,,,3.0,15298.423893911211,1547.5153514414114,0.3710008618449373,6.173730061729009,2.9214052711954026
3186.0,-29.981592671778003,5.071501759779327,35.043632254161324,24.472210567351453,5.017835863477843,-26.481649818269293,-39.982301847171016,1.51789300965172,-6.523627417353907,-6.523627417348925,40.086843452552884,41302.8360142553,25779.40374374391,25779.40374374391,67082.23975799921,76973.35857131725,76965.83574679252,25779.40374374391,102745.23949053643,102745.23949053643,102745.23949053643,130149.10253686977,125589.35739502072,4559.745141849052,0.0,90821.2647763595,55151.052309019,39633.56940815611,27403.863046333343,67037.43245448945,20795.737739318287,1547.516550448287,0.0,0.8786016306102189,2.726355304490503,0.001494314320929203,1.0,1.0,-6.523627417353907,334079.59046103613,1558281.0760350204,4.66440070129565,1558281.0760350204,4.66440070129565,0.7588615409498177,0.09233586356283217,3.9364249436204153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364249436204153,1.2846366175383788,1.2849371195785568,3.0642322427048625,6492.740424501706,15298.401696766558,6454.537463981846,0.00032274726704625156,23072.01739577161,2352.691020457711,19293.044417488825,1967.3430190216666,0.836209685808604,0.836209685808604,35568.51301637395,35405.22815468563,1.0057681765264237,0.8,4292.742707186921,4273.035954225843,1.0057681765264237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.50483312876,4632.441516551485,6.202183030866048,5.071501759779327,-3.7087746432975037,8.780276403076831,2.921451082648887,3.5,0.8347003093282535,0.6,0.00023390770000276902,1.000118518456785,0.00023387998090835887,198.90700986822554,0.0,5.531563872180042e-06,15.676452013758238,0.07739733966198771,7.90137561174842e-05,0.00015489394388528481,0.0006097283843257761,0.09233586357084916,0.09233586357084916,0.09233586357084916,0.09232099339599123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487168.19923902105,595.8354815775008,0.0,0.09233586357084916,0.09233586356283217,0.09233586356283217,0.3710003165252717,0.3710003165252717,0.5,10.130752882444849,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,27403.863046333343,20795.737739318287,0.7588615409498177,1.000668392297694,0.6161160190956758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513781715865934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.650759103446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6709132265361,260.6709132265361,-12.479086773463905,244.92333690950477,276.41848954358096,124563.47864904754,124667.19725999438,-103.71861094688073,0.0,nan,276.41848954358096,3.2684895435809835,270.11945901672465,-3.03054098327533,263.8204284899388,-9.329571510061157,257.5213979631409,-15.628602036859093,251.22236743632638,-21.927632563673598,244.92333690950477,-28.226663090495208,1.0,1.0,26022.012520719443,26022.012520719443,275.6323623018198,2.482362301819819,275.6323623018198,275.6323623018198,76963.81122512494,76965.83574679252,-2.0245216675830306,0.0,8546.071908451686,8546.071908451686,0.8847005478093244,3956.1070683385174,275.6323623018198,2.482362301819819,1.0,0.002,0.1249979307206568,0.004926326639422555,0.00019307241365824521,0.0018069275867133871,0.0965362068291226,0.0965362068291226,0.0,3.7163241234372535e-13,0.9998381756585734,0.9998381756585734,0.0,0.09232092137252106,1.4942190311115569e-05,0.0,0.0,0.0,1600109.8904436275,266.62637258264607,0.0,1.0,1284461.081018754,2598.3179242351603,,,,,,,,,,,,,,,,,,,3.0,15298.401696766558,1547.516550448287,0.3710003165252717,6.173730061729009,2.921451082648887
3187.0,-29.982732246063403,5.071257649586811,35.043616698045945,24.472099227737658,5.017775870439042,-26.482681434479897,-39.9832955567166,1.517725058378371,-6.523673494441141,-6.523673494425336,40.08681556396143,41302.012488178436,25779.293220448308,25779.293220448308,67081.30570862675,76973.08908846084,76965.62031514362,25779.293220448308,102744.91353559193,102744.91353559193,102744.91353559193,130148.76110230469,125589.22402206827,4559.537080236413,0.0,90821.41051552554,55150.64417365822,39634.18482429702,27403.84756671276,67038.03239100978,20795.722284913223,1547.517206641528,0.0,0.8786014871737059,2.7263506221047438,0.001494314320929203,1.0,1.0,-6.523673494441141,334078.98272114503,1558279.8713695635,4.664405580611625,1558279.8713695635,4.664405580611625,0.7588614056580005,0.09233565627187147,3.9364217553912626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364217553912626,1.284637460288778,1.2849379269152512,3.064227750688806,6492.730906458709,15298.37953380106,6454.533480134452,0.0003227490138698691,23072.073105768697,2352.6967012964365,19293.032509502365,1967.341804744981,0.8362071505693409,0.8362071505693409,35568.48996996389,35405.22815468563,1.0057673619244771,0.8,4292.739925729381,4273.035954225843,1.0057673619244771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.54381096345,4632.441516551485,6.202098279934381,5.071257649586811,-3.7088438832230786,8.78010153280989,2.921496742884218,3.5,0.8347133551097766,0.6,0.00023387998090835887,1.0001185973223623,0.0002338522466580768,198.90795088863396,0.0,5.513522185377657e-06,15.625321873360281,0.07740285318417309,7.900487260592741e-05,0.00015487510830243146,0.0006096537456902691,0.09233565628342519,0.09233565628342519,0.09233565628342519,0.09232085891397429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487170.2038785438,595.8348286779427,0.0,0.09233565628342519,0.09233565627187147,0.09233565627187147,0.3709997773720441,0.3709997773720441,0.5,10.130308962223532,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27403.84756671276,20795.722284913223,0.7588614056580005,1.0006455039933835,0.6160982208916576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513849932432399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.59962896305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6702966057365,260.6702966057365,-12.479703394263481,244.92223804590736,276.41835516556733,124567.53433988841,124670.627393695,-103.09305380659481,0.0,nan,276.41835516556733,3.268355165567357,270.1191317416181,-3.0308682583818722,263.819908317712,-9.330091682287957,257.52068489377746,-15.62931510622252,251.22146146983684,-21.928538530163138,244.92223804590736,-28.227761954092614,1.0,1.0,26022.012520719443,26022.012520719443,275.63229101647795,2.482291016477973,275.63229101647795,275.63229101647795,76963.62625058036,76965.62031514362,-1.9940645632595988,0.0,8546.071908451686,8546.071908451686,0.8847007495406187,3956.103864168219,275.63229101647795,2.482291016477973,1.0,0.002,0.1250127990761227,0.004926255616407239,0.00019309536110667232,0.0018069046394510718,0.09654768055333617,0.09654768055333617,0.0,5.577439551873731e-13,0.9998389749338019,0.9998389749338019,0.0,0.09232078791670785,1.4868355163621622e-05,0.0,0.0,0.0,1600109.8364176818,266.62632650555884,0.0,1.0,1284461.2382936105,2598.317287746168,,,,,,,,,,,,,,,,,,,3.0,15298.37953380106,1547.517206641528,0.3709997773720441,6.173730061729009,2.921496742884218
3188.0,-29.983863800318634,5.071014338449368,35.043601344521186,24.47194713111969,5.017675594806014,-26.48370986077718,-39.98429258409885,1.5175216550610535,-6.523725785409283,-6.523725785414034,40.08679029842745,41301.25594383311,25779.19733407673,25779.19733407673,67080.45327790984,76972.8542869548,76965.42106947588,25779.19733407673,102744.61840355261,102744.61840355261,102744.61840355261,130148.46618079078,125589.13549091278,4559.330689878004,0.0,90821.57838681445,55150.288086045395,39634.7670008545,27403.847777238174,67038.61477809268,20795.71781303822,1547.518757113407,0.0,0.8786013001277917,2.7263453082677103,0.001494314320929203,1.0,1.0,-6.523725785409283,334078.29302349145,1558278.7800098318,4.6644119434011175,1558278.7800098318,4.6644119434011175,0.7588612366439755,0.09233545749550359,3.9364204330729553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364204330729553,1.2846384688830779,1.2849389001151137,3.064224315573747,6492.723627862101,15298.357317907152,6454.527888378534,0.0003227501776338331,23072.12350178633,2352.7018402600615,19293.015795369727,1967.3401003777772,0.8362045996275979,0.8362045996275979,35568.4804114623,35405.22815468563,1.005767024068252,0.8,4292.738772119501,4273.035954225843,1.005767024068252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.5826771168895,4632.441516551485,6.202017218615229,5.071014338449368,-3.7089177069482657,8.779932045397633,2.9215422725757745,3.5,0.8347263635930784,0.6,0.0002338522466580768,1.0001177637112153,0.00023382471059238362,198.9088852941527,0.0,5.516562893038499e-06,15.633939238871106,0.07740836974706612,7.899596036173593e-05,0.00015485628629634086,0.0006095794495667116,0.09233545750692186,0.09233545750692186,0.09233545750692186,0.09232075181726723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487172.20794356713,595.8341760926301,0.0,0.09233545750692186,0.09233545749550359,0.09233545749550359,0.3709992427288943,0.3709992427288943,0.5,10.12986779264057,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27403.847777238174,20795.71781303822,0.7588612366439755,1.0006240955299517,0.616081583435847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513918194365396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.60824632856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6696801133092,260.6696801133092,-12.48031988669078,244.92114261383247,276.4182176127883,124571.17506529995,124674.24666363368,-103.07159833371502,0.0,nan,276.4182176127883,3.2682176127883054,270.1188026129834,-3.0311973870165616,263.81938761321146,-9.330612386788516,257.51997261341853,-15.630027386581446,251.220557613621,-21.92944238637898,244.92114261383247,-28.228857386167505,1.0,1.0,26022.012520719443,26022.012520719443,275.63221541119117,2.4822154111911914,275.63221541119117,275.63221541119117,76963.33995851019,76965.42106947588,-2.0811109656933695,0.0,8546.071908451686,8546.071908451686,0.8847008332086822,3956.10253523832,275.63221541119117,2.4822154111911914,1.0,0.002,0.1250275764956384,0.004926183842134832,0.00019311816562436442,0.0018068818350487693,0.0965590828121822,0.0965590828121822,0.0,6.731334240006603e-13,0.9998399594346785,0.9998399594346785,0.0,0.0923206800766868,1.4777418816798275e-05,0.0,0.0,0.0,1600109.7751058522,266.6262742145907,0.0,1.0,1284461.4167782434,2598.316565421774,,,,,,,,,,,,,,,,,,,3.0,15298.357317907152,1547.518757113407,0.3709992427288943,6.173730061729009,2.9215422725757745
3189.0,-29.98499176851383,5.070771951942947,35.04358597901566,24.471808655094378,5.017585228255241,-26.484734068809804,-39.98528136927632,1.5173275282226475,-6.523770918198807,-6.523770918257388,40.08675924563839,41300.467699037225,25779.086378680113,25779.086378680113,67079.55407771733,76972.60915402326,76965.15995713939,25779.086378680113,102744.24633581951,102744.24633581951,102744.24633581951,130148.06366938319,125588.9394676835,4559.1242016996775,0.0,90821.73393665104,55149.899513856726,39635.37158088257,27403.817333563686,67039.18891444626,20795.691611260543,1547.5186739980427,0.0,0.8786011738297437,2.7263407218553093,0.001494314320929203,1.0,1.0,-6.523770918198807,334077.69774034346,1558277.4386668687,4.664416239715633,1558277.4386668687,4.664416239715633,0.7588611235483009,0.09233524824248966,3.936417832332677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936417832332677,1.2846394336828957,1.2849398297648065,3.064219989765902,6492.714461994361,15298.335224695371,6454.523689312404,0.0003227518352431216,23072.178260820223,2352.707424127528,19293.003244080064,1967.3388205024207,0.8362020709957098,0.8362020709957098,35568.461611766004,35405.22815468563,1.0057663595714446,0.8,4292.736503195324,4273.035954225843,1.0057663595714446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.621401493436,4632.441516551485,6.201932745045754,5.070771951942947,-3.708985977422488,8.779757929365434,2.9215876364652904,3.5,0.8347393247043687,0.6,0.00023382471059238362,1.0001173915653192,0.00023379726476550547,198.90981674610984,0.0,5.477168132417586e-06,15.52229448727144,0.07741384691519854,7.898712271104306e-05,0.00015483758788134057,0.000609505442051487,0.09233524824747935,0.09233524824747935,0.09233524824747935,0.09232057828065333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487174.17887595634,595.83353399132,0.0,0.09233524824747935,0.09233524824248966,0.09233524824248966,0.37099871488668285,0.37099871488668285,0.5,10.129427693215717,5.860556484549306e-11,5.860556484549306e-11,5.860556484549306e-11,5.860556484549306e-11,5.860556484549306e-11,5.860556484549306e-11,27403.817333563686,20795.691611260543,0.7588611235483009,1.000602112942067,0.616064549225735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451398597649516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.49660157696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66906495268944,260.66906495268944,-12.480935047310538,244.92005069882615,276.418079206553,124574.89843373839,124677.74736249368,-102.84892875530912,0.0,nan,276.418079206553,3.2680792065530113,270.11847350500216,-3.03152649499782,263.8188678034812,-9.331132196518752,257.51926210191476,-15.630737898085215,251.2196564003594,-21.930343599640565,244.92005069882615,-28.229949301173832,1.0,1.0,26022.012520719443,26022.012520719443,275.6321397248562,2.4821397248562107,275.6321397248562,275.6321397248562,76963.08366365242,76965.15995713939,-2.076293486970826,0.0,8546.071908451686,8546.071908451686,0.8847009977673094,3956.0999214943404,275.6321397248562,2.4821397248562107,1.0,0.002,0.12504231678344735,0.004926113528654636,0.00019314091562479493,0.0018068590842700357,0.09657045781239747,0.09657045781239747,0.0,-1.0516934545456991e-13,0.9998403612005972,0.9998403612005972,0.0,0.09232050795431766,1.4740288171994169e-05,0.0,0.0,0.0,1600109.722187044,266.62622908180117,0.0,1.0,1284461.5708298488,2598.3159419777026,,,,,,,,,,,,,,,,,,,3.0,15298.335224695371,1547.5186739980427,0.37099871488668285,6.173730061729009,2.9215876364652904
