time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3190.0,-29.986115225718827,5.070530185978631,35.04357048833281,24.471602006256603,5.017427989267434,-26.485760904235736,-39.98627424063159,1.517073667675678,-6.523832259774622,-6.5238322598210265,40.08672490214204,41299.74658152949,25779.011914983126,25779.011914983126,67078.75849651262,76972.41712435879,76964.80280118441,25779.011914983126,102743.81471616754,102743.81471616754,102743.81471616754,130147.60132229001,125588.68360328428,4558.917719005729,0.0,90821.92483546061,55149.560064854086,39635.96085622947,27403.78660612246,67039.74746235192,20795.664213611177,1547.5189671645128,0.0,0.8786009722923929,2.726334488309271,0.001494314320929203,1.0,1.0,-6.523832259774622,334076.8886712351,1558275.9551799668,4.664423095467299,1558275.9551799668,4.664423095467299,0.7588609746714741,0.09233504206677128,3.9364182128771943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364182128771943,1.2846406776772097,1.284941038790151,3.0642173187250528,6492.708802379318,15298.31316560585,6454.517029333167,0.0003227525838050759,23072.224525929458,2352.7121418557263,19292.983336956437,1967.3367905407492,0.8361995314008078,0.8361995314008077,35568.46436256808,35405.22815468563,1.0057664568016904,0.8,4292.736835187991,4273.035954225843,1.0057664568016904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.660017569874,4632.441516551485,6.201857213728636,5.070530185978631,-3.709066441195155,8.779596627173786,2.9216328737666024,3.5,0.8347522496476006,0.6,0.00023379726476550547,1.0001169231416192,0.00023376993165068077,198.91074448063523,0.0,5.4592443947774975e-06,15.471498614799428,0.07741930615959332,7.897824945827918e-05,0.0001548190153072263,0.0006094323915550788,0.09233504206902078,0.09233504206902078,0.09233504206902078,0.09232036351009812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487176.13514240127,595.8328964944443,0.0,0.09233504206902078,0.09233504206677128,0.09233504206677128,0.3709981871336807,0.3709981871336807,0.5,10.128987336431953,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,27403.78660612246,20795.664213611177,0.7588609746714741,1.000581909026173,0.6160486598599217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451405354441515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.44580570449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66844521251846,260.66844521251846,-12.481554787481514,244.9189618326701,276.417928592365,124577.96786488392,124681.58244842707,-103.61458354311726,0.0,nan,276.417928592365,3.267928592365024,270.11813524043214,-3.0318647595678385,263.8183418885205,-9.331658111479499,257.5185485365315,-15.631451463468466,251.21875518459183,-21.93124481540815,244.9189618326701,-28.23103816732987,1.0,1.0,26022.012520719443,26022.012520719443,275.63203659146603,2.4820365914660556,275.63203659146603,275.63203659146603,76962.72670869582,76964.80280118441,-2.0760924885980785,0.0,8546.071908451686,8546.071908451686,0.8847009736888264,3956.1003039415805,275.63203659146603,2.4820365914660556,1.0,0.002,0.1250570686587491,0.004926040210526869,0.00019316367708427525,0.0018068363229440429,0.09658183854213763,0.09658183854213763,0.0,2.8318059702714393e-14,0.9998402353539387,0.9998402353539387,0.0,0.09232029019145642,1.4751875314849887e-05,0.0,0.0,0.0,1600109.6502631702,266.62616774022536,0.0,1.0,1284461.7802067806,2598.315094633354,,,,,,,,,,,,,,,,,,,3.0,15298.31316560585,1547.5189671645128,0.3709981871336807,6.173730061729009,2.9216328737666024
3191.0,-29.987235395034368,5.070289581885591,35.04355473539187,24.471503658592724,5.01738004949655,-26.486773850532206,-39.987253735866375,1.5169185047976508,-6.523863932067854,-6.523863932069116,40.08668635207619,41298.9443444579,25778.872489814727,25778.872489814727,67077.81683427263,76972.14553341693,76964.47726482479,25778.872489814727,102743.34975463952,102743.34975463952,102743.34975463952,130147.06366639525,125588.35394407887,4558.709722316368,0.0,90822.06449403492,55149.168149050005,39636.55149442768,27403.71391175572,67040.2654061834,20795.608258669294,1547.5165504915044,0.0,0.8786009473599363,2.7263312697674618,0.001494314320929203,1.0,1.0,-6.523863932067854,334076.47092786076,1558274.2899898682,4.664423943601691,1558274.2899898682,4.664423943601691,0.7588609458423932,0.09233481336896168,3.9364147200847843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364147200847843,1.284641459823217,1.2849417860039507,3.064212734210279,6492.699088342639,15298.29115928756,6454.513259474809,0.0003227543864631244,23072.28047660556,2352.7178472368814,19292.97206859753,1967.335641487922,0.8361970152087866,0.8361970152087866,35568.43911458544,35405.22815468563,1.005765564382934,0.8,4292.733788023965,4273.035954225843,1.005765564382934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.6984483576425,4632.441516551485,6.201766332123573,5.070289581885591,-3.709124275817505,8.779413857703096,2.9216778942872716,3.5,0.8347651126535062,0.6,0.00023376993165068077,1.0001165820078042,0.0002337426814595667,198.9116695076683,0.0,5.436850218755145e-06,15.408033519952081,0.07742474300981207,7.89694966503812e-05,0.00015480043500029958,0.0006093587110107072,0.09233481337806432,0.09233481337806432,0.09233481337806432,0.09232010773124998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487178.0749849679,595.8322641285055,0.0,0.09233481337806432,0.09233481336896168,0.09233481336896168,0.3709976541573688,0.3709976541573688,0.5,10.128546168378133,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27403.71391175572,20795.608258669294,0.7588609458423932,1.000560132449681,0.6160319338570031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451412084271344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.38234060964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6678319606439,260.6678319606439,-12.482168039356054,244.91787702259364,276.41778689869307,124582.2173303631,124684.74713336314,-102.52980300004552,0.0,nan,276.41778689869307,3.267786898693089,270.11780492348606,-3.032195076513915,263.81782294830003,-9.332177051699944,257.5178409730006,-15.632159026999375,251.21785899778996,-21.932141002210017,244.91787702259364,-28.232122977406334,1.0,1.0,26022.012520719443,26022.012520719443,275.6319668272895,2.4819668272895115,275.6319668272895,275.6319668272895,76962.57760393975,76964.47726482479,-1.8996608850429766,0.0,8546.071908451686,8546.071908451686,0.8847011946909259,3956.0967936852085,275.6319668272895,2.4819668272895115,1.0,0.002,0.12507184224863682,0.004925972218244745,0.00019318648385843203,0.0018068135168734158,0.096593241929216,0.096593241929216,0.0,7.318477421303093e-13,0.9998399997948375,0.9998399997948375,0.0,0.092320039779879,1.477358908267424e-05,0.0,0.0,0.0,1600109.613126933,266.6261360679321,0.0,1.0,1284461.8883136506,2598.3146571271227,,,,,,,,,,,,,,,,,,,3.0,15298.29115928756,1547.5165504915044,0.3709976541573688,6.173730061729009,2.9216778942872716
3192.0,-29.988352719513347,5.0700497655810475,35.04353927193804,24.471382714714878,5.017308173680259,-26.487786630200866,-39.98823316125197,1.51674208397255,-6.5239151820241545,-6.5239151819757915,40.08666320065013,41298.16054986764,25778.77795477063,25778.77795477063,67076.93850463827,76971.89159848109,76964.30854844509,25778.77795477063,102743.08650321572,102743.08650321572,102743.08650321572,130146.8093597278,125588.3043612199,4558.504998507908,0.0,90822.21343269343,55148.7864202635,39637.14112492214,27403.722856512093,67040.86398143423,20795.610152329562,1547.5184951338906,0.0,0.8786007579130641,2.7263260617477263,0.001494314320929203,1.0,1.0,-6.5239151820241545,334075.79496473004,1558273.2899522227,4.664430388070279,1558273.2899522227,4.664430388070279,0.7588607672474614,0.0923346162576375,3.9364118579265175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364118579265175,1.284642341224319,1.2849426326025368,3.0642084038542188,6492.689912837775,15298.269181388083,6454.509122799221,0.00032275605022361894,23072.335088568074,2352.723416107241,19292.95970379737,1967.3343806292025,0.8361945000251267,0.8361945000251267,35568.41842519843,35405.22815468563,1.00576483309306,0.8,4292.731291034137,4273.035954225843,1.00576483309306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.736834140043,4632.441516551485,6.20168631871154,5.0700497655810475,-3.709196773698519,8.779246539279566,2.921722862362502,3.5,0.8347779606750005,0.6,0.0002337426814595667,1.0001162869788884,0.00023371550338975814,198.9125921930166,0.0,5.420381008903517e-06,15.361359779232567,0.07743016339082097,7.896074536334974e-05,0.00015478193609621697,0.000609285448641973,0.0923346162656525,0.0923346162656525,0.0923346162656525,0.09232002748006853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487180.0723763024,595.831613811909,0.0,0.0923346162656525,0.0923346162576375,0.0923346162576375,0.37099711373437616,0.37099711373437616,0.5,10.128108505512502,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,27403.722856512093,20795.610152329562,0.7588607672474614,1.0005380975283078,0.6160147423115614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514187944651062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.33566686892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6672220999784,260.6672220999784,-12.482777900021574,244.91679580486885,276.4176483950953,124586.13250359506,124688.09532625503,-101.96282265997907,0.0,nan,276.4176483950953,3.267648395095307,270.1174778770491,-3.0325221229508657,263.8173073590568,-9.33269264094315,257.5171368409145,-15.632863159085503,251.21696632288578,-21.933033677114196,244.91679580486885,-28.233204195131123,1.0,1.0,26022.012520719443,26022.012520719443,275.63189583540293,2.481895835402952,275.63189583540293,275.63189583540293,76962.36256889347,76964.30854844509,-1.945979551615892,0.0,8546.071908451686,8546.071908451686,0.8847013757904102,3956.09391721615,275.63189583540293,2.481895835402952,1.0,0.002,0.1250865020945476,0.004925901129009769,0.00019320910716613722,0.0018067908932720227,0.09660455358306862,0.09660455358306862,0.0,4.381599250091739e-13,0.9998412313172049,0.9998412313172049,0.0,0.09231995641223789,1.4659845399613737e-05,0.0,0.0,0.0,1600109.5530355622,266.6260848179758,0.0,1.0,1284462.0632448196,2598.3139491845877,,,,,,,,,,,,,,,,,,,3.0,15298.269181388083,1547.5184951338906,0.37099711373437616,6.173730061729009,2.921722862362502
3193.0,-29.989466131219153,5.069810796779176,35.043523961543464,24.47125258566814,5.0172275743643295,-26.488796760695408,-39.98920839568598,1.5165582035024023,-6.523962897635272,-6.523962897619354,40.086636690957384,41297.38198872816,25778.676254242266,25778.676254242266,67076.05824297042,76971.64633300556,76964.10124738724,25778.676254242266,102742.7775016295,102742.7775016295,102742.7775016295,130146.49078538646,125588.1896988321,4558.3010865543565,0.0,90822.36794563754,55148.40654050711,39637.73489458937,27403.71328375695,67041.44817834633,20795.598899410157,1547.5194663620568,0.0,0.8786006003638894,2.7263212128952214,0.001494314320929203,1.0,1.0,-6.523962897635272,334075.1656189471,1558272.1448540096,4.6644357474671025,1558272.1448540096,4.6644357474671025,0.758860621700358,0.09233441504783048,3.9364095369398355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364095369398355,1.2846432573671585,1.2849435140435874,3.0642044118982885,6492.68145436218,15298.247223141185,6454.504488955304,0.0003227575284661943,23072.387944736776,2352.728805936459,19292.9458529278,1967.3329682335766,0.8361919840780445,0.8361919840780445,35568.4016477202,35405.22815468563,1.0057642400741211,0.8,4292.729266170256,4273.035954225843,1.0057642400741211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.775080241876,4632.441516551485,6.20160479136202,5.069810796779176,-3.70926647982216,8.779077276601337,2.9217676670804402,3.5,0.834790762022983,0.6,0.00023371550338975814,1.0001158807871366,0.00023368842339131082,198.91351165471082,0.0,5.406060316424309e-06,15.32077493674649,0.07743556945113739,7.895203241381917e-05,0.00015476347097593895,0.0006092124031195975,0.0923344150584139,0.0923344150584139,0.0923344150584139,0.0923199046717649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487182.0421972863,595.8309722905708,0.0,0.0923344150584139,0.09233441504783048,0.09233441504783048,0.37099658316391854,0.37099658316391854,0.5,10.12767319506838,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27403.71328375695,20795.598899410157,0.758860621700358,1.00051624876199,0.6159977612486416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514254876763542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.29508202643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66661457661615,260.66661457661615,-12.483385423383822,244.91571812290042,276.41751103033806,124589.9317124833,124691.50376105412,-101.57204857082917,0.0,nan,276.41751103033806,3.2675110303380848,270.1171524488667,-3.0328475511332726,263.8167938673826,-9.333206132617363,257.516435285833,-15.633564714166994,251.216076704376,-21.93392329562397,244.91571812290042,-28.234281877099562,1.0,1.0,26022.012520719443,26022.012520719443,275.63182386287735,2.481823862877377,275.63182386287735,275.63182386287735,76962.12642033347,76964.10124738724,-1.9748270537675126,0.0,8546.071908451686,8546.071908451686,0.8847015226479239,3956.091584624535,275.63182386287735,2.481823862877377,1.0,0.002,0.12510108254464733,0.004925831020897073,0.00019323160923762162,0.0018067683914298114,0.09661580461881081,0.09661580461881081,0.0,6.674331226586006e-13,0.9998420908464436,0.9998420908464436,0.0,0.09231983459850615,1.4580449324328368e-05,0.0,0.0,0.0,1600109.4970882332,266.6260371023647,0.0,1.0,1284462.2261121785,2598.313290064269,,,,,,,,,,,,,,,,,,,3.0,15298.247223141185,1547.5194663620568,0.37099658316391854,6.173730061729009,2.9217676670804402
3194.0,-29.990576057944182,5.069572695717825,35.04350874824533,24.471122316923015,5.017146548496718,-26.48980379730508,-39.990183141175635,1.51637428748689,-6.52400912654673,-6.524009126543885,40.08660887233403,41296.61625758236,25778.572125393017,25778.572125393017,67075.18838297538,76971.40239335358,76963.87783289482,25778.572125393017,102742.44995828785,102742.44995828785,102742.44995828785,130146.1467350072,125588.04877369873,4558.097961308472,0.0,90822.52225920181,55148.03808190791,39638.315752548784,27403.69677671936,67042.01252926815,20795.582725415563,1547.5200707392785,0.0,0.8786004558381055,2.7263165151273427,0.001494314320929203,1.0,1.0,-6.52400912654673,334074.55588289554,1558270.9432159602,4.664440663844471,1558270.9432159602,4.664440663844471,0.7588604885995645,0.09233421266592814,3.9364072215961756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364072215961756,1.2846441734749863,1.2849443955755615,3.0642004244242367,6492.673005383149,15298.225306036027,6454.499868235986,0.0003227590055488995,23072.440717242192,2352.7341872343964,19292.932041288543,1967.3315598383285,0.836189472874918,0.836189472874918,35568.384911031135,35405.22815468563,1.0057636484969912,0.8,4292.727246229194,4273.035954225843,1.0057636484969912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.813203163221,4632.441516551485,6.201522865106431,5.069572695717825,-3.7093349291860007,8.778907624903825,2.921812327767844,3.5,0.834803522219384,0.6,0.00023368842339131082,1.0001155191110247,0.0002336614310305174,198.91442824594992,0.0,5.386577586758769e-06,15.26556088087435,0.07744095602872414,7.894332472078777e-05,0.00015474509867052306,0.0006091397239132597,0.09233421267764994,0.09233421267764994,0.09233421267764994,0.0923197664627604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487183.9964122278,595.8303357763494,0.0,0.09233421267764994,0.09233421266592814,0.09233421266592814,0.3709960578573332,0.3709960578573332,0.5,10.127239810149552,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27403.69677671936,20795.582725415563,0.7588604885995645,1.0004948516975494,0.6159811541987009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514321575071942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.23986797056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66600924363786,260.66600924363786,-12.483990756362118,244.9146439318959,276.41737455538566,124593.7048864327,124694.91072561733,-101.20583918464564,0.0,nan,276.41737455538566,3.267374555385686,270.1168284307002,-3.033171569299782,263.81628230602746,-9.333717693972517,257.5157361812416,-15.63426381875837,251.21519005657638,-21.934809943423602,244.9146439318959,-28.235356068104068,1.0,1.0,26022.012520719443,26022.012520719443,275.63175149159235,2.4817514915923766,275.63175149159235,275.63175149159235,76961.8912579001,76963.87783289482,-1.9865749947202858,0.0,8546.071908451686,8546.071908451686,0.8847016691483687,3956.0892577041564,275.63175149159235,2.4817514915923766,1.0,0.002,0.12511559826655105,0.004925761456840803,0.00019325401191577638,0.0018067459889402216,0.09662700595788819,0.09662700595788819,0.0,8.559979981781485e-13,0.9998427915227349,0.9998427915227349,0.0,0.09231969694495547,1.451572097268068e-05,0.0,0.0,0.0,1600109.4428840526,266.62599087345325,0.0,1.0,1284462.383904958,2598.312651480888,,,,,,,,,,,,,,,,,,,3.0,15298.225306036027,1547.5200707392785,0.3709960578573332,6.173730061729009,2.921812327767844
3195.0,-29.99168150700894,5.069335191780319,35.043493462804186,24.470924504008167,5.016993721535271,-26.490813984136782,-39.99115830576045,1.5161261986662917,-6.524069812187577,-6.524069812186551,40.08657636379632,41295.88971722992,25778.500471798463,25778.500471798463,67074.39018902837,76971.2097219857,76963.5434671848,25778.500471798463,102742.04393898326,102742.04393898326,102742.04393898326,130145.71620747923,125587.82130110668,4557.89490637255,0.0,90822.70386615211,55147.68457123493,39638.91032768575,27403.672268495968,67042.58259618172,20795.55988829282,1547.5206400486845,0.0,0.8786002508756476,2.7263103482807476,0.001494314320929203,1.0,1.0,-6.524069812187577,334073.75547119556,1558269.5389961032,4.664447636116271,1558269.5389961032,4.664447636116271,0.7588603339195521,0.0923340113064566,3.936406669733105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936406669733105,1.2846453895466918,1.2849455772540468,3.0641970942052192,6492.665949048665,15298.203421632928,6454.494279298557,0.00032276012216534686,23072.49008708494,2352.739221557305,19292.915335580557,1967.3298563302003,0.8361869595679211,0.8361869595679211,35568.38092183443,35405.22815468563,1.0057635074943498,0.8,4292.726764775414,4273.035954225843,1.0057635074943498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.8512093233885,4632.441516551485,6.201448927009932,5.069335191780319,-3.709414256064511,8.778749447844831,2.921856851942301,3.5,0.834816243412086,0.6,0.0002336614310305174,1.0001150541016064,0.00023363455041721493,198.91534114688687,0.0,5.369170014232069e-06,15.216227820333684,0.07744632519873837,7.893461417228939e-05,0.00015472681685822803,0.0006090676738673014,0.09233401130868936,0.09233401130868936,0.09233401130868936,0.09231957006460174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487185.9272453433,595.829706630862,0.0,0.09233401130868936,0.0923340113064566,0.0923340113064566,0.3709955361253736,0.3709955361253736,0.5,10.12680657283261,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27403.672268495968,20795.55988829282,0.7588603339195521,1.0004744386569688,0.6159650794774402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514388065197117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.19053491002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66539958248535,260.66539958248535,-12.484600417514628,244.9135727178109,276.41722644716543,124596.71738782541,124698.6468588787,-101.92947105331301,0.0,nan,276.41722644716543,3.2672264471654557,270.1164957013056,-3.0335042986943677,263.8157649554526,-9.33423504454737,257.5150342095105,-15.634965790489503,251.21430346366702,-21.935696536332955,244.9135727178109,-28.236427282189084,1.0,1.0,26022.012520719443,26022.012520719443,275.63165168087403,2.4816516808740516,275.63165168087403,275.63165168087403,76961.54050226625,76963.5434671848,-2.002964918559883,0.0,8546.071908451686,8546.071908451686,0.8847017040668052,3956.0887030817703,275.63165168087403,2.4816516808740516,1.0,0.002,0.12513011170378766,0.004925689261318639,0.000193276405318166,0.0018067235947192427,0.096638202659083,0.096638202659083,0.0,3.7408444397701857e-14,0.9998428159133245,0.9998428159133245,0.0,0.09231949786922031,1.4513437236293675e-05,0.0,0.0,0.0,1600109.3717290664,266.6259301878124,0.0,1.0,1284462.5910427147,2598.3118131999745,,,,,,,,,,,,,,,,,,,3.0,15298.203421632928,1547.5206400486845,0.3709955361253736,6.173730061729009,2.921856851942301
3196.0,-29.992783746320256,5.069098833861363,35.043477934781734,24.470825178455584,5.016947442881042,-26.49181062738123,-39.99212390100581,1.5159743237831953,-6.524100437348864,-6.524100437364138,40.08653879207276,41295.11718493449,25778.362948891532,25778.362948891532,67073.48013382603,76970.94654576984,76963.2293784662,25778.362948891532,102741.59232735774,102741.59232735774,102741.59232735774,130145.19419893855,125587.50385802274,4557.690340915813,0.0,90822.84891127476,55147.31935460632,39639.47728518716,27403.601871580817,67043.07915676798,20795.505680764196,1547.51830335279,0.0,0.8786002278930124,2.726307236170287,0.001494314320929203,1.0,1.0,-6.524100437348864,334073.35154199036,1558267.9160705595,4.664448417923864,1558267.9160705595,4.664448417923864,0.7588603052334659,0.09233378637186573,3.9364041432465435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364041432465435,1.2846461553854271,1.284946308737864,3.0641933008124873,6492.657911304662,15298.181589934733,6454.489409199939,0.00032276149521347577,23072.541742720743,2352.7444889662365,19292.90077852988,1967.3283719241415,0.8361844565571838,0.8361844565571838,35568.36265887539,35405.22815468563,1.005762861969586,0.8,4292.7245606297365,4273.035954225843,1.005762861969586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.889030274544,4632.441516551485,6.20135942074667,5.069098833861363,-3.7094706616587536,8.778569495520117,2.9219011594140167,3.5,0.8348289026897191,0.6,0.00023363455041721493,1.000114721051622,0.0002336077506903887,198.9162514045064,0.0,5.346966365298187e-06,15.153302679255061,0.07745167216510367,7.892598997635188e-05,0.00015470856044086305,0.0006089954183151217,0.0923337863759421,0.0923337863759421,0.0923337863759421,0.0923193228671845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487187.8368231086,595.8290841447092,0.0,0.0923337863759421,0.09233378637186573,0.09233378637186573,0.3709950108577519,0.3709950108577519,0.5,10.12637266747205,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,27403.601871580817,20795.505680764196,0.7588603052334659,1.000453454367556,0.6159489943529206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514454287666378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.12760976894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66479635808906,260.66479635808906,-12.485203641910914,244.912505462418,276.4170872537639,124600.93519196565,124701.78849901377,-100.8533070481272,0.0,nan,276.4170872537639,3.2670872537639184,270.1161708955143,-3.033829104485676,263.81525453726886,-9.33474546273112,257.5143381789033,-15.635661821096676,251.2134218206659,-21.936578179334077,244.912505462418,-28.237494537581966,1.0,1.0,26022.012520719443,26022.012520719443,275.6315843032888,2.4815843032887983,275.6315843032888,275.6315843032888,76961.39319634819,76963.2293784662,-1.836182118015131,0.0,8546.071908451686,8546.071908451686,0.8847018639270309,3956.086163962776,275.6315843032888,2.4815843032887983,1.0,0.002,0.1251446419891697,0.004925622483748013,0.00019329883668089701,0.0018067011633343913,0.0966494183404485,0.0966494183404485,0.0,1.52881179937836e-14,0.9998426330587661,0.9998426330587661,0.0,0.09231925608633185,1.4530285533886372e-05,0.0,0.0,0.0,1600109.3358205038,266.6258995626511,0.0,1.0,1284462.6955752776,2598.311390159661,,,,,,,,,,,,,,,,,,,3.0,15298.181589934733,1547.51830335279,0.3709950108577519,6.173730061729009,2.9219011594140167
3197.0,-29.993882860059554,5.068863255313374,35.04346270012401,24.47070825090634,5.016877682561944,-26.492806805776127,-39.99308558469636,1.5158016279958066,-6.524150238443212,-6.524150238438534,40.086516202398,41294.33649845442,25778.269424057475,25778.269424057475,67072.6059225119,76970.69628144063,76963.06729514198,25778.269424057475,102741.33671919946,102741.33671919946,102741.33671919946,130144.94773381851,125587.45871338152,4557.4890204369885,0.0,90822.99444270803,55146.93358150102,39640.06762356335,27403.611014619048,67043.6786381824,20795.507828006987,1547.520218305039,0.0,0.8786000441531534,2.726302175419033,0.001494314320929203,1.0,1.0,-6.524150238443212,334072.69469348603,1558266.9403018565,4.66445466826188,1558266.9403018565,4.66445466826188,0.7588601304008138,0.09233359235006816,3.9364010769655056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9364010769655056,1.2846470184400232,1.2849471375641284,3.06418885535232,6492.648491908008,15298.159785690297,6454.485528530794,0.00032276322776452507,23072.596685884888,2352.750091609764,19292.889178950114,1967.3271890961862,0.8361819625943063,0.8361819625943063,35568.34049395523,35405.22815468563,1.0057620785257424,0.8,4292.721885558689,4273.035954225843,1.0057620785257424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.926808210476,4632.441516551485,6.201280564560821,5.068863255313374,-3.709541426814407,8.778404682127782,2.9219454167614325,3.5,0.8348415476461236,0.6,0.0002336077506903887,1.0001143967549486,0.00023358102977856445,198.91715908826458,0.0,5.3309011989406915e-06,15.107773997797919,0.07745700306630261,7.891740158221697e-05,0.0001546903491081717,0.0006089232568255771,0.09233359235452968,0.09233359235452968,0.09233359235452968,0.09231924643031782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487189.801828883,595.8284443766735,0.0,0.09233359235452968,0.09233359235006816,0.09233359235006816,0.37099447878552366,0.37099447878552366,0.5,10.12594228950797,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27403.611014619048,20795.507828006987,0.7588601304008138,1.0004314692289724,0.6159318423040209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514520318428301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.08208108749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66419654956997,260.66419654956997,-12.485803450430012,244.91144177235017,276.41695132679894,124604.78863273496,124705.07083645523,-100.28220372024052,0.0,nan,276.41695132679894,3.26695132679896,270.11584941591815,-3.0341505840818286,263.81474750504884,-9.335252494951135,257.51364559407864,-15.636354405921338,251.21254368322522,-21.937456316774757,244.91144177235017,-28.238558227649804,1.0,1.0,26022.012520719443,26022.012520719443,275.63151553638704,2.4815155363870645,275.63151553638704,275.63151553638704,76961.18156441854,76963.06729514198,-1.8857307234429754,0.0,8546.071908451686,8546.071908451686,0.8847020579420438,3956.083082350333,275.63151553638704,2.4815155363870645,1.0,0.002,0.12515905771087696,0.00492555268888584,0.0001933210834664181,0.001806678916498682,0.09666054173320904,0.09666054173320904,0.0,-3.4900034251439394e-14,0.9998438734881795,0.9998438734881795,0.0,0.09231917662837069,1.4415721697472982e-05,0.0,0.0,0.0,1600109.2774277793,266.62584976155676,0.0,1.0,1284462.8655608261,2598.310702233183,,,,,,,,,,,,,,,,,,,3.0,15298.159785690297,1547.520218305039,0.37099447878552366,6.173730061729009,2.9219454167614325
3198.0,-29.99497845328896,5.068628513233343,35.043447623631074,24.470582173112803,5.0167990747329565,-26.49380070050328,-39.99404691914094,1.5156213216402081,-6.524196642717072,-6.524196642734158,40.08649029764824,41293.57451252725,25778.169047790656,25778.169047790656,67071.7435603179,76970.45442340452,76962.86674497621,25778.169047790656,102741.03579276687,102741.03579276687,102741.03579276687,130144.63775284238,125587.34921761093,4557.288535231442,0.0,90823.14525522958,55146.56327705534,39640.64664241582,27403.60196007551,67044.24860249134,20795.49705119567,1547.5211784884,0.0,0.8785998914026363,2.7262974598569487,0.001494314320929203,1.0,1.0,-6.524196642717072,334072.0826480593,1558265.821337326,4.664459864426742,1558265.821337326,4.664459864426742,0.7588599878765123,0.09233339441461866,3.936398512941544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936398512941544,1.284647916928622,1.2849480019338813,3.06418471634844,6492.639721855453,15298.138007320176,6454.4812015239895,0.00032276479256904773,23072.650026828804,2352.7555308722963,19292.87624523721,1967.325870224512,0.8361794688864744,0.8361794688864744,35568.32195964809,35405.22815468563,1.0057614234100622,0.8,4292.71964866417,4273.035954225843,1.0057614234100622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.964450350814,4632.441516551485,6.201200264201247,5.068628513233343,-3.7096095045026924,8.778238017736037,2.9219895152892246,3.5,0.8348541472254928,0.6,0.00023358102977856445,1.0001140313412242,0.00023355439725739638,198.91806387194282,0.0,5.315247868326758e-06,15.063412458838032,0.07746231831417094,7.890881717056706e-05,0.00015467221260799738,0.0006088514677034992,0.0923333944151451,0.0923333944151451,0.0923333944151451,0.0923191279804076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487191.7393229755,595.8278133870399,0.0,0.0923333944151451,0.09233339441461866,0.09233339441461866,0.3709939567240436,0.3709939567240436,0.5,10.125514295081297,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,27403.60196007551,20795.49705119567,0.7588599878765123,1.0004101016627032,0.6159152406548531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514586162520924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.03771954853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.663599051598,260.663599051598,-12.486400948401979,244.91038152701861,276.41681657618557,124608.52153594626,124708.41743916637,-99.89590322010153,0.0,nan,276.41681657618557,3.2668165761855903,270.11552956635967,-3.0344704336403083,263.8142425565411,-9.335757443458874,257.512955546643,-15.637044453356964,251.2116685368398,-21.938331463160182,244.91038152701861,-28.239618472981363,1.0,1.0,26022.012520719443,26022.012520719443,275.63144566515035,2.4814456651503747,275.63144566515035,275.63144566515035,76960.94882748915,76962.86674497621,-1.9179174870660063,0.0,8546.071908451686,8546.071908451686,0.8847022201773639,3956.0805055062515,275.63144566515035,2.4814456651503747,1.0,0.002,0.1251733930235852,0.004925483851436838,0.00019334320739717727,0.0018066567920082689,0.09667160369858863,0.09667160369858863,0.0,-5.945539199858629e-13,0.9998447439995621,0.9998447439995621,0.0,0.09231905910109499,1.4335313523665547e-05,0.0,0.0,0.0,1600109.223017861,266.6258033572829,0.0,1.0,1284463.0239519938,2598.3100612290455,,,,,,,,,,,,,,,,,,,3.0,15298.138007320176,1547.5211784884,0.3709939567240436,6.173730061729009,2.9219895152892246
3199.0,-29.996070538651928,5.068394626920794,35.04343264797338,24.470455990545474,5.016719864521443,-26.494791498330127,-39.995003992784746,1.5154408239381647,-6.524241610498677,-6.52424161053001,40.086463054721264,41292.8096582619,25778.066355599916,25778.066355599916,67070.87601386181,76970.21387077193,76962.64949336067,25778.066355599916,102740.7158489606,102740.7158489606,102740.7158489606,130144.30170344097,125587.21285770343,4557.088845737543,0.0,90823.29560805112,55146.18834318502,39641.23029429567,27403.585854480374,67044.81614877604,20795.481266597817,1547.5217673029588,0.0,0.8785997515148477,2.726292890276038,0.001494314320929203,1.0,1.0,-6.524241610498677,334071.48954996257,1558264.64457105,4.664464623036925,1558264.64457105,4.664464623036925,0.7588598578677557,0.09233319532972632,3.936395908991142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936395908991142,1.2846488161308538,1.2849488671309426,3.064180544568518,6492.630882354399,15298.116262840478,6454.47693991697,0.0003227663764706317,23072.703485084203,2352.760982097271,19292.863507008642,1967.3245712866926,0.8361769794112289,0.8361769794112288,35568.30313672616,35405.22815468563,1.0057607580930588,0.8,4292.717376936903,4273.035954225843,1.0057607580930588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.001972509136,4632.441516551485,6.201119587162588,5.068394626920794,-3.709676364288468,8.778070991209262,2.922033473520604,3.5,0.8348667067201726,0.6,0.00023355439725739638,1.00011366723382,0.00023352785279234954,198.91896576591284,0.0,5.297689546780592e-06,15.013652175576198,0.07746761600371772,7.890027166406664e-05,0.00015465412559332974,0.0006087798672941854,0.09233319533364628,0.09233319533364628,0.09233319533364628,0.09231899367078576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487193.660980826,595.8271874779765,0.0,0.09233319533364628,0.09233319532972632,0.09233319532972632,0.3709934401205758,0.3709934401205758,0.5,10.125088244582873,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,27403.585854480374,20795.481266597817,0.7588598578677557,1.0003886932142216,0.6158986187184247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451465179627972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.987959265265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6630037082236,260.6630037082236,-12.486996291776393,244.9093247005767,276.416682715878,124612.22549742126,124711.76117647642,-99.53567905515229,0.0,nan,276.416682715878,3.266682715878005,270.1152111128226,-3.034788887177399,263.8137395097751,-9.336260490224902,257.51226790666215,-15.637732093337831,251.2107963036268,-21.93920369637317,244.9093247005767,-28.240675299423287,1.0,1.0,26022.012520719443,26022.012520719443,275.6313752761297,2.481375276129711,275.6313752761297,275.6313752761297,76960.71697539899,76962.64949336067,-1.9325179616862442,0.0,8546.071908451686,8546.071908451686,0.8847023849389606,3956.077888536098,275.6313752761297,2.481375276129711,1.0,0.002,0.12518766299831677,0.0049254155540748926,0.00019336523097336468,0.001806634768806957,0.09668261548668233,0.09668261548668233,0.0,-2.1967844210379894e-13,0.9998454513004339,0.9998454513004339,0.0,0.09231892535446133,1.4269975264992256e-05,0.0,0.0,0.0,1600109.170292227,266.6257583895013,0.0,1.0,1284463.177439968,2598.309440068212,,,,,,,,,,,,,,,,,,,3.0,15298.116262840478,1547.5217673029588,0.3709934401205758,6.173730061729009,2.922033473520604
3200.0,-29.997159013010283,5.068161587542863,35.04341776058037,24.470324848685436,5.016638291321665,-26.495779282628487,-39.9959605774842,1.5152585605122866,-6.524286645397467,-6.5242866454273925,40.086435650692664,41292.066752755636,25777.964723496367,25777.964723496367,67070.031476252,76969.97907141213,76962.42805940239,25777.964723496367,102740.39278289875,102740.39278289875,102740.39278289875,130143.96164729902,125587.07162912136,4556.890018177659,0.0,90823.45223229978,55145.835847716,39641.79598287086,27403.568864400266,67045.36484727112,20795.4648440548,1547.5223144199476,0.0,0.878599611875958,2.726288313880847,0.001494314320929203,1.0,1.0,-6.524286645397467,334070.8955674645,1558263.4608456525,4.6644693731811975,1558263.4608456525,4.6644693731811975,0.7588597290723693,0.09233299718441504,3.9363941232608535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363941232608535,1.284649723411007,1.2849497405208912,3.0641769904475784,6492.62335159861,15298.094552115264,6454.47176988403,0.0003227676217156079,23072.75374069071,2352.7661067429462,19292.84805343421,1967.3229954606527,0.8361744883277489,0.8361744883277489,35568.29022839059,35405.22815468563,1.0057603018337062,0.8,4292.715819037552,4273.035954225843,1.0057603018337062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.039380847149,4632.441516551485,6.201039336375775,5.068161587542863,-3.7097431429179233,8.777904730460786,2.922077298671707,3.5,0.8348792281919163,0.6,0.00023352785279234954,1.0001132923811022,0.0002335013988628817,198.9198646849281,0.0,5.280197533925908e-06,14.964079811146023,0.07747289620125165,7.8891731378156e-05,0.00015463612141419355,0.0006087087195786833,0.09233299719019297,0.09233299719019297,0.09233299719019297,0.0923188566689823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487195.57301859115,595.8265646868123,0.0,0.09233299719019297,0.09233299718441504,0.09233299718441504,0.37099292723519717,0.37099292723519717,0.5,10.124664028890038,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,27403.568864400266,20795.4648440548,0.7588597290723693,1.0003679095346423,0.6158824975718855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514717220456677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.93838690083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66241024111105,260.66241024111105,-12.48758975888893,244.9082712736025,276.4165492086166,124615.91083418042,124715.13281457007,-99.22198038965777,0.0,nan,276.4165492086166,3.2665492086165955,270.11489362162087,-3.035106378379112,263.81323803462294,-9.336761965377036,257.51158244760205,-15.638417552397925,251.2099268606011,-21.94007313939889,244.9082712736025,-28.24172872639747,1.0,1.0,26022.012520719443,26022.012520719443,275.63130433061974,2.481304330619764,275.63130433061974,275.63130433061974,76960.48120727082,76962.42805940239,-1.9468521315720864,0.0,8546.071908451686,8546.071908451686,0.8847024979287269,3956.0760938771577,275.63130433061974,2.481304330619764,1.0,0.002,0.1252018715666996,0.004925347503014074,0.0001933871596703906,0.0018066128403904176,0.09669357983519529,0.09669357983519529,0.0,6.080812936515301e-14,0.9998461160276442,0.9998461160276442,0.0,0.09231878861602878,1.4208568386257296e-05,0.0,0.0,0.0,1600109.1174878683,266.6257133546025,0.0,1.0,1284463.331156992,2598.308817980639,,,,,,,,,,,,,,,,,,,3.0,15298.094552115264,1547.5223144199476,0.37099292723519717,6.173730061729009,2.922077298671707
3201.0,-29.998243950363804,5.067929394119189,35.0434029422385,24.47019360205161,5.016556440926549,-26.496763911270985,-39.99690912952644,1.5150764013926459,-6.524331328523829,-6.524331328531713,40.08640786869554,41291.306592719346,25777.863208990817,25777.863208990817,67069.16980171016,76969.74570158348,76962.20084484882,25777.863208990817,102740.06405383964,102740.06405383964,102740.06405383964,130143.61376689377,125586.92182179495,4556.691945098825,0.0,90823.60892624449,55145.46475891598,39642.38240814279,27403.54971305413,67045.93212119692,20795.446885895344,1547.522748890028,0.0,0.878599475577876,2.726283773238368,0.001494314320929203,1.0,1.0,-6.524331328523829,334070.30622544757,1558262.260794774,4.664474009681003,1558262.260794774,4.664474009681003,0.7588596040895057,0.09233279931793739,3.936392379492712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936392379492712,1.284650630017578,1.2849506133533646,3.0641734706025483,6492.61589346936,15298.072877327664,6454.466565858104,0.0003227688492434614,23072.803768091086,2352.7712081180716,19292.83249825246,1967.3214092735502,0.8361720011216757,0.8361720011216757,35568.27762338161,35405.22815468563,1.0057598562958059,0.8,4292.7142977465055,4273.035954225843,1.0057598562958059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.076674309923,4632.441516551485,6.200959286677087,5.067929394119189,-3.709809524102644,8.777738918221832,2.922120989504233,3.5,0.8348917112869236,0.6,0.0002335013988628817,1.0001129252212138,0.00023347503364305966,198.92076069003116,0.0,5.2622120701305135e-06,14.913109006749876,0.07747815841332178,7.88832636508299e-05,0.0001546181352120518,0.0006086376491800944,0.0923327993246799,0.0923327993246799,0.0923327993246799,0.09231871450877654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487197.47517505777,595.8259450878343,0.0,0.0923327993246799,0.09233279931793739,0.09233279931793739,0.37099241764889146,0.37099241764889146,0.5,10.124241484666598,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27403.54971305413,20795.446885895344,0.7588596040895057,1.000346593443898,0.6158659487063032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514782428867543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.88741609644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6618186055054,260.6618186055054,-12.488181394494575,244.9072212364426,276.41641597457163,124619.5801712276,124718.49594316076,-98.91577193314633,0.0,nan,276.41641597457163,3.2664159745716574,270.1145770269305,-3.035422973069501,263.81273807934576,-9.337261920654214,257.51089913168556,-15.639100868314415,251.20906018405617,-21.940939815943807,244.9072212364426,-28.242778763557368,1.0,1.0,26022.012520719443,26022.012520719443,275.631233060499,2.4812330604990507,275.631233060499,275.631233060499,76960.24679812175,76962.20084484882,-1.9540467270708177,0.0,8546.071908451686,8546.071908451686,0.884702608263385,3956.0743413901755,275.631233060499,2.4812330604990507,1.0,0.002,0.12521602411950947,0.004925279751907821,0.00019340900198138713,0.001806590998231715,0.09670450099069357,0.09670450099069357,0.0,2.1310210540637087e-13,0.9998467223712542,0.9998467223712542,0.0,0.09231864676540247,1.4152552534918992e-05,0.0,0.0,0.0,1600109.0650959406,266.62566867147615,0.0,1.0,1284463.4836732773,2598.3082007526264,,,,,,,,,,,,,,,,,,,3.0,15298.072877327664,1547.522748890028,0.37099241764889146,6.173730061729009,2.922120989504233
3202.0,-29.999326199513387,5.067697789130232,35.04338803440155,24.470004136115335,5.0164094115127735,-26.49775263842531,-39.99786578407509,1.514835850370152,-6.5243897578534416,-6.524389757909489,40.08637564929157,41290.59884718886,25777.792598020573,25777.792598020573,67068.39144520943,76969.55507326803,76961.86866615129,25777.792598020573,102739.66126417187,102739.66126417187,102739.66126417187,130143.18430400777,125586.69043844855,4556.493865559209,0.0,90823.78421864133,55145.122174217206,39642.95782713792,27403.523039835905,67046.48086697383,20795.422654470123,1547.523154083318,0.0,0.8785992817292897,2.7262778357331814,0.001494314320929203,1.0,1.0,-6.5243897578534416,334069.53558098484,1558260.8690707625,4.664480603898138,1558260.8690707625,4.664480603898138,0.7588594584805854,0.09233260225120928,3.936391405363544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936391405363544,1.2846518095504966,1.2849517592898294,3.0641698988778123,6492.608325413241,15298.05123711558,6454.461456164212,0.000322770106397,23072.854009103125,2352.776331275525,19292.817225035476,1967.319851838852,0.8361695184056434,0.8361695184056434,35568.27058178734,35405.22815468563,1.005759607402932,0.8,4292.713447900676,4273.035954225843,1.005759607402932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.1138538519435,4632.441516551485,6.200886842234333,5.067697789130232,-3.7098862448725405,8.777584034002773,2.9221645471339963,3.5,0.834904156323999,0.6,0.00023347503364305966,1.000112646404845,0.00023344873648217934,198.92165448215056,0.0,5.244589582757216e-06,14.863166877533951,0.07748340300290454,7.887472444344357e-05,0.0001546003091996161,0.0006085673283999153,0.09233260225325884,0.09233260225325884,0.09233260225325884,0.0923185172536646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487199.35590937425,595.8253322331524,0.0,0.09233260225325884,0.09233260225120928,0.09233260225120928,0.3709919107242326,0.3709919107242326,0.5,10.123818934668662,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,27403.523039835905,20795.422654470123,0.7588594584805854,1.0003267968423142,0.61585035207311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514847425940003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.83747396722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66122278742324,260.66122278742324,-12.488777212576736,244.9061738445542,276.41627173029724,124622.52950187883,124722.14454563257,-99.61504375373312,0.0,nan,276.41627173029724,3.2662717302972624,270.11425215312727,-3.0357478468727095,263.8122325760267,-9.337767423973276,257.5102129988454,-15.63978700115456,251.20819342168863,-21.941806578311343,244.9061738445542,-28.243826155445788,1.0,1.0,26022.012520719443,26022.012520719443,275.6311357619541,2.4811357619541354,275.6311357619541,275.6311357619541,76959.91053360111,76961.86866615129,-1.9581325501785614,0.0,8546.071908451686,8546.071908451686,0.8847026699001359,3956.0733623903616,275.6311357619541,2.4811357619541354,1.0,0.002,0.12523017938929806,0.00492520948001568,0.0001934308430203073,0.0018065691570064587,0.09671542151015365,0.09671542151015365,0.0,2.6765915872584145e-14,0.9998466926150154,0.9998466926150154,0.0,0.09231844698140931,1.4155269799960396e-05,0.0,0.0,0.0,1600108.9965862534,266.62561024214654,0.0,1.0,1284463.6831092234,2598.3073936427118,,,,,,,,,,,,,,,,,,,3.0,15298.05123711558,1547.523154083318,0.3709919107242326,6.173730061729009,2.9221645471339963
