time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3203.0,-30.000403014676117,5.067467083319327,35.04337277032248,24.469859478436433,5.016310371005667,-26.498731676080073,-39.998813428077824,1.5146390324817034,-6.524431204082134,-6.524431204052687,40.08633555262509,41289.8681388416,25777.684696862965,25777.684696862965,67067.55283570457,76969.33416892977,76961.47810425035,25777.684696862965,102739.16280111331,102739.16280111331,102739.16280111331,130142.61227487629,125586.31849749199,4556.293777384306,0.0,90823.94290505277,55144.769549619115,39643.52595048184,27403.449473762976,67046.97542424481,20795.36552953112,1547.5209194426589,0.0,0.8785992097623816,2.7262736240326606,0.001494314320929203,1.0,1.0,-6.524431204082134,334068.98893330444,1558259.1370858017,4.664483052022832,1558259.1370858017,4.664483052022832,0.758859411091342,0.09233238358721035,3.9363895306391767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363895306391767,1.2846527843976931,1.2849527005801606,3.0641661143362913,6492.60030642389,15298.029614592604,6454.456673580921,0.00032277148114355774,23072.90531034034,2352.781562545858,19292.80292957397,1967.3183941074649,0.8361670396544174,0.8361670396544174,35568.257030145774,35405.22815468563,1.0057591284053302,0.8,4292.711812361105,4273.035954225843,1.0057591284053302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.150854369562,4632.441516551485,6.200805695989638,5.067467083319327,-3.7099500028141965,8.777417086133523,2.9222078952858594,3.5,0.8349165415102455,0.6,0.00023344873648217934,1.0001120817652585,0.00023342257406802662,198.92254379355967,0.0,5.2310747504973005e-06,14.82486584290935,0.07748863407765504,7.886626650776222e-05,0.00015458246997441714,0.0006084968164276405,0.09233238358859644,0.09233238358859644,0.09233238358859644,0.0923182337644216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487201.20793720434,595.8247283217977,0.0,0.09233238358859644,0.09233238358721035,0.09233238358721035,0.3709913997521901,0.3709913997521901,0.5,10.123394439941674,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,27403.449473762976,20795.36552953112,0.758859411091342,1.0003069103614228,0.6158349109348608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514912262519752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.799172932595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6606284039315,260.6606284039315,-12.489371596068452,244.90512999184688,276.4161268160188,124626.07138273945,124725.44657680261,-99.37519406316665,0.0,nan,276.4161268160188,3.2661268160188115,270.1139274511686,-3.0360725488313847,263.8117280863734,-9.338271913626556,257.50952872151134,-15.640471278488633,251.20732935666996,-21.94267064333002,244.90512999184688,-28.2448700081531,1.0,1.0,26022.012520719443,26022.012520719443,275.6310486150603,2.481048615060331,275.6310486150603,275.6310486150603,76959.68291512805,76961.47810425035,-1.795189122291049,0.0,8546.071908451686,8546.071908451686,0.8847027885208651,3956.071478292373,275.6310486150603,2.481048615060331,1.0,0.002,0.1252443966449547,0.004925142047206377,0.00019345278654979073,0.0018065472134714794,0.09672639327489536,0.09672639327489536,0.0,2.1269878219820626e-14,0.999846020918043,0.999846020918043,0.0,0.0923181663315507,1.4217255659662351e-05,0.0,0.0,0.0,1600108.947989597,266.62556879591784,0.0,1.0,1284463.8245769767,2598.3068211281757,,,,,,,,,,,,,,,,,,,3.0,15298.029614592604,1547.5209194426589,0.3709913997521901,6.173730061729009,2.9222078952858594
3204.0,-30.00148116944904,5.067237384731751,35.04335756436938,24.469791061151795,5.016292244339377,-26.49970382804176,-39.99975248062981,1.514514902789726,-6.524466189715213,-6.524466189717885,40.086306701887246,41289.076185582,25777.56382887423,25777.56382887423,67066.64001445624,76969.05628707253,76961.26619506975,25777.56382887423,102738.83002394398,102738.83002394398,102738.83002394398,130142.24893050679,125586.15379962421,4556.095130882575,0.0,90824.07023449922,55144.38314038135,39644.09677124207,27403.4189065628,67047.51567780487,20795.33987895691,1547.5205823492647,0.0,0.878599130024769,2.7262700688517802,0.001494314320929203,1.0,1.0,-6.524466189715213,334068.5274970617,1558257.8908730878,4.664485764486729,1558257.8908730878,4.664485764486729,0.7588593215270912,0.09233217596866014,3.9363856876335936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363856876335936,1.2846534189927195,1.2849533017119554,3.0641616092222477,6492.590760627831,15298.008064855527,6454.453004888773,0.0003227732545626649,23072.960182694704,2352.787157968797,19292.79196360763,1967.317275890098,0.8361645757997582,0.8361645757997582,35568.229250573124,35405.22815468563,1.0057581465060756,0.8,4292.708459660985,4273.035954225843,1.0057581465060756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.187756716431,4632.441516551485,6.200721578482355,5.067237384731751,-3.710008687967735,8.777246072699485,2.922251128681453,3.5,0.8349288939089866,0.6,0.00023342257406802662,1.0001122221987484,0.00023339638181287968,198.9234342183423,0.0,5.204293975038368e-06,14.748969125258736,0.07749383837163007,7.88578860798258e-05,0.00015456468798820083,0.0006084262256103057,0.09233217597516688,0.09233217597516688,0.09233217597516688,0.09231808488954389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487203.1058376852,595.8241100510685,0.0,0.09233217597516688,0.09233217596866014,0.09233217596866014,0.3709908769584244,0.3709908769584244,0.5,10.122971707747647,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27403.4189065628,20795.33987895691,0.7588593215270912,1.0002852355744734,0.6158181368567869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451497677410317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.72327621494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66004242820367,260.66004242820367,-12.48995757179631,244.9040895390125,276.4159953173943,124630.42670313611,124728.39619747252,-97.9694943364176,0.0,nan,276.4159953173943,3.2659953173942995,270.11361416170234,-3.036385838297633,263.81123300605435,-9.338766993945626,257.5088518503736,-15.64114814962636,251.2064706946851,-21.943529305314883,244.9040895390125,-28.24591046098749,1.0,1.0,26022.012520719443,26022.012520719443,275.63098883330366,2.480988833303684,275.63098883330366,275.63098883330366,76959.59870970206,76961.26619506975,-1.6674853676959174,0.0,8546.071908451686,8546.071908451686,0.8847030316819824,3956.0676160717617,275.63098883330366,2.480988833303684,1.0,0.002,0.1252585537124672,0.004925076047745349,0.00019347463967774958,0.0018065253605893253,0.09673731983887479,0.09673731983887479,0.0,2.6707499059530626e-13,0.9998466724388392,0.9998466724388392,0.0,0.09231801890130219,1.4157067357946417e-05,0.0,0.0,0.0,1600108.9069681196,266.62553381028476,0.0,1.0,1284463.943992848,2598.306337856885,,,,,,,,,,,,,,,,,,,3.0,15298.008064855527,1547.5205823492647,0.3709908769584244,6.173730061729009,2.922251128681453
3205.0,-30.00255200088542,5.067008363385039,35.04334278895514,24.469659535121195,5.016209110979517,-26.500675889720316,-40.0006914982572,1.514332999536454,-6.52451857197002,-6.5245185719460075,40.08628871514819,41288.33819566487,25777.482559762335,25777.482559762335,67065.82075542721,76968.82891093321,76961.15281882448,25777.482559762335,102738.63537858683,102738.63537858683,102738.63537858683,130142.08290427885,125586.18299280207,4555.8999114767785,0.0,90824.22716073666,55144.027431977345,39644.666365288125,27403.44752569202,67048.11389098014,20795.356003439367,1547.5234777813553,0.0,0.8785989148138135,2.7262647458623834,0.001494314320929203,1.0,1.0,-6.52451857197002,334067.8366123694,1558257.1139326242,4.664493085399073,1558257.1139326242,4.664493085399073,0.7588591174137029,0.0923319947271753,3.936384035369174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936384035369174,1.2846543238671846,1.2849541731479042,3.0641581647579006,6492.583462221203,15297.986452387753,6454.4477179505075,0.00032277444251211463,23073.009732958817,2352.7922106895644,19292.776160595353,1967.3156644313149,0.836162095187627,0.836162095187627,35568.2173070032,35405.22815468563,1.005757724347646,0.8,4292.7070181986255,4273.035954225843,1.005757724347646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.224589993891,4632.441516551485,6.200647090803486,5.067008363385039,-3.710080426410067,8.777088789795105,2.9222942814130666,3.5,0.8349412232608762,0.6,0.00023339638181287968,1.0001114608711592,0.0002333703701481202,198.9243186018992,0.0,5.210253343753392e-06,14.765857976197115,0.07749904862497382,7.88495067867981e-05,0.00015454687502608158,0.0006083558515688624,0.09233199473307367,0.09233199473307367,0.09233199473307367,0.09231805475521881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487205.03441281826,595.8234823418622,0.0,0.09233199473307367,0.0923319947271753,0.0923319947271753,0.3709903571887697,0.3709903571887697,0.5,10.12255350842367,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,27403.44752569202,20795.356003439367,0.7588591174137029,1.0002640919098167,0.6158016355657593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515041366490744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.74016506589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65945808763917,260.65945808763917,-12.490541912360811,244.90305254187118,276.41586363340997,124634.0277193767,124731.72383270919,-97.69611333249384,0.0,nan,276.41586363340997,3.2658636334099924,270.1133014150831,-3.0366985849169055,263.8107391968032,-9.339260803196794,257.50817697849254,-15.641823021507435,251.2056147601752,-21.944385239824783,244.90305254187118,-28.2469474581288,1.0,1.0,26022.012520719443,26022.012520719443,275.630923184601,2.4809231846010107,275.630923184601,275.630923184601,76959.34493387635,76961.15281882448,-1.8078849481389625,0.0,8546.071908451686,8546.071908451686,0.8847031362268258,3956.06595554602,275.630923184601,2.4809231846010107,1.0,0.002,0.1252725622338171,0.004925007498136946,0.00019349625643959694,0.0018065037436525403,0.09674812821979847,0.09674812821979847,0.0,9.213723534129414e-14,0.999848280962941,0.999848280962941,0.0,0.09231798620584557,1.4008521329745284e-05,0.0,0.0,0.0,1600108.845548664,266.62548142802996,0.0,1.0,1284464.1227882719,2598.3056142791356,,,,,,,,,,,,,,,,,,,3.0,15297.986452387753,1547.5234777813553,0.3709903571887697,6.173730061729009,2.9222942814130666
3206.0,-30.00361978014908,5.06678021567437,35.04332809164404,24.469537299033277,5.016130670692399,-26.501644735033885,-40.00162999201564,1.5141556251975887,-6.524560067502534,-6.52456006746481,40.086261418351896,41287.59735542634,25777.37772354822,25777.37772354822,67064.97507897456,76968.59414056227,76960.9381854782,25777.37772354822,102738.31590902642,102738.31590902642,102738.31590902642,130141.74267342623,125586.03807577293,4555.704597653298,0.0,90824.37278807665,55143.6661297088,39645.229620408725,27403.426764399796,67048.65638480852,20795.33709787922,1547.5237544716229,0.0,0.8785987939269516,2.7262605291677566,0.001494314320929203,1.0,1.0,-6.524560067502534,334067.28931660403,1558255.9348452047,4.664497197654111,1558255.9348452047,4.664497197654111,0.7588590024403354,0.09233179773490072,3.9363810880687238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363810880687238,1.2846552071874024,1.2849550232565363,3.0641537636288847,6492.57413675694,15297.964950692329,6454.443916709475,0.0003227761602342513,23073.064003728643,2352.7977447679527,19292.764798431526,1967.314505813048,0.8361596359856578,0.8361596359856578,35568.19600212445,35405.22815468563,1.0057569713036931,0.8,4292.704446925464,4273.035954225843,1.0057569713036931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.261270669777,4632.441516551485,6.200567163149508,5.06678021567437,-3.7101438077087328,8.776924023383103,2.9223372556146945,3.5,0.8349535016041985,0.6,0.0002333703701481202,1.000111144132045,0.00023334443528339315,198.92520047161946,0.0,5.174352687977818e-06,14.664115517729137,0.0775042229776618,7.88411329909501e-05,0.00015452923715717013,0.0006082859666991712,0.0923317977411625,0.0923317977411625,0.0923317977411625,0.0923179157714883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487206.9095940512,595.8228715297266,0.0,0.0923317977411625,0.09233179773490072,0.09233179773490072,0.3709898515677445,0.3709898515677445,0.5,10.122137049553935,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,-3.774403012357652e-11,27403.426764399796,20795.33709787922,0.7588590024403354,1.000243385849112,0.6157856037929648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515105520679696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.638422607415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65887578901885,260.65887578901885,-12.491124210981127,244.9020189419691,276.41573263607387,124637.62756226215,124734.98227863152,-97.35471636934759,0.0,nan,276.41573263607387,3.265732636073892,270.11298989724463,-3.037010102755346,263.81024715845786,-9.339752841542122,257.50750441959224,-15.64249558040774,251.20476168077533,-21.945238319224643,244.9020189419691,-28.247981058030888,1.0,1.0,26022.012520719443,26022.012520719443,275.63085657422846,2.4808565742284827,275.63085657422846,275.63085657422846,76959.10884734015,76960.9381854782,-1.829338138049934,0.0,8546.071908451686,8546.071908451686,0.8847033227133421,3956.0629935090674,275.63085657422846,2.4808565742284827,1.0,0.002,0.12528651049894687,0.0049249411899644924,0.00019351778445481337,0.001806482215740289,0.09675889222740669,0.09675889222740669,0.0,1.9510218093876652e-13,0.9998489332456437,0.9998489332456437,0.0,0.09231784946989302,1.3948265007691712e-05,0.0,0.0,0.0,1600108.7968941233,266.62543993249744,0.0,1.0,1284464.2644241992,2598.305041084548,,,,,,,,,,,,,,,,,,,3.0,15297.964950692329,1547.5237544716229,0.3709898515677445,6.173730061729009,2.9223372556146945
3207.0,-30.00468379859885,5.066552916194808,35.043313484711945,24.469414713699393,5.016053551458321,-26.50261006355303,-40.002564155124105,1.5139798160721174,-6.524602474123128,-6.524602474136058,40.08623463203249,41286.859501469495,25777.275935826812,25777.275935826812,67064.13543729631,76968.36154219024,76960.72588283755,25777.275935826812,102738.00181866436,102738.00181866436,102738.00181866436,130141.41091932995,125585.90069269144,4555.510226638505,0.0,90824.52116608806,55143.30820072626,39645.792183735335,27403.409100665598,67049.20128440093,20795.320373045735,1547.5242014536254,0.0,0.8785986661674411,2.726256219895399,0.001494314320929203,1.0,1.0,-6.524602474123128,334066.73000497156,1558254.7778068278,4.6645015436994814,1558254.7778068278,4.6645015436994814,0.7588588812674639,0.09233160294579638,3.936378579219682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936378579219682,1.2846560830293883,1.284955865983812,3.064149721641595,6492.565572270898,15297.943474447717,6454.439590055448,0.0003227776812149653,23073.116403375112,2352.8030880448587,19292.7518657731,1967.3131870489008,0.8361571765377553,0.8361571765377553,35568.17786663642,35405.22815468563,1.0057563302853676,0.8,4292.702258164187,4273.035954225843,1.0057563302853676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.297850279148,4632.441516551485,6.2004881209307525,5.066552916194808,-3.71020773844141,8.776760654636217,2.922380111660951,3.5,0.8349657461888432,0.6,0.00023334443528339315,1.0001107536178766,0.0002333185944049449,198.92607924217668,0.0,5.159098165036329e-06,14.620884199712956,0.07750938207582683,7.883279865218607e-05,0.0001545116366312071,0.0006082162966752588,0.09233160294523136,0.09233160294523136,0.09233160294523136,0.09231778308947326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487208.7782726644,595.8222628552242,0.0,0.09233160294523136,0.09233160294579638,0.09233160294579638,0.3709893489422613,0.3709893489422613,0.5,10.121722452254591,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27403.409100665598,20795.320373045735,0.7588588812674639,1.00022273424007,0.61576959472409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515169492550282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.5951912894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6582956230877,260.6582956230877,-12.491704376912253,244.90098878323357,276.41560246294955,124641.24018554825,124738.23833728935,-96.99815174108433,0.0,nan,276.41560246294955,3.2656024629495732,270.112679726987,-3.0373202730129947,263.80975699107165,-9.340243008928326,257.50683425511477,-15.64316574488521,251.20391151916965,-21.946088480830326,244.90098878323357,-28.249011216766405,1.0,1.0,26022.012520719443,26022.012520719443,275.6307893254259,2.480789325425917,275.6307893254259,275.6307893254259,76958.87993187034,76960.72588283755,-1.8459509672102286,0.0,8546.071908451686,8546.071908451686,0.8847034814574108,3956.06047211578,275.6307893254259,2.480789325425917,1.0,0.002,0.12530039661890105,0.004924874974646218,0.00019353921611441058,0.001806460783164151,0.09676960805720529,0.09676960805720529,0.0,-7.214385339127105e-13,0.9998496059804789,0.9998496059804789,0.0,0.09231771682490054,1.3886120895845025e-05,0.0,0.0,0.0,1600108.7471712842,266.62539752587685,0.0,1.0,1284464.4091699023,2598.3044553050427,,,,,,,,,,,,,,,,,,,3.0,15297.943474447717,1547.5242014536254,0.3709893489422613,6.173730061729009,2.922380111660951
3208.0,-30.005744377732423,5.066326448857772,35.0432989667727,24.46929202359172,5.015975910740176,-26.503572348915778,-40.003494057431794,1.5138038815599428,-6.524645325435586,-6.524645325450823,40.08620798646721,41286.1187244992,25777.176078726392,25777.176078726392,67063.2948032256,76968.13022050144,76960.5126815334,25777.176078726392,102737.68876025979,102737.68876025979,102737.68876025979,130141.08076026753,125585.76401470251,4555.316745565022,0.0,90824.66918683154,55142.94580217954,39646.359316279995,27403.392000007756,67049.75131628776,20795.30403746937,1547.524684140142,0.0,0.8785985354653134,2.7262518654399215,0.001494314320929203,1.0,1.0,-6.524645325435586,334066.1648289436,1558253.6268494388,4.664505989845851,1558253.6268494388,4.664505989845851,0.7588587587063487,0.09233140967306502,3.9363760508698267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363760508698267,1.2846569592648973,1.2849567092254037,3.0641456635414084,6492.556973643561,15297.922037952101,6454.43530668785,0.00032277921232112724,23073.168826632274,2352.8084337293853,19292.739062500706,1967.3118814784568,0.8361547218530297,0.8361547218530297,35568.159590182295,35405.22815468563,1.0057556842845268,0.8,4292.700052389796,4273.035954225843,1.0057556842845268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.334323525217,4632.441516551485,6.20040970312645,5.066326448857772,-3.7102718726461448,8.776598321503917,2.9224228433440733,3.5,0.8349779552411638,0.6,0.0002333185944049449,1.0001103965605864,0.00023329283967783504,198.92695517902575,0.0,5.140424633881829e-06,14.567963412421102,0.07751452250046072,7.882450313602146e-05,0.00015449409126892344,0.0006081468408718874,0.09233140967553759,0.09233140967553759,0.09233140967553759,0.09231765069815856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487210.6388270033,595.8216568273268,0.0,0.09233140967553759,0.09233140967306502,0.09233140967306502,0.37098884981451397,0.37098884981451397,0.5,10.121309682144537,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27403.392000007756,20795.30403746937,0.7588587587063487,1.0002019916058145,0.6157534951881314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515233239641865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.54227050211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6577174673374,260.6577174673374,-12.492282532662557,244.89996202930723,276.41547290537034,124644.82784370189,124741.48991218196,-96.66206848010214,0.0,nan,276.41547290537034,3.265472905370359,270.1123707301273,-3.0376292698726957,263.80926855494454,-9.34073144505544,257.5061663797547,-15.643833620245289,251.20306420452044,-21.946935795479533,244.89996202930723,-28.250037970692745,1.0,1.0,26022.012520719443,26022.012520719443,275.63072152682463,2.4807215268246523,275.63072152682463,275.63072152682463,76958.65230019907,76960.5126815334,-1.8603813343215734,0.0,8546.071908451686,8546.071908451686,0.8847036414353512,3956.057931124176,275.63072152682463,2.4807215268246523,1.0,0.002,0.12531422165263767,0.004924808939243712,0.00019356055323949966,0.0018064394464528148,0.09678027661974983,0.09678027661974983,0.0,-3.076857345296613e-13,0.9998502672671793,0.9998502672671793,0.0,0.09231758463876949,1.3825034295536245e-05,0.0,0.0,0.0,1600108.6969270078,266.6253546745644,0.0,1.0,1284464.5554334167,2598.3038633831893,,,,,,,,,,,,,,,,,,,3.0,15297.922037952101,1547.524684140142,0.37098884981451397,6.173730061729009,2.9224228433440733
3209.0,-30.00680155920153,5.066100805969839,35.043284527708465,24.469169228710257,5.015897954739473,-26.504531607756505,-40.0044197338633,1.5136280030697564,-6.5246881871940445,-6.524688187209657,40.086181226890254,41285.37536623217,25777.07714483341,25777.07714483341,67062.45251106558,76967.90025912906,76960.29631584737,25777.07714483341,102737.37346068078,102737.37346068078,102737.37346068078,130140.74758348874,125585.62350539019,4555.124078098555,0.0,90824.81719818857,55142.57946487835,39646.930814789135,27403.374122807963,67050.3049375971,20795.2871464713,1547.525128713803,0.0,0.8785984051398553,2.7262475099283594,0.001494314320929203,1.0,1.0,-6.5246881871940445,334065.5995158815,1558252.4709676187,4.664510423179742,1558252.4709676187,4.664510423179742,0.7588586373808355,0.09233121729056011,3.9363735502766333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363735502766333,1.2846578350616242,1.2849575521387466,3.0641416280996006,6492.54842302661,15297.900634890173,6454.431005511266,0.0003227807320211722,23073.22108487538,2352.813762587161,19292.726205996063,1967.310570479834,0.836152270852315,0.836152270852315,35568.14151436794,35405.22815468563,1.0057550453755948,0.8,4292.697870830499,4273.035954225843,1.0057550453755948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.370687473977,4632.441516551485,6.200331671770069,5.066100805969839,-3.7103358852812702,8.77643669125111,2.9224654472243925,3.5,0.8349901277783979,0.6,0.00023329283967783504,1.0001100438299686,0.00023326717006503514,198.92782831650138,0.0,5.123309445433136e-06,14.519458968357508,0.07751964580990615,7.881624611978009e-05,0.00015447659355805494,0.0006080775770187612,0.09233121728951452,0.09233121728951452,0.09233121728951452,0.09231751603698353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487212.4904901151,595.8210536828379,0.0,0.09233121728951452,0.09233121729056011,0.09233121729056011,0.37098835406437985,0.37098835406437985,0.5,10.120898642808472,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27403.374122807963,20795.2871464713,0.7588586373808355,1.00018117103986,0.6157373244559583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515296781210478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.49376605805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6571412365227,260.6571412365227,-12.492858763477273,244.8989386451643,276.4153438278862,124648.39602816328,124744.73627080517,-96.34024264190519,0.0,nan,276.4153438278862,3.265343827886227,270.1120627913133,-3.037937208686685,263.80878175481416,-9.341218245185814,257.5055007182567,-15.644499281743265,251.20221968170165,-21.947780318298328,244.8989386451643,-28.251061354835684,1.0,1.0,26022.012520719443,26022.012520719443,275.63065334750604,2.4806533475060633,275.63065334750604,275.63065334750604,76958.42602435639,76960.29631584737,-1.8702914909808896,0.0,8546.071908451686,8546.071908451686,0.8847037996570098,3956.0554180280164,275.63065334750604,2.4806533475060633,1.0,0.002,0.12532798875410334,0.004924743143648905,0.00019358180087440316,0.001806418198335647,0.09679090043720158,0.09679090043720158,0.0,-7.899501365538075e-13,0.9998508943878118,0.9998508943878118,0.0,0.09231745018788193,1.3767102678188074e-05,0.0,0.0,0.0,1600108.6466704546,266.62531181280593,0.0,1.0,1284464.7017325615,2598.3032713173566,,,,,,,,,,,,,,,,,,,3.0,15297.900634890173,1547.525128713803,0.37098835406437985,6.173730061729009,2.9224654472243925
3210.0,-30.0078592687097,5.065876007553957,35.043270176082586,24.469064105674647,5.0158408740217535,-26.505489254466024,-40.00534509597344,1.5134708593574564,-6.5247295465960065,-6.524729546591009,40.08615487216331,41284.62860063821,25776.975807610852,25776.975807610852,67061.60440824906,76967.65738759452,76960.08872732209,25776.975807610852,102737.06453493294,102737.06453493294,102737.06453493294,130140.4209379627,125585.48866741036,4554.932270552336,0.0,90824.96073436207,55142.21922035804,39647.49057111559,27403.35640302976,67050.84697414534,20795.270467744343,1547.5255433526058,0.0,0.8785982814086358,2.7262433070880068,0.001494314320929203,1.0,1.0,-6.5247295465960065,334065.0540184452,1558251.332574228,4.664514632195531,1558251.332574228,4.664514632195531,0.7588585194419901,0.09233102573289358,3.936371039544764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936371039544764,1.284658623057246,1.2849583073398054,3.064137794192313,6492.540299437123,15297.87926454215,6454.426418386104,0.00032278214190428214,23073.27226573282,2352.8189815821734,19292.712494771986,1967.3091723240848,0.8361498218622628,0.8361498218622628,35568.123365262734,35405.22815468563,1.0057544038762014,0.8,4292.695680425772,4273.035954225843,1.0057544038762014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.406941330192,4632.441516551485,6.200253227884234,5.065876007553957,-3.710398626492059,8.776274634046016,2.922507922367962,3.5,0.8350022635337034,0.6,0.00023326717006503514,1.0001100997512318,0.00023324149023498333,198.92870189685664,0.0,5.106400328009852e-06,14.47153852957992,0.07752475221023417,7.880799270650294e-05,0.00015445917735853218,0.0006080086325460344,0.09233102573897037,0.09233102573897037,0.09233102573897037,0.09231738545270751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487214.33528941334,595.8204527882365,0.0,0.09233102573897037,0.09233102573289358,0.09233102573289358,0.3709878613226814,0.3709878613226814,0.5,10.12048943402536,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,27403.35640302976,20795.270467744343,0.7588585194419901,1.000160436960742,0.6157212095554507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515360119746439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.445845619266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65656843036135,260.65656843036135,-12.49343156963863,244.89791811664745,276.41521874408,124652.16546603151,124747.93313561074,-95.7676695792605,0.0,nan,276.41521874408,3.2652187440800162,270.1117586185794,-3.038241381420562,263.80829849313136,-9.341701506868617,257.50483836760856,-15.64516163239142,251.20137824212154,-21.948621757878442,244.89791811664745,-28.25208188335253,1.0,1.0,26022.012520719443,26022.012520719443,275.63058769760534,2.4805876976053582,275.63058769760534,275.63058769760534,76958.25260377966,76960.08872732209,-1.8361235424235929,0.0,8546.071908451686,8546.071908451686,0.8847039585201633,3956.052894742488,275.63058769760534,2.4805876976053582,1.0,0.002,0.12534169429826508,0.0049246778851406055,0.00019360295402185267,0.0018063970459973842,0.09680147701092633,0.09680147701092633,0.0,1.9236782305975808e-14,0.9998515607942249,0.9998515607942249,0.0,0.09231732018876539,1.3705544128192832e-05,0.0,0.0,0.0,1600108.5981754304,266.62527045340397,0.0,1.0,1284464.8429037065,2598.302700004478,,,,,,,,,,,,,,,,,,,3.0,15297.87926454215,1547.5255433526058,0.3709878613226814,6.173730061729009,2.922507922367962
3211.0,-30.008909517864943,5.065651943405157,35.0432559909261,24.468927829898917,5.015748050777967,-26.50644376106327,-40.00627000406382,1.5132822933902932,-6.524776517156113,-6.524776517154938,40.08613097317419,41283.91568730143,25776.887695908026,25776.887695908026,67060.80338320945,76967.44046312923,76959.89723894263,25776.887695908026,102736.78493485066,102736.78493485066,102736.78493485066,130140.13810138252,125585.39618222944,4554.741919153081,0.0,90825.11451049657,55141.8749517725,39648.04395413785,27403.353166531862,67051.39712066972,20795.263935209903,1547.526780318124,0.0,0.878598117965857,2.7262385340618014,0.001494314320929203,1.0,1.0,-6.524776517156113,334064.434515169,1558250.3002574497,4.664520192096934,1558250.3002574497,4.664520192096934,0.7588583706831717,0.09233084181700063,3.9363689228153347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363689228153347,1.2846595580435338,1.2849592095526496,3.0641339163896535,6492.532082838612,15297.857848376365,6454.421874792357,0.00032278357439565825,23073.323738552797,2352.8242303490792,19292.698913666216,1967.3077874367104,0.8361473679420706,0.8361473679420706,35568.108064246284,35405.22815468563,1.0057538630455927,0.8,4292.6938337551865,4273.035954225843,1.0057538630455927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.443091424097,4632.441516551485,6.200178121278474,5.065651943405157,-3.7104655052859394,8.776117448691096,2.9225502761891207,3.5,0.8350143646254631,0.6,0.00023324149023498333,1.0001093240850338,0.00023321599410981202,198.92956932227585,0.0,5.108455257137432e-06,14.477362198727482,0.07752986066549131,7.879974414111107e-05,0.00015444174609387227,0.0006079396897092554,0.09233084182990486,0.09233084182990486,0.09233084182990486,0.09231728044351947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487216.1805443014,595.8198518650462,0.0,0.09233084182990486,0.09233084181700063,0.09233084181700063,0.37098737200596826,0.37098737200596826,0.5,10.12008259425927,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27403.353166531862,20795.263935209903,0.7588583706831717,1.0001402843630955,0.6157055253152207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515423490446873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.45166928841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65599585509466,260.65599585509466,-12.494004144905318,244.89690088827842,276.4150908219239,124655.52657570125,124751.25564038652,-95.72906468527243,0.0,nan,276.4150908219239,3.265090821923934,270.1114528351636,-3.038547164836359,263.8078148484888,-9.34218515151116,257.5041768617196,-15.645823138280377,251.20053887499367,-21.94946112500631,244.89690088827842,-28.253099111721554,1.0,1.0,26022.012520719443,26022.012520719443,275.63051832044556,2.480518320445583,275.63051832044556,275.63051832044556,76957.9887302917,76959.89723894263,-1.9085086509294342,0.0,8546.071908451686,8546.071908451686,0.8847040924533343,3956.0507674294113,275.63051832044556,2.480518320445583,1.0,0.002,0.12535532156988158,0.004924611933002319,0.00019362398403293253,0.0018063760169653457,0.09681199201646626,0.09681199201646626,0.0,9.982782829542902e-13,0.9998524082528903,0.9998524082528903,0.0,0.09231721454674476,1.362727025587626e-05,0.0,0.0,0.0,1600108.5431011429,266.62522348284386,0.0,1.0,1284465.0032272516,2598.3020511829573,,,,,,,,,,,,,,,,,,,3.0,15297.857848376365,1547.526780318124,0.37098737200596826,6.173730061729009,2.9225502761891207
3212.0,-30.00994816619547,5.065428475453583,35.04324163197135,24.468610539939277,5.015469878817097,-26.507406361771647,-40.00719980159772,1.5129280753482661,-6.524830846979285,-6.5248308470314695,40.086097587653256,41283.33688010867,25776.816161242183,25776.816161242183,67060.15304135086,76967.3622049004,76959.54867852393,25776.816161242183,102736.36483976612,102736.36483976612,102736.36483976612,130139.68063946298,125585.12994550288,4554.550693960102,0.0,90825.35091070044,55141.60763070564,39648.603644438655,27403.31579969687,67051.91944413552,20795.232272420613,1547.5265669552123,0.0,0.8785979507407677,2.72623301321466,0.001494314320929203,1.0,1.0,-6.524830846979285,334063.7179503573,1558248.858170328,4.664525880664142,1558248.858170328,4.664525880664142,0.7588582500169796,0.09233064856857198,3.9363730223193802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363730223193802,1.2846612674439333,1.2849608865961832,3.064133030297947,6492.530205316613,15297.836546409331,6454.412907486637,0.00032278336503886577,23073.35976436109,2352.8279039591594,19292.672109789328,1967.305054201927,0.8361449007347695,0.8361449007347695,35568.137697970276,35405.22815468563,1.0057549104809604,0.8,4292.697410231731,4273.035954225843,1.0057549104809604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.479110583409,4632.441516551485,6.2001071985242,5.065428475453583,-3.7105378961601803,8.775966371613762,2.9225924768501557,3.5,0.8350264219571873,0.6,0.00023321599410981202,1.0001081173746629,0.00023319078213465206,198.93042717286502,0.0,5.071933199716401e-06,14.37385868799628,0.07753493259869103,7.879145277492298e-05,0.00015442454133488904,0.0006078725984947013,0.09233064855402959,0.09233064855402959,0.09233064855402959,0.0923170631948282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487217.98340522824,595.8192642552394,0.0,0.09233064855402959,0.09233064856857198,0.09233064856857198,0.37098688829065873,0.37098688829065873,0.5,10.119675035505601,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,27403.31579969687,20795.232272420613,0.7588582500169796,1.000122794355234,0.6156920968459969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515486414696945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.34816577769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65540767349916,260.65540767349916,-12.494592326500822,244.8958866787762,276.4149286682487,124657.05946961064,124755.39776470262,-98.33829509197605,0.0,nan,276.4149286682487,3.2649286682487286,270.11112027028867,-3.0388797297113115,263.8073118725016,-9.342688127498377,257.50350347453065,-15.646496525469331,251.19969507664905,-21.950304923350927,244.8958866787762,-28.25411332122377,1.0,1.0,26022.012520719443,26022.012520719443,275.6304232045304,2.480423204530439,275.6304232045304,275.6304232045304,76957.26871881518,76959.54867852393,-2.279959708757815,0.0,8546.071908451686,8546.071908451686,0.8847038330627902,3956.054887430977,275.6304232045304,2.480423204530439,1.0,0.002,0.12536897428915647,0.00492454452744337,0.0001936450504175729,0.0018063549502287898,0.09682252520878644,0.09682252520878644,0.0,6.463627376385173e-13,0.9998521323283522,0.9998521323283522,0.0,0.09231699585054642,1.3652718025562431e-05,0.0,0.0,0.0,1600108.4793978734,266.6251691530207,0.0,1.0,1284465.1886699558,2598.30130070575,,,,,,,,,,,,,,,,,,,3.0,15297.836546409331,1547.5265669552123,0.37098688829065873,6.173730061729009,2.9225924768501557
3213.0,-30.010990319088,5.06520653658881,35.04322635966449,24.46862234445291,5.015528141709611,-26.508338472995042,-40.00809862101448,1.5128762956053754,-6.524833938354789,-6.524833938341604,40.086042510332945,41282.50045988484,25776.632663642762,25776.632663642762,67059.1331235276,76967.03687749295,76959.05011046033,25776.632663642762,102735.6827741031,102735.6827741031,102735.6827741031,130138.82985884794,125584.47620470934,4554.353654138593,0.0,90825.43549380265,55141.18204010341,39649.17050411026,27403.147084744833,67052.31758885509,20795.108664545405,1547.5188778276256,0.0,0.8785981433561214,2.726232699077867,0.001494314320929203,1.0,1.0,-6.524833938354789,334063.6771777442,1558246.4791071534,4.664519328385594,1558246.4791071534,4.664519328385594,0.7588584114166186,0.09233039462432734,3.9363659688967085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363659688967085,1.284661561686866,1.2849611485172001,3.064126837988316,6492.517084555563,15297.81544183718,6454.411979405496,0.00032278608070856574,23073.422596237757,2352.8343110274923,19292.669335692688,1967.3047713227952,0.8361425035763207,0.8361425035763207,35568.086711510936,35405.22815468563,1.0057531083106763,0.8,4292.691256706241,4273.035954225843,1.0057531083106763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.514964305145,4632.441516551485,6.200009593459362,5.06520653658881,-3.7105712252810705,8.77577776186988,2.9226344839237726,3.5,0.8350384239782207,0.6,0.00023319078213465206,1.0001084831239937,0.00023316548761414814,198.9312879245364,0.0,5.015428988442455e-06,14.21372575324592,0.07753994802767947,7.878343841934481e-05,0.00015440734371530726,0.0006078038131486726,0.09233039462496459,0.09233039462496459,0.09233039462496459,0.09231661410426989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487219.7096303138,595.8187004902603,0.0,0.09233039462496459,0.09233039462432734,0.09233039462432734,0.37098639781788695,0.37098639781788695,0.5,10.1192616199536,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27403.147084744833,20795.108664545405,0.7588584114166186,1.0001016450276081,0.615675966832599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515548644411762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.18803284293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6548369894661,260.6548369894661,-12.495163010533872,244.89487739244564,276.41479658650866,124662.21669337012,124757.62956456095,-95.4128711908137,0.0,nan,276.41479658650866,3.2647965865086803,270.1108127476411,-3.039187252358886,263.8068289089143,-9.343171091085651,257.5028450700452,-15.647154929954752,251.19886123124184,-21.951138768758142,244.89487739244564,-28.25512260755434,1.0,1.0,26022.012520719443,26022.012520719443,275.6303617743637,2.4803617743637005,275.6303617743637,275.6303617743637,76957.42596034707,76959.05011046033,-1.6241501132608391,0.0,8546.071908451686,8546.071908451686,0.8847042793584916,3956.047798741192,275.6303617743637,2.4803617743637005,1.0,0.002,0.1253828136496369,0.0049244856849612025,0.0001936664254779716,0.001806333574562917,0.09683321273898579,0.09683321273898579,0.0,4.0888733371380326e-14,0.9998501104594942,0.9998501104594942,0.0,0.09231655526390238,1.3839360424956418e-05,0.0,0.0,0.0,1600108.475773146,266.6251660616452,0.0,1.0,1284465.199221672,2598.301258003496,,,,,,,,,,,,,,,,,,,3.0,15297.81544183718,1547.5188778276256,0.37098639781788695,6.173730061729009,2.9226344839237726
3214.0,-30.012030177337387,5.0649849909629445,35.043211897369574,24.46853503296154,5.015485635621516,-26.50927859601427,-40.00900994343681,1.5127340542558083,-6.524897641612199,-6.52489764167917,40.086035342280844,41281.761658482035,25776.58547396415,25776.58547396415,67058.34713244619,76966.78702428985,76959.04559082775,25776.58547396415,102735.6310647919,102735.6310647919,102735.6310647919,130138.86165010536,125584.69646079323,4554.165189312131,0.0,90825.56719349642,55140.824140022334,39649.714503860094,27403.230585313468,67052.94508917356,20795.163799051057,1547.5246590414838,0.0,0.8785978257322489,2.7262262257399414,0.001494314320929203,1.0,1.0,-6.524897641612199,334062.8369868123,1558246.16948494,4.664530133133169,1558246.16948494,4.664530133133169,0.7588581110650527,0.0923302373281177,3.936362445336761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936362445336761,1.2846622792104472,1.2849618337115019,3.064122383787938,6492.507646639451,15297.79423243536,6454.408398513426,0.0003227878368922391,23073.47670718014,2352.839828808017,19292.65863216666,1967.3036798668923,0.8361400788015209,0.8361400788015209,35568.06124105459,35405.22815468563,1.0057522080307233,0.8,4292.688182691995,4273.035954225843,1.0057522080307233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.550893636186,4632.441516551485,6.199944662955166,5.0649849909629445,-3.710650305885781,8.775635296848726,2.922676579825322,3.5,0.8350504513786634,0.6,0.00023316548761414814,1.0001082451728212,0.00023314025130735379,198.9321467875287,0.0,5.031871541278281e-06,14.260323947982648,0.07754497989922074,7.877531334970623e-05,0.00015439017426444192,0.0006077356839035473,0.09233023733118992,0.09233023733118992,0.09233023733118992,0.09231670640345153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487221.6313775032,595.8180755224928,0.0,0.09233023733118992,0.0923302373281177,0.0923302373281177,0.3709858799806309,0.3709858799806309,0.5,10.118855691951271,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,27403.230585313468,20795.163799051057,0.7588581110650527,1.000080563847948,0.6156591869839798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515611084611508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.23463103767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6542716694211,260.6542716694211,-12.495728330578856,244.89387161442383,276.4146717244355,124666.10447637338,124760.62054305064,-94.51606667725547,0.0,nan,276.4146717244355,3.264671724435516,270.11051170238966,-3.039488297610319,263.8063516804566,-9.343648319543377,257.502191658408,-15.647808341591997,251.19803163641288,-21.9519683635871,244.89387161442383,-28.256128385576147,1.0,1.0,26022.012520719443,26022.012520719443,275.63029754217115,2.480297542171172,275.63029754217115,275.63029754217115,76957.29569100712,76959.04559082775,-1.7498998206283432,0.0,8546.071908451686,8546.071908451686,0.8847045023068945,3956.044257563445,275.63029754217115,2.480297542171172,1.0,0.002,0.12539641347149427,0.004924416792967071,0.00019368740641870926,0.0018063125935505687,0.09684370320935463,0.09684370320935463,0.0,-3.0721952759549254e-14,0.9998527045696236,0.9998527045696236,0.0,0.09231663750607369,1.3599822043999594e-05,0.0,0.0,0.0,1600108.401079202,266.6251023583878,0.0,1.0,1284465.4166584192,2598.300378048427,,,,,,,,,,,,,,,,,,,3.0,15297.79423243536,1547.5246590414838,0.3709858799806309,6.173730061729009,2.922676579825322
3215.0,-30.01306419440103,5.064764063670015,35.04319765530207,24.46836184188726,5.015354956117966,-26.510222279348966,-40.009921754803486,1.5125130410719274,-6.524949402559798,-6.5249494025441095,40.086012773448594,41281.08013021945,25776.511275333676,25776.511275333676,67057.59140555313,76966.6033284821,76958.85731188893,25776.511275333676,102735.3685872226,102735.3685872226,102735.3685872226,130138.60422435576,125584.62762161579,4553.976602739974,0.0,90825.73810430086,55140.49560479958,39650.26944389031,27403.23563713315,67053.50508102347,20795.162999152606,1547.5264000503205,0.0,0.8785976312991195,2.726220965953426,0.001494314320929203,1.0,1.0,-6.524949402559798,334062.154305855,1558245.1946254403,4.664536747250838,1558245.1946254403,4.664536747250838,0.7588579419787136,0.09233005762459996,3.9363618332391526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363618332391526,1.2846633650494959,1.2849628873818972,3.06411931742717,6492.501149388937,15297.77303426446,6454.402745300125,0.0003227888300434253,23073.523713535807,2352.8446221223157,19292.64173433379,1967.3019567674783,0.8361376430343836,0.8361376430343836,35568.05681643651,35405.22815468563,1.00575205163798,0.8,4292.687648687467,4273.035954225843,1.00575205163798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.586608299388,4632.441516551485,6.199873557385074,5.064764063670015,-3.710720331642704,8.77548439531272,2.922718424455834,3.5,0.8350624069873812,0.6,0.00023314025130735379,1.000107638009896,0.0002331151592555349,198.93300083252566,0.0,5.0203126875888285e-06,14.22756615662674,0.07755000021190833,7.876718469609808e-05,0.0001543730666112557,0.0006076682474886324,0.09233005762885811,0.09233005762885811,0.09233005762885811,0.09231661172326398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487223.46637404733,595.8174779953614,0.0,0.09233005762885811,0.09233005762459996,0.09233005762459996,0.3709853882275925,0.3709853882275925,0.5,10.118452316089416,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27403.23563713315,20795.162999152606,0.7588579419787136,1.0000609412516874,0.6156438814098957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515673387839871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.20187324631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65370325331867,260.65370325331867,-12.49629674668131,244.89286891418757,276.4145375924637,124669.04254814128,124764.07624291549,-95.03369477421911,0.0,nan,276.4145375924637,3.264537592463739,270.11020385677284,-3.039796143227136,263.8058701211744,-9.344129878825584,257.5015363854815,-15.648463614518505,251.19720264983198,-21.952797350167998,244.89286891418757,-28.257131085812404,1.0,1.0,26022.012520719443,26022.012520719443,275.63022375025605,2.480223750256073,275.63022375025605,275.63022375025605,76956.93920315492,76958.85731188893,-1.9181087340111844,0.0,8546.071908451686,8546.071908451686,0.8847045410365244,3956.0436424053482,275.63022375025605,2.480223750256073,1.0,0.002,0.12540992567570966,0.004924350451338323,0.00019370825677407863,0.0018062917438797425,0.09685412838703931,0.09685412838703931,0.0,6.538211812234795e-13,0.9998536532577973,0.9998536532577973,0.0,0.09231654542145921,1.3512203140748469e-05,0.0,0.0,0.0,1600108.3403879253,266.6250505974402,0.0,1.0,1284465.593332721,2598.2996630571556,,,,,,,,,,,,,,,,,,,3.0,15297.77303426446,1547.5264000503205,0.3709853882275925,6.173730061729009,2.922718424455834
