time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3216.0,-30.014097262209823,5.064544145049173,35.04318322937223,24.46828776681798,5.0153254692862905,-26.511154989048425,-40.01082057422025,1.5123831959664307,-6.524979690629209,-6.524979690621116,40.085978983045166,41280.31481343771,25776.390233493516,25776.390233493516,67056.70504693122,76966.34596368374,76958.57303213298,25776.390233493516,102734.96326562649,102734.96326562649,102734.96326562649,130138.14002037904,125584.35354140883,4553.786478970211,0.0,90825.86322941206,55140.1124915351,39650.83415319662,27403.176754752556,67054.01090794918,20795.117235271453,1547.524585082649,0.0,0.8785975957671941,2.726217888177703,0.001494314320929203,1.0,1.0,-6.524979690629209,334061.7548336085,1558243.7350547165,4.664537955956245,1558243.7350547165,4.664537955956245,0.7588579025482853,0.09232985183465153,3.9363578745649743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363578745649743,1.284664024176606,1.28496351442615,3.0641146638226657,6492.49128895941,15297.75191845004,6454.399508071648,0.0003227906988979752,23073.578704895997,2352.850229680472,19292.632058041236,1967.3009700602383,0.8361352308971265,0.8361352308971265,35568.02820070081,35405.22815468563,1.0057510401850585,0.8,4292.684195071324,4273.035954225843,1.0057510401850585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.622166813287,4632.441516551485,6.199791419057801,5.064544145049173,-3.7107739543169185,8.775318099366093,2.922760086374072,3.5,0.8350743103925921,0.6,0.0002331151592555349,1.00010754010058,0.00023309009272351924,198.93385409994735,0.0,4.99163716537894e-06,14.146299726683917,0.07755499184907372,7.87591726226147e-05,0.00015435598663292017,0.0006076004034687413,0.09232985183765179,0.09232985183765179,0.09232985183765179,0.09231639549819637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487225.2486387423,595.8168970567654,0.0,0.09232985183765179,0.09232985183465153,0.09232985183465153,0.3709849028414412,0.3709849028414412,0.5,10.118048625848813,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27403.176754752556,20795.117235271453,0.7588579025482853,1.0000401786402568,0.6156278238166357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515735341599367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.120606816374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.653141589723,260.653141589723,-12.496858410276957,244.89186981603913,276.4144133634214,124673.05478712759,124766.95952802952,-93.9047409019185,0.0,nan,276.4144133634214,3.264413363421397,270.10990465392865,-3.0400953460713254,263.80539594447447,-9.344604055525508,257.50088723496475,-15.649112765035227,251.19637852551008,-21.953621474489893,244.89186981603913,-28.258130183960844,1.0,1.0,26022.012520719443,26022.012520719443,275.63016019780224,2.480160197802263,275.63016019780224,275.63016019780224,76956.84676982109,76958.57303213298,-1.7262623118876945,0.0,8546.071908451686,8546.071908451686,0.8847047915161367,3956.039663937799,275.63016019780224,2.480160197802263,1.0,0.002,0.12542344446870057,0.004924287996596286,0.0001937291258515894,0.0018062708741682471,0.09686456292579469,0.09686456292579469,0.0,1.983656294779479e-14,0.9998535815584277,0.9998535815584277,0.0,0.0923163330416353,1.3518793016227372e-05,0.0,0.0,0.0,1600108.3048742309,266.62502030937077,0.0,1.0,1284465.6967141768,2598.2992446781527,,,,,,,,,,,,,,,,,,,3.0,15297.75191845004,1547.524585082649,0.3709849028414412,6.173730061729009,2.922760086374072
3217.0,-30.015127195406542,5.0643248846416,35.043169127296544,24.468182678706967,5.015259193390918,-26.512088556574053,-40.01172330519182,1.5122205543945706,-6.525028441682252,-6.525028441685614,40.085959477461564,41279.57887607836,25776.311247448997,25776.311247448997,67055.89012352735,76966.11195434196,76958.43338387471,25776.311247448997,102734.7446313237,102734.7446313237,102734.7446313237,130137.93802843499,125584.33843988026,4553.599588554731,0.0,90825.99601560728,55139.742470932906,39651.39282741597,27403.19339711129,67054.58622452726,20795.12497580745,1547.5268112692233,0.0,0.8785974059847743,2.7262129342590335,0.001494314320929203,1.0,1.0,-6.525028441682252,334061.1118520926,1558242.8925130304,4.664544411870817,1558242.8925130304,4.664544411870817,0.758857724151214,0.09232967598119302,3.9363539450431806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363539450431806,1.2846648366490203,1.284964294884205,3.064109667164978,6492.480701641352,15297.730787185124,6454.396776903937,0.000322792755905766,23073.63547172355,2352.8560182859133,19292.623894398177,1967.30013760032,0.8361328199902024,0.8361328199902024,35567.99979569083,35405.22815468563,1.005750036180657,0.8,4292.680766887543,4273.035954225843,1.005750036180657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.657670561055,4632.441516551485,6.19971947906202,5.0643248846416,-3.7108414327319714,8.775166317373571,2.9228016843629017,3.5,0.8350861955322576,0.6,0.00023309009272351924,1.0001072146828198,0.00023306510472224007,198.93470478474904,0.0,4.986581822791441e-06,14.131972885790942,0.07755997843089651,7.875112643991227e-05,0.00015433896628360696,0.0006075327988043626,0.09232967598384502,0.09232967598384502,0.09232967598384502,0.09231634060673326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487227.0824745341,595.8163000553649,0.0,0.09232967598384502,0.09232967598119302,0.09232967598119302,0.3709844123531059,0.3709844123531059,0.5,10.117648564029581,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27403.19339711129,20795.12497580745,0.758857724151214,1.0000194453366058,0.6156115666400026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515797238988026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.10627997548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65258239140917,260.65258239140917,-12.497417608590808,244.89087387203375,276.41429091079755,124676.56740582215,124770.05997537289,-93.49256955075894,0.0,nan,276.41429091079755,3.2642909107975697,270.10960750303684,-3.040392496963136,263.80492409528614,-9.345075904713838,257.50024068751407,-15.649759312485912,251.1955572797866,-21.954442720213365,244.89087387203375,-28.259126127966226,1.0,1.0,26022.012520719443,26022.012520719443,275.63009510610084,2.480095106100862,275.63009510610084,275.63009510610084,76956.65158991647,76958.43338387471,-1.7817939582455438,0.0,8546.071908451686,8546.071908451686,0.8847050401511323,3956.0357147683967,275.63009510610084,2.480095106100862,1.0,0.002,0.12543684518306483,0.004924222671660502,0.0001937498051902736,0.001806250194633028,0.0968749025951368,0.0968749025951368,0.0,-1.7669849958212858e-13,0.9998548601562456,0.9998548601562456,0.0,0.09231627526644721,1.3400714745806212e-05,0.0,0.0,0.0,1600108.2477120897,266.6249715583177,0.0,1.0,1284465.8631148087,2598.298571264276,,,,,,,,,,,,,,,,,,,3.0,15297.730787185124,1547.5268112692233,0.3709844123531059,6.173730061729009,2.9228016843629017
3218.0,-30.016153149384103,5.064106155744987,35.04315500638442,24.468004528339975,5.015124082911512,-26.513025426125086,-40.01263022711498,1.511996359653714,-6.525084047311623,-6.525084047348635,40.0859307297525,41278.916485347334,25776.24746702673,25776.24746702673,67055.16395237406,76965.93509674509,76958.14122877331,25776.24746702673,102734.38869580004,102734.38869580004,102734.38869580004,130137.56420053994,125584.15176138475,4553.412439155184,0.0,90826.1704207963,55139.43023620473,39651.93353843508,27403.175504739902,67055.10904317498,20795.107347419507,1547.5275511652733,0.0,0.8785972142230425,2.7262072838100146,0.001494314320929203,1.0,1.0,-6.525084047311623,334060.3784662184,1558241.65076059,4.664550935118354,1558241.65076059,4.664550935118354,0.7588575763353629,0.09232949229644542,3.936353785709276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936353785709276,1.2846659368604445,1.2849653632491858,3.0641069189778705,6492.474878562644,15297.709684281344,6454.390693278995,0.0003227935770555205,23073.680711966466,2352.8606315068314,19292.60571003611,1967.298283311438,0.8361303924965289,0.8361303924965289,35567.99864392686,35405.22815468563,1.0057499954703748,0.8,4292.680627881834,4273.035954225843,1.0057499954703748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.693030746054,4632.441516551485,6.199651411590974,5.064106155744987,-3.7109140646964187,8.775020220441405,2.922843114381699,3.5,0.8350980326804854,0.6,0.00023306510472224007,1.000106801328645,0.00023304021571757372,198.93555218925184,0.0,4.970980657633954e-06,14.087759183734626,0.07756494941155415,7.874304366785084e-05,0.00015432206105438922,0.000607466229249903,0.09232949229827672,0.09232949229827672,0.09232949229827672,0.09231617325741429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487228.86926794547,595.8157178903073,0.0,0.09232949229827672,0.09232949229644542,0.09232949229644542,0.37098393256834356,0.37098393256834356,0.5,10.117248992818176,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,27403.175504739902,20795.107347419507,0.7588575763353629,1.000000818866748,0.6155968885050795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45158589490648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.06206627342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6520193142058,260.6520193142058,-12.497980685794175,244.88988057024983,276.41415805817496,124679.40988813706,124773.55097146735,-94.14108333031737,0.0,nan,276.41415805817496,3.264158058174985,270.1093025605886,-3.0406974394113604,263.8044470629987,-9.345552937001287,257.499591565389,-15.650408434610995,251.19473606783401,-21.955263932165963,244.88988057024983,-28.260119429750148,1.0,1.0,26022.012520719443,26022.012520719443,275.63000531454463,2.4800053145446554,275.63000531454463,275.63000531454463,76956.34010267963,76958.14122877331,-1.8011260936764302,0.0,8546.071908451686,8546.071908451686,0.8847050502327614,3956.0355546378223,275.63000531454463,2.4800053145446554,1.0,0.002,0.12545023073208073,0.004924156161262118,0.00019377045837064668,0.001806229541664454,0.09688522918532334,0.09688522918532334,0.0,3.510082849378371e-14,0.9998550241241585,0.9998550241241585,0.0,0.09231610674743375,1.3385549011678394e-05,0.0,0.0,0.0,1600108.182512701,266.62491595268835,0.0,1.0,1284466.0529119158,2598.297803166493,,,,,,,,,,,,,,,,,,,3.0,15297.709684281344,1547.5275511652733,0.37098393256834356,6.173730061729009,2.922843114381699
3219.0,-30.017176160318744,5.063888469248882,35.043140688585915,24.467921233177208,5.015084528713713,-26.513950091402968,-40.01352401738984,1.51185845968694,-6.525111716151514,-6.525111716140546,40.08589680583247,41278.177438922554,25776.12237843717,25776.12237843717,67054.29981735972,76965.68866876773,76957.86067857851,25776.12237843717,102733.98305701568,102733.98305701568,102733.98305701568,130137.09626614206,125583.87230163865,4553.223964503412,0.0,90826.29990272666,55139.06627304753,39652.481810754594,27403.11320912638,67055.59501988097,20795.05928964448,1547.5255076534106,0.0,0.8785971933783846,2.726204472202928,0.001494314320929203,1.0,1.0,-6.525111716151514,334060.01354074455,1558240.1854232335,4.664551644200836,1558240.1854232335,4.664551644200836,0.7588575477153763,0.09232928638158047,3.9363502187710084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363502187710084,1.284666633245503,1.2849660278208173,3.064102481455796,6492.465475985856,15297.68862676348,6454.387160598988,0.00032279532885897934,23073.734514172393,2352.8661178049992,19292.595150619163,1967.2972065505717,0.8361279852105965,0.8361279852105965,35567.97285988938,35405.22815468563,1.0057490841071333,0.8,4292.677516021667,4273.035954225843,1.0057490841071333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.728215685243,4632.441516551485,6.1995688609937085,5.063888469248882,-3.7109654032489012,8.774853872497783,2.9228843393056234,3.5,0.8351098112301781,0.6,0.00023304021571757372,1.0001064958367387,0.00023301540054751938,198.93639716923914,0.0,4.951307886740974e-06,14.032006551023919,0.07756990071944089,7.873507867952727e-05,0.00015430513703804645,0.0006073990599372045,0.09232928638958304,0.09232928638958304,0.09232928638958304,0.09231595395571687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487230.63296976674,595.8151429762166,0.0,0.09232928638958304,0.09232928638158047,0.09232928638158047,0.3709834509405724,0.3709834509405724,0.5,10.116849021063695,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27403.11320912638,20795.05928964448,0.7588575477153763,0.9999806846465105,0.6155814056483161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515920421218533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.00631364071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65146201783415,260.65146201783415,-12.498537982165828,244.8888908073152,276.4140332283666,124683.28164538625,124776.45622702822,-93.17458164196853,0.0,nan,276.4140332283666,3.2640332283666,270.109004744137,-3.040995255862981,263.80397625994596,-9.346023740054022,257.4989477757174,-15.65105222428258,251.1939192915228,-21.956080708477174,244.8888908073152,-28.261109192684785,1.0,1.0,26022.012520719443,26022.012520719443,275.6299448177824,2.479944817782439,275.6299448177824,275.6299448177824,76956.21020779623,76957.86067857851,-1.6504707822750788,0.0,8546.071908451686,8546.071908451686,0.8847052759257555,3956.0319698648636,275.6299448177824,2.479944817782439,1.0,0.002,0.12546362456716179,0.004924094714596962,0.00019379113547170229,0.0018062088652047183,0.09689556773585115,0.09689556773585115,0.0,6.764207249876364e-13,0.9998549340626798,0.9998549340626798,0.0,0.09231589254710942,1.3393834471051107e-05,0.0,0.0,0.0,1600108.1500700796,266.62488828384846,0.0,1.0,1284466.1473531656,2598.2974209684294,,,,,,,,,,,,,,,,,,,3.0,15297.68862676348,1547.5255076534106,0.3709834509405724,6.173730061729009,2.9228843393056234
3220.0,-30.01819626042513,5.063671494884906,35.04312665222878,24.467815306875877,5.015021092037016,-26.51487452518477,-40.014417737815506,1.5116993566247892,-6.5251566588244145,-6.525156658809584,40.0858762925016,41277.45722347682,25776.036922220508,25776.036922220508,67053.49414569733,76965.45995925883,76957.71562863131,25776.036922220508,102733.75255085182,102733.75255085182,102733.75255085182,130136.87476628328,125583.83627707479,4553.03848920848,0.0,90826.43877209382,55138.71281906532,39653.028836698344,27403.122215431456,67056.1510521298,20795.06174400001,1547.5272776029906,0.0,0.8785970280431655,2.726199905296633,0.001494314320929203,1.0,1.0,-6.5251566588244145,334059.420790658,1558239.2993556543,4.6645572684870995,1558239.2993556543,4.6645572684870995,0.7588573878742085,0.09232910838955533,3.936347296160959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936347296160959,1.284667428651445,1.2849667915312302,3.064098309313457,6492.456635716884,15297.66759400611,6454.383242548763,0.0003227969354676368,23073.786924409604,2352.87146216186,19292.583439304843,1967.2960123288628,0.8361255784543693,0.8361255784543693,35567.951733451555,35405.22815468563,1.0057483373716505,0.8,4292.674966284436,4273.035954225843,1.0057483373716505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.763357674549,4632.441516551485,6.199495907972293,5.063671494884906,-3.711029676422175,8.77470117130708,2.922925514138873,3.5,0.8351215754682494,0.6,0.00023301540054751938,1.000106193691018,0.00023299065840953013,198.93723975126522,0.0,4.936640525752488e-06,13.99043924998255,0.07757483735996665,7.872711505841758e-05,0.0001542882854891018,0.000607332275414336,0.09232910839456901,0.09232910839456901,0.09232910839456901,0.09231588752124799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487232.445379326,595.8145528871142,0.0,0.09232910839456901,0.09232910838955533,0.09232910838955533,0.37098296390137414,0.37098296390137414,0.5,10.116452394954933,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27403.122215431456,20795.06174400001,0.7588573878742085,0.9999603778864312,0.6155655607400954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515981717528843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.96474633967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65090754474653,260.65090754474653,-12.499092455253447,244.88790422546265,276.4139108640342,124686.83117846645,124779.53373727444,-92.7025588079609,0.0,nan,276.4139108640342,3.2639108640342442,270.1087095363138,-3.0412904636861526,263.8035082085926,-9.346491791407402,257.49830688089287,-15.651693119107108,251.193105553183,-21.95689444681699,244.88790422546265,-28.26209577453733,1.0,1.0,26022.012520719443,26022.012520719443,275.6298829024096,2.4798829024095994,275.6298829024096,275.6298829024096,76956.01512122941,76957.71562863131,-1.700507401896175,0.0,8546.071908451686,8546.071908451686,0.8847054608497651,3956.0290326417635,275.6298829024096,2.4798829024095994,1.0,0.002,0.12547690957613253,0.0049240305713869024,0.0001938116375969911,0.0018061883625178268,0.09690581879849555,0.09690581879849555,0.0,1.148178774279529e-13,0.999856112453587,0.999856112453587,0.0,0.09231582338068665,1.3285008868676293e-05,0.0,0.0,0.0,1600108.097373302,266.62484334117556,0.0,1.0,1284466.3007546384,2598.2968001620147,,,,,,,,,,,,,,,,,,,3.0,15297.66759400611,1547.5272776029906,0.37098296390137414,6.173730061729009,2.922925514138873
3221.0,-30.019212977441175,5.063455291383699,35.04311276004702,24.46770023033025,5.014948676904806,-26.515796812009285,-40.015311108995206,1.5115325111843982,-6.525198146764808,-6.525198146774873,40.085852380623436,41276.7548247192,25775.944418553612,25775.944418553612,67052.69924327281,76965.23954348276,76957.5311952404,25775.944418553612,102733.47561379401,102733.47561379401,102733.47561379401,130136.5883499438,125583.73459988687,4552.853750056938,0.0,90826.58268523347,55138.37380373824,39653.565423883585,27403.1127361498,67056.67816003339,20795.051067083405,1547.5280781563754,0.0,0.8785968943291035,2.7261956894526826,0.001494314320929203,1.0,1.0,-6.525198146764808,334058.8736058609,1558238.266486176,4.664561817102521,1558238.266486176,4.664561817102521,0.7588572607538437,0.09232892619774163,3.9363448390874796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363448390874796,1.2846682601207682,1.2849675914072143,3.0640944135394412,6492.448381039224,15297.646585461967,6454.378922415673,0.00032279839081860156,23073.8378872032,2352.876658920549,19292.570526137933,1967.294695552297,0.8361231720726283,0.8361231720726283,35567.93397219834,35405.22815468563,1.0057477095821339,0.8,4292.672822689336,4273.035954225843,1.0057477095821339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.798373164932,4632.441516551485,6.199421449802737,5.063455291383699,-3.711091228208135,8.774546519591834,2.922966540987822,3.5,0.8351332974250919,0.6,0.00023299065840953013,1.0001058423715183,0.00023296600073552913,198.93807954519303,0.0,4.922132637125221e-06,13.949323893612876,0.07757975949260378,7.871915529353861e-05,0.0001542715031159915,0.0006072658351089011,0.09232892620300473,0.09232892620300473,0.09232892620300473,0.09231577846871974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487234.23078561557,595.8139714074933,0.0,0.09232892620300473,0.09232892619774163,0.09232892619774163,0.37098248646736726,0.37098248646736726,0.5,10.116057963015285,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27403.1127361498,20795.051067083405,0.7588572607538437,0.9999406633780593,0.6155502473028951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516042839921723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.9236309833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6503548729099,260.6503548729099,-12.499645127090105,244.8869207490519,276.41378899677323,124690.26601321874,124782.66741527409,-92.4014020553316,0.0,nan,276.41378899677323,3.2637889967732576,270.10841534722545,-3.0415846527745316,263.80304169768254,-9.346958302317432,257.4976680481306,-15.652331951869371,251.1922943985954,-21.95770560140457,244.8869207490519,-28.263079250948067,1.0,1.0,26022.012520719443,26022.012520719443,275.62981983337255,2.4798198333725736,275.62981983337255,275.62981983337255,76955.79858645884,76957.5311952404,-1.7326087815599749,0.0,8546.071908451686,8546.071908451686,0.8847056163175907,3956.026563282917,275.62981983337255,2.4798198333725736,1.0,0.002,0.12549012050169223,0.004923967372212428,0.00019383202666551768,0.0018061679734584317,0.09691601333275884,0.09691601333275884,0.0,1.2394946180549482e-13,0.9998569145560512,0.9998569145560512,0.0,0.09231571527234732,1.3210925394320721e-05,0.0,0.0,0.0,1600108.0487272877,266.62480185323517,0.0,1.0,1284466.442364143,2598.296227077168,,,,,,,,,,,,,,,,,,,3.0,15297.646585461967,1547.5280781563754,0.37098248646736726,6.173730061729009,2.922966540987822
3222.0,-30.020225634261312,5.063239645376865,35.043098813857476,24.46752662016081,5.01481375835951,-26.516721695008375,-40.01620482942087,1.511309819056196,-6.525251012458682,-6.525251012409718,40.085823037679646,41276.086406353475,25775.877520267775,25775.877520267775,67051.96392662125,76965.06350830593,76957.23426700282,25775.877520267775,102733.1117872706,102733.1117872706,102733.1117872706,130136.20144669685,125583.53243697638,4552.669009720463,0.0,90826.74981038131,55138.047418315844,39654.11376896163,27403.089659426263,67057.20342838789,20795.029864746386,1547.528503479288,0.0,0.8785967196622664,2.7261903174529087,0.001494314320929203,1.0,1.0,-6.525251012458682,334058.1763607967,1558236.9990259442,4.664567758829479,1558236.9990259442,4.664567758829479,0.758857126082978,0.09232874274323581,3.9363438493602585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363438493602585,1.2846693526275534,1.2849686524899495,3.064091037362412,6492.44122732523,15297.625610689065,6454.373840690795,0.0003227995614363392,23073.88614567872,2352.881579915539,19292.555336522208,1967.2931466425546,0.8361207650378963,0.8361207650378963,35567.92681783463,35405.22815468563,1.0057474567039115,0.8,4292.671959233429,4273.035954225843,1.0057474567039115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.833278292493,4632.441516551485,6.199353315785962,5.063239645376865,-3.711161330681235,8.7744009760581,2.9230074387564327,3.5,0.8351449825018379,0.6,0.00023296600073552913,1.0001054205506756,0.00023294144392023588,198.93891599167438,0.0,4.90535031181136e-06,13.901762783673393,0.07758466484291558,7.87111931613982e-05,0.00015425480757413093,0.0006071999630286805,0.09232874274500007,0.09232874274500007,0.09232874274500007,0.09231560357892694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487235.9886992644,595.8133985968544,0.0,0.09232874274500007,0.09232874274323581,0.09232874274323581,0.37098201405354214,0.37098201405354214,0.5,10.115663788044477,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,27403.089659426263,20795.029864746386,0.758857126082978,0.9999218651912283,0.615535457729508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516103760095613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.87606987336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6497983618444,260.6497983618444,-12.500201638155602,244.88593994655463,276.4136567771395,124693.0388272431,124786.08211461148,-93.0432873683613,0.0,nan,276.4136567771395,3.263656777139545,270.1081134110197,-3.041886588980276,263.8025700449024,-9.347429955097596,257.4970266787794,-15.6529733212206,251.19148331267044,-21.958516687329535,244.88593994655463,-28.26406005344535,1.0,1.0,26022.012520719443,26022.012520719443,275.62973222332636,2.47973222332638,275.62973222332636,275.62973222332636,76955.48369111089,76957.23426700282,-1.7505758919287473,0.0,8546.071908451686,8546.071908451686,0.8847056789411668,3956.02556860706,275.62973222332636,2.47973222332638,1.0,0.002,0.12550332491333469,0.004923902124546116,0.0001938524011361812,0.0018061475988970384,0.0969262005680906,0.0969262005680906,0.0,3.321952088408686e-14,0.9998569848213432,0.9998569848213432,0.0,0.09231553833159724,1.3204411638579764e-05,0.0,0.0,0.0,1600107.9867404362,266.6247489875413,0.0,1.0,1284466.6228089381,2598.2954968285962,,,,,,,,,,,,,,,,,,,3.0,15297.625610689065,1547.528503479288,0.37098201405354214,6.173730061729009,2.9230074387564327
3223.0,-30.021235407658622,5.063025040926449,35.04308466824631,24.467442591581516,5.014775110605892,-26.517634355872367,-40.017085418198235,1.5111740585975035,-6.525277348428631,-6.5252773484401745,40.08578939003802,41275.356434955684,25775.75253296683,25775.75253296683,67051.10896792251,76964.82315959047,76956.95735044258,25775.75253296683,102732.7098834094,102732.7098834094,102732.7098834094,130135.7366908929,125583.2536556831,4552.483035209791,0.0,90826.88273530071,55137.68991092292,39654.658693753096,27403.026807483482,67057.68550123658,20794.981499774713,1547.5263986837783,0.0,0.8785967049831114,2.7261876413003323,0.001494314320929203,1.0,1.0,-6.525277348428631,334057.82901639293,1558235.5456255588,4.664568258177517,1558235.5456255588,4.664568258177517,0.7588571016576833,0.09232853885422851,3.9363409174563193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363409174563193,1.2846700383230805,1.2849693067961814,3.0640871196735833,6492.432926212711,15297.604683364852,6454.369592532921,0.0003228010314282558,23073.93710044643,2352.8867758558154,19292.542638494033,1967.2918518040344,0.8361183682918493,0.8361183682918493,35567.90562420796,35405.22815468563,1.0057467075938127,0.8,4292.669401387216,4273.035954225843,1.0057467075938127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.86801922132,4632.441516551485,6.199271456864108,5.063025040926449,-3.711211198607718,8.774236239534167,2.923048144363344,3.5,0.8351566126752411,0.6,0.00023294144392023588,1.0001051212329557,0.00023291695940228722,198.93975006265077,0.0,4.885306214647578e-06,13.844957812311236,0.07758955014913023,7.870334874697826e-05,0.00015423809517325763,0.000607133725061016,0.09232853885920804,0.09232853885920804,0.09232853885920804,0.0923153858569187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487237.7278023039,595.8128316885051,0.0,0.09232853885920804,0.09232853885422851,0.09232853885422851,0.370981538913545,0.370981538913545,0.5,10.11526919844104,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27403.026807483482,20794.981499774713,0.7588571016576833,0.9999019272248227,0.6155201469665179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516164437473997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.819264902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6492477235858,260.6492477235858,-12.500752276414175,244.88496270504186,276.41353274213185,124696.89447241389,124788.95588112783,-92.06140871394604,0.0,nan,276.41353274213185,3.263532742131872,270.10781873472786,-3.04218126527212,263.8021047272939,-9.347895272706069,257.49639071986013,-15.653609280139847,251.1906767124591,-21.959323287540883,244.88496270504186,-28.26503729495812,1.0,1.0,26022.012520719443,26022.012520719443,275.62967348450746,2.4796734845074866,275.62967348450746,275.62967348450746,76955.35399698681,76956.95735044258,-1.6033534557645908,0.0,8546.071908451686,8546.071908451686,0.8847058644531858,3956.022622043601,275.62967348450746,2.4796734845074866,1.0,0.002,0.12551653834102527,0.004923841680306483,0.00019387280009938056,0.0018061272001864425,0.09693640004969029,0.09693640004969029,0.0,2.858230145619256e-13,0.9998568868574348,0.9998568868574348,0.0,0.09231532542688463,1.3213427343882727e-05,0.0,0.0,0.0,1600107.9558605866,266.62472265157135,0.0,1.0,1284466.712700653,2598.295133042676,,,,,,,,,,,,,,,,,,,3.0,15297.604683364852,1547.5263986837783,0.370981538913545,6.173730061729009,2.923048144363344
3224.0,-30.0222422454304,5.062811143176435,35.043070804847105,24.46734106577935,5.014712684829713,-26.51854675241575,-40.01796586727721,1.511017191602443,-6.5253211945963585,-6.525321194487099,40.085769243319454,41274.63212949912,25775.667728543962,25775.667728543962,67050.29985804309,76964.59555366694,76956.81655820763,25775.667728543962,102732.4842867516,102732.4842867516,102732.4842867516,130135.52003689329,125583.21996319736,4552.300073695916,0.0,90827.01565303338,55137.32530623962,39655.21149643751,27403.035750141684,67058.2472465792,20794.983990738572,1547.528136131546,0.0,0.8785965441899162,2.7261831858384267,0.001494314320929203,1.0,1.0,-6.5253211945963585,334057.25073110114,1558234.6753946708,4.664573727959491,1558234.6753946708,4.664573727959491,0.7588569449146179,0.09232836313500453,3.936337366112664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936337366112664,1.2846708225915164,1.284970059791132,3.064082484703781,6492.4231052678815,15297.583780049985,6454.366429749297,0.00032280289671138474,23073.991684490633,2352.8923418792997,19292.533184722128,1967.290887787586,0.8361159806471525,0.8361159806471525,35567.8799528812,35405.22815468563,1.0057458002150403,0.8,4292.6663031300395,4273.035954225843,1.0057458002150403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.902721374092,4632.441516551485,6.19919932134095,5.062811143176435,-3.711274178444248,8.774085321620683,2.9230888047630965,3.5,0.8351682299323133,0.6,0.00023291695940228722,1.0001048164730484,0.00023289254842676185,198.94058171494964,0.0,4.8709438811100555e-06,13.804254959065897,0.07759442109301135,7.869550629959577e-05,0.00015422145310269145,0.0006070676685043162,0.09232836313978558,0.09232836313978558,0.09232836313978558,0.09231532173400965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487239.5160409632,595.8122494704394,0.0,0.09232836313978558,0.09232836313500453,0.09232836313500453,0.37098105835702117,0.37098105835702117,0.5,10.114877956332828,-1.09253051050473e-10,-1.09253051050473e-10,-1.09253051050473e-10,-1.09253051050473e-10,-1.09253051050473e-10,-1.09253051050473e-10,27403.035750141684,20794.983990738572,0.7588569449146179,0.9998814852928248,0.6155041896297795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516224942562965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.778562048756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64869999561347,260.64869999561347,-12.501300004386508,244.88398866795748,276.4134113232718,124700.38771498292,124791.96255521676,-91.57484023384073,0.0,nan,276.4134113232718,3.263411323271839,270.10752679221036,-3.0424732077896124,263.80164226115426,-9.34835773884572,257.495757730072,-15.654242269927977,251.18987319901507,-21.96012680098491,244.88398866795748,-28.266011332042495,1.0,1.0,26022.012520719443,26022.012520719443,275.62961316396365,2.479613163963677,275.62961316396365,275.62961316396365,76955.15989929916,76956.81655820763,-1.6566589084686711,0.0,8546.071908451686,8546.071908451686,0.8847060891593352,3956.0190529432275,275.62961316396365,2.479613163963677,1.0,0.002,0.12552964292171762,0.004923778498710045,0.00019389302395767677,0.0018061069761364172,0.09694651197883838,0.09694651197883838,0.0,9.409400342219598e-14,0.999858065492745,0.999858065492745,0.0,0.0923152585542773,1.310458072722485e-05,0.0,0.0,0.0,1600107.9044493935,266.6246788054036,0.0,1.0,1284466.8623593224,2598.2945273839364,,,,,,,,,,,,,,,,,,,3.0,15297.583780049985,1547.528136131546,0.37098105835702117,6.173730061729009,2.9230888047630965
3225.0,-30.023245848172692,5.062598011503986,35.04305708760478,24.467225011345022,5.014643315262626,-26.519456931841,-40.01884603695942,1.5108543987074714,-6.5253615443375566,-6.52536154432681,40.085745734535685,41273.94372418135,25775.57579899923,25775.57579899923,67049.51952318058,76964.38193475099,76956.63700627098,25775.57579899923,102732.2128052702,102732.2128052702,102732.2128052702,130135.23912652669,125583.12126989191,4552.1178566347735,0.0,90827.16646974359,55137.00043278081,39655.74004106975,27403.026321256482,67058.76636232623,20794.973435596712,1547.5289085860168,0.0,0.8785964151047727,2.7261790856736523,0.001494314320929203,1.0,1.0,-6.5253615443375566,334056.7185607289,1558233.659941349,4.664578119113848,1558233.659941349,4.664578119113848,0.7588568208419406,0.09232818326951478,3.9363360687876785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363360687876785,1.284671634426222,1.284970840453217,3.064079538539652,6492.4168626996225,15297.562901886367,6454.360750834223,0.00032280383385470103,23074.037603124863,2352.89702427688,19292.51621006494,1967.2891568542714,0.8361135810688026,0.8361135810688026,35567.87057500597,35405.22815468563,1.0057454687446823,0.8,4292.665171319848,4273.035954225843,1.0057454687446823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.937300021223,4632.441516551485,6.199125657538818,5.062598011503986,-3.7113344047136905,8.773932416217676,2.9231293206767197,3.5,0.8351798059076342,0.6,0.00023289254842676185,1.0001044805343335,0.0002328682182308918,198.94141070120588,0.0,4.856333671245558e-06,13.76284962430991,0.07759927742668259,7.868766706301214e-05,0.0001542048813637497,0.0006070022364952529,0.09232818327443006,0.09232818327443006,0.09232818327443006,0.09231521540859826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487241.277395298,595.8116758250522,0.0,0.09232818327443006,0.09232818326951478,0.09232818326951478,0.3709805874643629,0.3709805874643629,0.5,10.114488920284526,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27403.026321256482,20794.973435596712,0.7588568208419406,0.9998621084215047,0.6154891591827604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516285272230396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.737156714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.648154311603,260.648154311603,-12.501845688396998,244.88301774831487,276.4132908748933,124703.84372614684,124795.07683463466,-91.23310848783764,0.0,nan,276.4132908748933,3.2632908748933005,270.107236249583,-3.0427637504169525,263.8011816242783,-9.348818375721692,257.4951269989271,-15.654873001072872,251.18907237362123,-21.960927626378748,244.88301774831487,-28.266982251685107,1.0,1.0,26022.012520719443,26022.012520719443,275.62955180424495,2.479551804244977,275.62955180424495,275.62955180424495,76954.95025009653,76956.63700627098,-1.6867561744438717,0.0,8546.071908451686,8546.071908451686,0.8847061712456952,3956.0177491316167,275.62955180424495,2.479551804244977,1.0,0.002,0.12554267301418842,0.0049237162692614056,0.0001939131341513127,0.0018060868658977447,0.09695656707565635,0.09695656707565635,0.0,4.905754621975511e-14,0.9998588719938286,0.9998588719938286,0.0,0.09231515317709653,1.303009241825304e-05,0.0,0.0,0.0,1600107.8571378617,266.6246384556624,0.0,1.0,1284467.000083722,2598.293970022575,,,,,,,,,,,,,,,,,,,3.0,15297.562901886367,1547.5289085860168,0.3709805874643629,6.173730061729009,2.9231293206767197
3226.0,-30.02424998523251,5.062385683406241,35.043043483893776,24.467137141060107,5.014592060656749,-26.520365780597036,-40.01972592724485,1.5107078556658193,-6.525399478865722,-6.525399478881269,40.085721576505016,41273.21785468052,25775.479369721623,25775.479369721623,67048.69722440215,76964.14434845925,76956.4534929877,25775.479369721623,102731.93286270932,102731.93286270932,102731.93286270932,130134.94483532706,125583.008344844,4551.936490483062,0.0,90827.28917656126,55136.63497426221,39656.28244699894,27403.011972617733,67059.29441961668,20794.959473095074,1547.5293878733917,0.0,0.8785963015628386,2.7261752309367226,0.001494314320929203,1.0,1.0,-6.525399478865722,334056.21824506565,1558232.6164432205,4.664581981527707,1558232.6164432205,4.664581981527707,0.7588567086667075,0.09232800274104491,3.9363314994174696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363314994174696,1.284672370089548,1.2849715450299248,3.064074227067784,6492.405608328093,15297.542054969916,6454.358627982597,0.0003228060730273491,23074.09556080392,2352.9029343153798,19292.509864719366,1967.2885098090956,0.8361112059140315,0.8361112059140315,35567.8375447394,35405.22815468563,1.0057443012571248,0.8,4292.6611849165965,4273.035954225843,1.0057443012571248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.971771457105,4632.441516551485,6.199051072607199,5.062385683406241,-3.711392676343724,8.773778359749965,2.9231697111941584,3.5,0.8351913460554738,0.6,0.0002328682182308918,1.0001045370223418,0.00023284387742527525,198.94224013491456,0.0,4.840283489023996e-06,13.717363407894005,0.07760411771017162,7.867983103647982e-05,0.00015418838719441198,0.0006069366053577411,0.09232800274353137,0.09232800274353137,0.09232800274353137,0.09231510153866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487243.02597839775,595.8111062981226,0.0,0.09232800274353137,0.09232800274104491,0.09232800274104491,0.37098012169083905,0.37098012169083905,0.5,10.11410188312845,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27403.011972617733,20794.959473095074,0.7588567086667075,0.9998419727599843,0.6154734882299474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634540853163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.69167049758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.647611898171,260.647611898171,-12.502388101828956,244.8820494517275,276.4131743446192,124707.36497321374,124798.05127264619,-90.68629943241457,0.0,nan,276.4131743446192,3.2631743446192445,270.1069493660337,-3.0430506339662884,263.8007243874855,-9.349275612514475,257.4944994088689,-15.655500591131101,251.18827443029124,-21.961725569708733,244.8820494517275,-28.267950548272466,1.0,1.0,26022.012520719443,26022.012520719443,275.6294923962832,2.479492396283206,275.6294923962832,275.6294923962832,76954.78645251403,76956.4534929877,-1.6670404736651108,0.0,8546.071908451686,8546.071908451686,0.8847064603659438,3956.013156914557,275.6294923962832,2.479492396283206,1.0,0.002,0.12555563575259884,0.004923654763143121,0.00019393314126922597,0.0018060668583327235,0.09696657063461299,0.09696657063461299,0.0,-3.9805051615937614e-13,0.9998596012183529,0.9998596012183529,0.0,0.09231504000194816,1.2962739096749715e-05,0.0,0.0,0.0,1600107.8126582333,266.62460052113425,0.0,1.0,1284467.1295643284,2598.293446023442,,,,,,,,,,,,,,,,,,,3.0,15297.542054969916,1547.5293878733917,0.37098012169083905,6.173730061729009,2.9231697111941584
3227.0,-30.025244121415295,5.062173969402527,35.04303000429515,24.466944916080706,5.014438657420564,-26.521275843531242,-40.02060602707786,1.5104703795433705,-6.525447392882882,-6.525447392881234,40.085697951056794,41272.58445776883,25775.405680737415,25775.405680737415,67047.99013850625,76963.99016851617,76956.24572616366,25775.405680737415,102731.65140690107,102731.65140690107,102731.65140690107,130134.65902260088,125582.9027165834,4551.756306017492,0.0,90827.4675186075,55136.331363026155,39656.81795064594,27403.00761569982,67059.82556634577,20794.952141873116,1547.5305803693025,0.0,0.8785961319696061,2.726170362134961,0.001494314320929203,1.0,1.0,-6.525447392882882,334055.5863115086,1558231.5959509974,4.6645877506683515,1558231.5959509974,4.6645877506683515,0.7588565617870064,0.09232782927352776,3.9363316446279013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363316446279013,1.2846735310980892,1.2849726750372255,3.0640715709798094,6492.399980396397,15297.521163895879,6454.352508490105,0.00032280685011899096,23074.140016267193,2352.9074675110455,19292.49157314679,1967.2866445877842,0.836108802301869,0.836108802301869,35567.83859441137,35405.22815468563,1.0057443383588183,0.8,4292.661311600884,4273.035954225843,1.0057443383588183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.006146427072,4632.441516551485,6.198982101766715,5.062173969402527,-3.711458417231721,8.773632386634247,2.9232099889038454,3.5,0.8352028539725272,0.6,0.00023284387742527525,1.0001034966610576,0.0002328197813552768,198.94306131374609,0.0,4.8424143960459385e-06,13.72340239839419,0.07760896012456767,7.86719938654666e-05,0.00015417188355980864,0.0006068716639683629,0.09232782927908284,0.09232782927908284,0.09232782927908284,0.0923149899856262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487244.7681721665,595.8105388732642,0.0,0.09232782927908284,0.09232782927352776,0.09232782927352776,0.370979660226816,0.370979660226816,0.5,10.11371670614689,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27403.00761569982,20794.952141873116,0.7588565617870064,0.9998235094150699,0.6154591681264623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640557732562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.69770948808,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64706378359494,260.64706378359494,-12.502936216405033,244.8810841000546,276.4130434671391,124709.88634306441,124801.52581829473,-91.63947523029486,0.0,nan,276.4130434671391,3.2630434671391413,270.10665159371655,-3.043348406283428,263.8002597203241,-9.34974027967587,257.4938678468758,-15.65613215312419,251.1874759734596,-21.962524026540365,244.8810841000546,-28.26891589994537,1.0,1.0,26022.012520719443,26022.012520719443,275.6294201709006,2.479420170900596,275.6294201709006,275.6294201709006,76954.36850431045,76956.24572616366,-1.877221853210358,0.0,8546.071908451686,8546.071908451686,0.884706451177966,3956.013302851041,275.6294201709006,2.479420170900596,1.0,0.002,0.12556853805354942,0.0049235916958141595,0.00019395305105440017,0.0018060469498384364,0.09697652552720008,0.09697652552720008,0.0,8.92836585913992e-13,0.9998602555703038,0.9998602555703038,0.0,0.09231492697368084,1.2902299846919125e-05,0.0,0.0,0.0,1600107.756477257,266.6245526071171,0.0,1.0,1284467.2931075431,2598.2927841755086,,,,,,,,,,,,,,,,,,,3.0,15297.521163895879,1547.5305803693025,0.370979660226816,6.173730061729009,2.9232099889038454
3228.0,-30.026237493883823,5.061963311444996,35.04301619086847,24.4668741588481,5.014409493603239,-26.522172795149253,-40.021472750790394,1.51034479469972,-6.525470958613255,-6.525470958619255,40.085661357641456,41271.85737346795,25775.27895403679,25775.27895403679,67047.13632750473,76963.74512965845,76955.9277005593,25775.27895403679,102731.20665459608,102731.20665459608,102731.20665459608,130134.13564441171,125582.56184590427,4551.573798507442,0.0,90827.58949307652,55135.97105836179,39657.3538163497,27402.928989815628,67060.28280616533,20794.892560071876,1547.527652830393,0.0,0.8785961434849887,2.7261679674964814,0.001494314320929203,1.0,1.0,-6.525470958613255,334055.27550560643,1558230.0153118672,4.664587358943582,1558230.0153118672,4.664587358943582,0.7588565648511644,0.09232762486536318,3.9363277096723297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363277096723297,1.2846741682518454,1.2849732813821366,3.064066988307854,6492.390270264429,15297.50043970151,6454.349353806516,0.00032280869236358807,23074.194069232424,2352.912979379546,19292.482143586432,1967.285683040226,0.8361064349940351,0.8361064349940351,35567.81015008477,35405.22815468563,1.0057433329660705,0.8,4292.657878672003,4273.035954225843,1.0057433329660705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.040377292983,4632.441516551485,6.19890059144094,5.061963311444996,-3.7115055590556576,8.773468870500654,2.923250097985069,3.5,0.8352143137100196,0.6,0.0002328197813552768,1.0001034179908106,0.00023279570609108352,198.94388186770715,0.0,4.793745931120898e-06,13.585475968796626,0.07761375387049879,7.866427651235237e-05,0.00015415550484292444,0.0006068065853117305,0.09232762486742555,0.09232762486742555,0.09232762486742555,0.09231473547046416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487246.4549294959,595.8099888307727,0.0,0.09232762486742555,0.09232762486536318,0.09232762486536318,0.3709792025351388,0.3709792025351388,0.5,10.113330024096664,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27402.928989815628,20794.892560071876,0.7588565648511644,0.9998039602860221,0.6154441294672491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516465147327342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.55978305848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6465223683683,260.6465223683683,-12.503477631631654,244.88012241922345,276.412922317517,124713.75464110727,124804.2740492529,-90.51940814563719,0.0,nan,276.412922317517,3.2629223175169955,270.106362337853,-3.0436376621469776,263.7998023582144,-9.350197641785599,257.49324237853,-15.656757621469978,251.18668239887222,-21.963317601127756,244.88012241922345,-28.269877580776523,1.0,1.0,26022.012520719443,26022.012520719443,275.62935939208876,2.4793593920887815,275.62935939208876,275.62935939208876,76954.27831015352,76955.9277005593,-1.6493904057861073,0.0,8546.071908451686,8546.071908451686,0.8847067001565104,3956.009348220691,275.62935939208876,2.4793593920887815,1.0,0.002,0.12558148627712176,0.004923532871240246,0.0001939730414742776,0.001806026958500887,0.0969865207371388,0.0969865207371388,0.0,-2.4835602324690953e-14,0.999859757861373,0.999859757861373,0.0,0.09231467664179771,1.2948223565465843e-05,0.0,0.0,0.0,1600107.7288455463,266.6245290413867,0.0,1.0,1284467.373543594,2598.292458656517,,,,,,,,,,,,,,,,,,,3.0,15297.50043970151,1547.527652830393,0.3709792025351388,6.173730061729009,2.923250097985069
