time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3229.0,-30.02722796101904,5.061753287345987,35.04300267743848,24.46677175993102,5.014347975281962,-26.523070367406774,-40.02233954435212,1.5101903813291755,-6.52551678208232,-6.525516782078153,40.08564238854773,41271.15463351247,25775.20289054862,25775.20289054862,67046.3575240611,76963.52496118372,76955.79071565678,25775.20289054862,102730.9936062054,102730.9936062054,102730.9936062054,130133.93691563999,125582.5421684639,4551.394747176087,0.0,90827.72631912548,55135.624498844125,39657.890911423725,27402.943309434584,67060.8342208583,20794.898847665445,1547.5296883873896,0.0,0.8785959675099002,2.726163311136265,0.001494314320929203,1.0,1.0,-6.52551678208232,334054.671145419,1558229.1959513915,4.664593345180529,1558229.1959513915,4.664593345180529,0.7588563977543956,0.09232745615412426,3.9363248910860804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363248910860804,1.2846749402036004,1.2849740225831277,3.0640629531251196,6492.381720196423,15297.479697669009,6454.345370838759,0.00032281023284136905,23074.24535124309,2352.918208689317,19292.470238229267,1967.2844690316538,0.8361040608069079,0.836104060806908,35567.78977557224,35405.22815468563,1.0057426128089755,0.8,4292.655419684189,4273.035954225843,1.0057426128089755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.074578712857,4632.441516551485,6.198831310651335,5.061753287345987,-3.711569419060587,8.773322706406574,2.9232901727835516,3.5,0.8352257636524433,0.6,0.00023279570609108352,1.0001031163448353,0.00023277170352383508,198.94470002772658,0.0,4.7896265156030345e-06,13.573801545219,0.0776185434970144,7.865655923726255e-05,0.00015413914685382096,0.0006067417604514681,0.09232745615505601,0.09232745615505601,0.09232745615505601,0.09231468073182468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487248.2104146573,595.8094173124794,0.0,0.09232745615505601,0.09232745615412426,0.09232745615412426,0.37097873514050067,0.37097873514050067,0.5,10.112946760465626,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27402.943309434584,20794.898847665445,0.7588563977543956,0.9997841259064936,0.6154285897725333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516524672032647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.54810863491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64598375722966,260.64598375722966,-12.50401624277032,244.8791639495138,276.4128035649459,124717.20715140713,124807.25774252163,-90.05059111450973,0.0,nan,276.4128035649459,3.262803564945898,270.1060756418692,-3.0439243581307664,263.7993477188066,-9.35065228119339,257.49261979565927,-15.657380204340711,251.18589187258286,-21.96410812741712,244.8791639495138,-28.270836050486167,1.0,1.0,26022.012520719443,26022.012520719443,275.6292975396397,2.479297539639731,275.6292975396397,275.6292975396397,76954.09681129138,76955.79071565678,-1.693904365398339,0.0,8546.071908451686,8546.071908451686,0.8847068784983981,3956.006515541511,275.6292975396397,2.479297539639731,1.0,0.002,0.12559432414616425,0.0049234704524285305,0.0001939928525646438,0.0018060071470321303,0.0969964262823219,0.0969964262823219,0.0,-4.0322606364995295e-13,0.9998609528502024,0.9998609528502024,0.0,0.09231461828449797,1.2837869626295893e-05,0.0,0.0,0.0,1600107.6751157695,266.62448321791766,0.0,1.0,1284467.5299511512,2598.29182568643,,,,,,,,,,,,,,,,,,,3.0,15297.479697669009,1547.5296883873896,0.37097873514050067,6.173730061729009,2.9232901727835516
3230.0,-30.028215280304156,5.061543990122972,35.04298928781501,24.466660140920453,5.014278205589272,-26.523965931663966,-40.023206058517076,1.5100288568084246,-6.52555738374906,-6.525557383745444,40.085618934690515,41270.47061472905,25775.115665331,25775.115665331,67045.58628006004,76963.3132339197,76955.60467501752,25775.115665331,102730.72034034852,102730.72034034852,102730.72034034852,130133.65328462995,125582.43708815699,4551.216196472958,0.0,90827.86932716057,55135.29433727975,39658.416655423134,27402.932944281427,67061.34959970455,20794.887631179445,1547.5304160934902,0.0,0.8785958368514757,2.726159185395674,0.001494314320929203,1.0,1.0,-6.52555738374906,334054.1356556661,1558228.1828722518,4.664597789857722,1558228.1828722518,4.664597789857722,0.7588562754746666,0.0923272808022137,3.9363227115165444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363227115165444,1.2846757452673208,1.284974796997152,3.06405933638722,6492.374056762811,15297.458980727602,6454.340773522925,0.0003228115439378149,23074.294457978365,2352.92321618273,19292.456496544586,1967.2830677697875,0.8361016858686166,0.8361016858686166,35567.77402027205,35405.22815468563,1.0057420559225343,0.8,4292.653518186368,4273.035954225843,1.0057420559225343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.108643496161,4632.441516551485,6.198759550365942,5.061543990122972,-3.7116292368591206,8.773173226982093,2.923330087699426,3.5,0.8352371679141217,0.6,0.00023277170352383508,1.0001027894418526,0.00023274777950948688,198.94551559342275,0.0,4.775183541136494e-06,13.532870155580824,0.07762331868055554,7.864884514930733e-05,0.00015412285837452773,0.0006066773077835014,0.09232728080188923,0.09232728080188923,0.09232728080188923,0.09231457070535057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.93477644504,595.8088556897569,0.0,0.09232728080188923,0.0923272808022137,0.0923272808022137,0.3709782777694095,0.3709782777694095,0.5,10.112565456274274,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27402.932944281427,20794.887631179445,0.7588562754746666,0.999764941807187,0.6154136601943793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658402310921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.507177245265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64544697640457,260.64544697640457,-12.504553023595406,244.87820857578703,276.41268537702484,124720.55792086651,124810.30250397084,-89.7445831043414,0.0,nan,276.41268537702484,3.262685377024866,270.10579001678144,-3.0442099832185363,263.79889465655526,-9.351105343444715,257.49199929625865,-15.658000703741322,251.18510393601986,-21.96489606398012,244.87820857578703,-28.27179142421295,1.0,1.0,26022.012520719443,26022.012520719443,275.62923516883205,2.4792351688320764,275.62923516883205,275.62923516883205,76953.89383294867,76955.60467501752,-1.7108420688455226,0.0,8546.071908451686,8546.071908451686,0.8847070164074319,3956.0043250741273,275.62923516883205,2.4792351688320764,1.0,0.002,0.1256070954666278,0.004923409267227029,0.00019401256294255626,0.001805987436486818,0.09700628147127813,0.09700628147127813,0.0,-5.706255780391079e-13,0.9998616733720574,0.9998616733720574,0.0,0.09231450948079321,1.2771321420475453e-05,0.0,0.0,0.0,1600107.627508733,266.6244426162509,0.0,1.0,1284467.6685352866,2598.2912648466126,,,,,,,,,,,,,,,,,,,3.0,15297.458980727602,1547.5304160934902,0.3709782777694095,6.173730061729009,2.923330087699426
3231.0,-30.029199454412236,5.061335443467788,35.04297597168941,24.466548347286903,5.01420844723259,-26.52485866421272,-40.02406831188125,1.5098676568669909,-6.525596385239112,-6.525596385237082,40.085594276562226,41269.78382899844,25775.025597169195,25775.025597169195,67044.80942616763,76963.10287859813,76955.40465848884,25775.025597169195,102730.43025565804,102730.43025565804,102730.43025565804,130133.34639135207,125582.30811720411,4551.038274147954,0.0,90828.01282206542,55134.960523780515,39658.94699809433,27402.91613569403,67061.86313378837,20794.87185238799,1547.530798240358,0.0,0.8785957194333341,2.7261552222618066,0.001494314320929203,1.0,1.0,-6.525596385239112,334053.62127106293,1558227.1177773857,4.664601784133886,1558227.1177773857,4.664601784133886,0.7588561651400799,0.09232710406916458,3.9363206320778725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363206320778725,1.284676548651629,1.2849755698322547,3.0640558016018558,6492.366566976786,15297.438293832556,6454.336068000307,0.0003228128109042181,23074.343101496757,2352.9281764411658,19292.442431422587,1967.2816335264936,0.836099313707923,0.836099313707923,35567.75898877914,35405.22815468563,1.005741524619824,0.8,4292.651704044418,4273.035954225843,1.005741524619824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.142596494138,4632.441516551485,6.198687274193273,5.061335443467788,-3.711687732949348,8.773023176417137,2.9233698718493932,3.5,0.8352485348141123,0.6,0.00023274777950948688,1.0001024628093598,0.00023272393396140791,198.9463285669475,0.0,4.759575369567086e-06,13.488636597353121,0.0776280782559251,7.864116968713906e-05,0.00015410660982234783,0.0006066130277832823,0.09232710407335762,0.09232710407335762,0.09232710407335762,0.09231444696265487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487251.6456507262,595.8082983911698,0.0,0.09232710407335762,0.09232710406916458,0.09232710406916458,0.3709778246046086,0.3709778246046086,0.5,10.112185742850272,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27402.91613569403,20794.87185238799,0.7588561651400799,0.9997457018516364,0.6153987065146885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516643186020617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.46294368704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6449119800329,260.6449119800329,-12.505088019967104,244.8772562784959,276.41256768157507,124723.89687233759,124813.34310835395,-89.44623601638189,0.0,nan,276.41256768157507,3.262567681575092,270.10550540094687,-3.0444945990531096,263.7984431203617,-9.35155687963828,257.49138083971485,-15.658619160285127,251.18431855910296,-21.965681440897015,244.8772562784959,-28.27274372150407,1.0,1.0,26022.012520719443,26022.012520719443,275.62917276284173,2.479172762841756,275.62917276284173,275.62917276284173,76953.69177313785,76955.40465848884,-1.7128853509930195,0.0,8546.071908451686,8546.071908451686,0.8847071479808222,3956.002235238262,275.62917276284173,2.479172762841756,1.0,0.002,0.12561981324180754,0.004923348601656937,0.00019403219124932363,0.0018059678087710706,0.09701609562466182,0.09701609562466182,0.0,2.0394276545321333e-14,0.9998622530660412,0.9998622530660412,0.0,0.09231438629365776,1.2717775506826979e-05,0.0,0.0,0.0,1600107.581777945,266.62440361476087,0.0,1.0,1284467.8016575659,2598.2907261106902,,,,,,,,,,,,,,,,,,,3.0,15297.438293832556,1547.530798240358,0.3709778246046086,6.173730061729009,2.9233698718493932
3232.0,-30.030180456089038,5.061127641734746,35.04296272335107,24.46644172249364,5.014136900751029,-26.525748720448064,-40.024930181074865,1.509705164779547,-6.525635347643913,-6.525635347584867,40.08556960061354,41269.091639360995,25774.93620634539,25774.93620634539,67044.02784570638,76962.8882329467,76955.20314383824,25774.93620634539,102730.13935018363,102730.13935018363,102730.13935018363,130133.038397372,125582.17731788805,4550.861079483946,0.0,90828.14431316481,55134.61358509683,39659.4785867422,27402.899047188377,67062.37763393058,20794.855877414877,1547.5311653388092,0.0,0.8785956022945378,2.7261512631040685,0.001494314320929203,1.0,1.0,-6.525635347643913,334053.1074025603,1558226.0519116572,4.664605768908092,1558226.0519116572,4.664605768908092,0.7588560553978501,0.09232692816522248,3.9363169194489918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363169194489918,1.284677357918675,1.2849763486522352,3.0640509815057984,6492.356353771636,15297.417637035247,6454.333301153505,0.0003228147858196525,23074.398269202113,2352.933801981524,19292.43416113234,1967.2807901915885,0.8360969562912659,0.8360969562912659,35567.732151554424,35405.22815468563,1.0057405760322013,0.8,4292.648465075709,4273.035954225843,1.0057405760322013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.176444841953,4632.441516551485,6.198615318096504,5.061127641734746,-3.711746086076235,8.772873727810982,2.923409533591951,3.5,0.8352598667405574,0.6,0.00023272393396140791,1.0001021333314146,0.00023270016751807853,198.94713892573117,0.0,4.743984242976674e-06,13.444451344595894,0.07763282224016808,7.863349833675986e-05,0.00015409043562464807,0.0006065487888745678,0.09232692816929411,0.09232692816929411,0.09232692816929411,0.09231432248623746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487253.34900525055,595.807743535152,0.0,0.09232692816929411,0.09232692816522248,0.09232692816522248,0.3709773741865588,0.3709773741865588,0.5,10.111807572046294,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,-5.906031219637953e-11,27402.899047188377,20794.855877414877,0.7588560553978501,0.9997263773091322,0.6153836636188794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516702160922657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.41875843428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6443785695314,260.6443785695314,-12.50562143046858,244.87630702998686,276.4124501090828,124727.14978830276,124816.33088186305,-89.18109356027507,0.0,nan,276.4124501090828,3.262450109082806,270.10522149325783,-3.044778506742148,263.79799287746573,-9.352007122534246,257.49076426159803,-15.659235738401946,251.18353564579684,-21.96646435420314,244.87630702998686,-28.273692970013116,1.0,1.0,26022.012520719443,26022.012520719443,275.6291102206958,2.4791102206958158,275.6291102206958,275.6291102206958,76953.48534067463,76955.20314383824,-1.7178031636140076,0.0,8546.071908451686,8546.071908451686,0.8847073828918669,3955.9985040462366,275.6291102206958,2.4791102206958158,1.0,0.002,0.12563247937301514,0.004923288158925585,0.00019405173979933176,0.0018059482601054232,0.09702586989966587,0.09702586989966587,0.0,-9.524499244850659e-14,0.9998628121666232,0.9998628121666232,0.0,0.09231426203398516,1.266613123732187e-05,0.0,0.0,0.0,1600107.5360929598,266.62436465235606,0.0,1.0,1284467.934646421,2598.290187914917,,,,,,,,,,,,,,,,,,,3.0,15297.417637035247,1547.5311653388092,0.3709773741865588,6.173730061729009,2.923409533591951
3233.0,-30.03115827581205,5.0609205862784385,35.04294952953855,24.466329893935495,5.014065506073592,-26.526635897614266,-40.0257877894677,1.5095431275771471,-6.525673893355815,-6.525673893398216,40.085544677534934,41268.41071117224,25774.84665318993,25774.84665318993,67043.25736436217,76962.68004852792,76954.99817230312,25774.84665318993,102729.84482549306,102729.84482549306,102729.84482549306,130132.7251795787,125582.04064795829,4550.68453162042,0.0,90828.28609120558,55134.28173210918,39660.00484344044,27402.88035408564,67062.88519752608,20794.838772110874,1547.5314450130468,0.0,0.8785954883509031,2.7261473462929713,0.001494314320929203,1.0,1.0,-6.525673893355815,334052.5990303637,1558224.9753714802,4.664609644991402,1558224.9753714802,4.664609644991402,0.7588559488422706,0.09232675249597228,3.9363146329512726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363146329512726,1.284678164895691,1.2849771252832436,3.064047276985423,6492.348504337491,15297.397010986508,6454.328879057036,0.0003228161480749715,23074.447690454712,2352.9388415467783,19292.420943190067,1967.2794423365847,0.8360945926853466,0.8360945926853466,35567.71562330331,35405.22815468563,1.005739991825294,0.8,4292.6464702909,4273.035954225843,1.005739991825294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.210188155418,4632.441516551485,6.198543480704532,5.0609205862784385,-3.711804010408905,8.772724596687343,2.9234490724749294,3.5,0.8352711635642656,0.6,0.00023270016751807853,1.0001018028541744,0.00023267648038827573,198.94794666185132,0.0,4.728265902821818e-06,13.399905568597031,0.07763755050607091,7.86258655977523e-05,0.00015407430192032623,0.0006064849292107325,0.09232675249776229,0.09232675249776229,0.09232675249776229,0.09231419456438915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487255.0442652314,595.8071912973007,0.0,0.09232675249776229,0.09232675249597228,0.09232675249597228,0.37097692633736234,0.37097692633736234,0.5,10.111430833109251,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,27402.88035408564,20794.838772110874,0.7588559488422706,0.9997073219694308,0.6153688525273084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516760946177758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.37421265829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6438467596483,260.6438467596483,-12.506153240351694,244.87536082695058,276.41233269235033,124730.43834661282,124819.35183591578,-88.9134893029277,0.0,nan,276.41233269235033,3.2623326923503555,270.10493831926254,-3.045061680737433,263.79754394619863,-9.352456053801347,257.49014957309913,-15.659850426900846,251.18275520002845,-21.967244799971525,244.87536082695058,-28.274639173049394,1.0,1.0,26022.012520719443,26022.012520719443,275.62904769058446,2.47904769058448,275.62904769058446,275.62904769058446,76953.28068497282,76954.99817230312,-1.7174873303010827,0.0,8546.071908451686,8546.071908451686,0.8847075275665758,3955.996206116029,275.62904769058446,2.47904769058448,1.0,0.002,0.12564509749762406,0.004923227994030229,0.0001940712143614979,0.001805928785245815,0.09703560718074895,0.09703560718074895,0.0,-3.9268718485252485e-13,0.9998633318611183,0.9998633318611183,0.0,0.09231413437053966,1.2618125432614994e-05,0.0,0.0,0.0,1600107.4908965477,266.62432610664416,0.0,1.0,1284468.0662129559,2598.289655475292,,,,,,,,,,,,,,,,,,,3.0,15297.397010986508,1547.5314450130468,0.37097692633736234,6.173730061729009,2.9234490724749294
3234.0,-30.03213281175953,5.060714270463576,35.042936386477365,24.46621813522654,5.013992244279505,-26.527520306096715,-40.02664120690895,1.5093797384804302,-6.52571245489969,-6.525712454834101,40.08551975457859,41267.72282189004,25774.757896282663,25774.757896282663,67042.48071817271,76962.47261786717,76954.79201770968,25774.757896282663,102729.54991399235,102729.54991399235,102729.54991399235,130132.41138103744,125581.90274235852,4550.508638678915,0.0,90828.42532076492,55133.93958893787,39660.53970203005,27402.861467045095,67063.40116907515,20794.821530275432,1547.5317148939657,0.0,0.8785953743209347,2.726143427877586,0.001494314320929203,1.0,1.0,-6.52571245489969,334052.0904499717,1558223.89883749,4.664613524012216,1558223.89883749,4.664613524012216,0.7588558426748044,0.09232657753212192,3.9363119872400287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363119872400287,1.2846789780331827,1.2849779081780202,3.0640432781631115,6492.340031312859,15297.376415982853,6454.324912506,0.00032281767319704193,23074.498570030748,2352.9440298196378,19292.40908690358,1967.278233331829,0.8360922352592588,0.8360922352592588,35567.69649842733,35405.22815468563,1.0057393158382726,0.8,4292.644162120979,4273.035954225843,1.0057393158382726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.24382784452,4632.441516551485,6.198471990432399,5.060714270463576,-3.711861833857005,8.772576104320581,2.923488490148501,3.5,0.8352824257567146,0.6,0.00023267648038827573,1.0001014617675577,0.0002326528750163492,198.94875169113985,0.0,4.712505836579913e-06,13.355241540867475,0.07764226301190749,7.861827083827333e-05,0.0001540582095500024,0.0006064211769844107,0.0923265775358404,0.0923265775358404,0.0923265775358404,0.09231406599493117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487256.7328157723,595.8066412395395,0.0,0.0923265775358404,0.09232657753212192,0.09232657753212192,0.37097648062764377,0.37097648062764377,0.5,10.111055486654738,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,-6.559730536537245e-11,27402.861467045095,20794.821530275432,0.7588558426748044,0.9996880496584165,0.615353860712328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45168195412109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.32954863056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6433163881333,260.6433163881333,-12.506683611866663,244.87441766588793,276.41221511038185,124733.6836134623,124822.3566219365,-88.67300847421673,0.0,nan,276.41221511038185,3.2622151103818737,270.1046556214849,-3.0453443785150967,263.7970961325814,-9.352903867418604,257.4895366436739,-15.66046335632609,251.18197715479,-21.968022845209987,244.87441766588793,-28.275582334112045,1.0,1.0,26022.012520719443,26022.012520719443,275.6289850064176,2.478985006417645,275.6289850064176,275.6289850064176,76953.07176755778,76954.79201770968,-1.7202501519059297,0.0,8546.071908451686,8546.071908451686,0.884707694969964,3955.9935471762287,275.6289850064176,2.478985006417645,1.0,0.002,0.1256576690110321,0.004923168024457066,0.0001940906169186852,0.0018059093830408081,0.0970453084593426,0.0970453084593426,0.0,-4.0506660525796434e-14,0.9998638364631472,0.9998638364631472,0.0,0.09231400601877963,1.2571513342283492e-05,0.0,0.0,0.0,1600107.4456815477,266.6242875451003,0.0,1.0,1284468.1978335036,2598.289122817251,,,,,,,,,,,,,,,,,,,3.0,15297.376415982853,1547.5317148939657,0.37097648062764377,6.173730061729009,2.923488490148501
3235.0,-30.03310423038364,5.060508698366805,35.04292328274822,24.466111021488928,5.01392134034638,-26.52840167327112,-40.02749410048125,1.5092187830374268,-6.525750452347381,-6.525750452380151,40.08549460356634,41267.03979860748,25774.668650150033,25774.668650150033,67041.70844875752,76962.26236386254,76954.58326494889,25774.668650150033,102729.25191509892,102729.25191509892,102729.25191509892,130132.09288687092,125581.75956320653,4550.333323664377,0.0,90828.55927905817,55133.59990827137,39661.06596754089,27402.84097177199,67063.90693931287,20794.80316359391,1547.5318938098198,0.0,0.8785952642116203,2.7261395667869532,0.001494314320929203,1.0,1.0,-6.525750452347381,334051.5893099259,1558222.8124533112,4.664617269662577,1558222.8124533112,4.664617269662577,0.7588557399948019,0.09232640259616436,3.9363087312983023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363087312983023,1.2846797796197584,1.2849786796241933,3.0640388318895915,6492.330610192808,15297.355854170179,6454.321631805442,0.00032281944549917874,23074.551687692554,2352.9494463137316,19292.399280670066,1967.2772333742987,0.8360898855928888,0.8360898855928888,35567.672962415534,35405.22815468563,1.0057384839355639,0.8,4292.641321573696,4273.035954225843,1.0057384839355639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.277363264179,4632.441516551485,6.198400539091827,5.060508698366805,-3.71191911706173,8.772427815428536,2.923527785854815,3.5,0.8352936531013757,0.6,0.0002326528750163492,1.0001011380037619,0.00023262934734854192,198.94955415104047,0.0,4.6962592779890065e-06,13.309198793820844,0.07764695927118548,7.861068141842114e-05,0.00015404219359792807,0.0006063576316478677,0.09232640260315328,0.09232640260315328,0.09232640260315328,0.09231393435227916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487258.4140014887,595.8060935637163,0.0,0.09232640260315328,0.09232640259616436,0.09232640259616436,0.3709760369131272,0.3709760369131272,0.5,10.110681439787308,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,27402.84097177199,20794.80316359391,0.7588557399948019,0.9996689949695976,0.6153390352869039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516877939916013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.28350588351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64278769119494,260.64278769119494,-12.507212308805038,244.8734775535697,276.4120978288238,124736.92657501723,124825.3196080026,-88.39303298537493,0.0,nan,276.4120978288238,3.262097828823812,270.1043737737731,-3.0456262262268865,263.79664971871944,-9.353350281280541,257.48892566366067,-15.661074336339311,251.1812016086227,-21.968798391377277,244.8734775535697,-28.276522446430278,1.0,1.0,26022.012520719443,26022.012520719443,275.62892258212173,2.478922582121754,275.62892258212173,275.62892258212173,76952.86962644615,76954.58326494889,-1.7136385027406504,0.0,8546.071908451686,8546.071908451686,0.8847079009847408,3955.9902749547937,275.62892258212173,2.478922582121754,1.0,0.002,0.1256701969180467,0.004923108341809076,0.00019410995234348376,0.0018058900480557303,0.09705497617174187,0.09705497617174187,0.0,3.992140819308876e-13,0.9998643085171829,0.9998643085171829,0.0,0.09231387468969292,1.2527906471443289e-05,0.0,0.0,0.0,1600107.4011279535,266.6242495476526,0.0,1.0,1284468.3275286162,2598.2885979514485,,,,,,,,,,,,,,,,,,,3.0,15297.355854170179,1547.5318938098198,0.3709760369131272,6.173730061729009,2.923527785854815
3236.0,-30.034072512989844,5.060303860072695,35.042910228570136,24.46599859921264,5.013850980888595,-26.529280163577173,-40.028342803101964,1.5090586312731673,-6.525788642632563,-6.525788642660369,40.08546982612812,41266.36884445916,25774.58059375856,25774.58059375856,67040.94943821772,76962.05869189443,76954.37814741264,25774.58059375856,102728.9587411712,102728.9587411712,102728.9587411712,130131.7807852953,125581.62209990989,4550.158685385415,0.0,90828.70415508164,55133.27662792201,39661.58614128848,27402.822044124106,67064.40818541258,20794.78592285629,1547.532151283683,0.0,0.8785951516380982,2.726135686105609,0.001494314320929203,1.0,1.0,-6.525788642632563,334051.0856271862,1558221.742207161,4.664621099139896,1558221.742207161,4.664621099139896,0.7588556349916247,0.09232622889944171,3.936306996850936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936306996850936,1.2846805772877348,1.2849794472506477,3.0640355793044005,6492.323718355088,15297.33532232335,6454.316578550872,0.00032282056214440544,23074.598660049895,2352.9542361611657,19292.38417615399,1967.2756931423057,0.8360875289915995,0.8360875289915995,35567.66042472835,35405.22815468563,1.0057380407791492,0.8,4292.639808407677,4273.035954225843,1.0057380407791492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.310796517607,4632.441516551485,6.198329527303148,5.060303860072695,-3.7119764339527004,8.772280294025396,2.9235669620563947,3.5,0.835304846301827,0.6,0.00023262934734854192,1.0001008122858561,0.00023260589781627942,198.9503540260552,0.0,4.680819020470534e-06,13.265441104013492,0.07765164009020595,7.86031299638364e-05,0.00015402621738470554,0.0006062944771898997,0.09232622890485169,0.09232622890485169,0.09232622890485169,0.09231380647348615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487260.09037181135,595.8055474706701,0.0,0.09232622890485169,0.09232622889944171,0.09232622889944171,0.37097559483460785,0.37097559483460785,0.5,10.110308767004714,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,2.779643182293512e-11,27402.822044124106,20794.78592285629,0.7588556349916247,0.9996502057077726,0.6153244315579475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516936152263271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.2397481937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.642260698973,260.642260698973,-12.507739301026959,244.87254048232984,276.4119809156221,124740.21105473359,124828.31907682278,-88.10802208916033,0.0,nan,276.4119809156221,3.261980915622132,270.10409282894676,-3.0459071710532157,263.7962047423009,-9.353795257699062,257.48831665564916,-15.66168334435082,251.18042856898938,-21.969571431010593,244.87254048232984,-28.277459517670138,1.0,1.0,26022.012520719443,26022.012520719443,275.6288603904595,2.4788603904595448,275.6288603904595,275.6288603904595,76952.66946269922,76954.37814741264,-1.7086847134196432,0.0,8546.071908451686,8546.071908451686,0.8847080107292574,3955.9885318351908,275.6288603904595,2.4788603904595448,1.0,0.002,0.12568267886539328,0.004923048815793665,0.0001941292166991147,0.0018058707834492352,0.09706460834955735,0.09706460834955735,0.0,1.483496485377156e-13,0.9998648060539266,0.9998648060539266,0.0,0.09231374695223071,1.2481947210993329e-05,0.0,0.0,0.0,1600107.3563482298,266.6242113573674,0.0,1.0,1284468.4578819005,2598.288070422219,,,,,,,,,,,,,,,,,,,3.0,15297.33532232335,1547.532151283683,0.37097559483460785,6.173730061729009,2.9235669620563947
3237.0,-30.035037559031792,5.060099749018117,35.04289722334736,24.46588628171014,5.013778881934568,-26.53015591493279,-40.029191051702924,1.5088972375495349,-6.525826857144921,-6.525826857146305,40.08544513060693,41265.706390194246,25774.4933250687,25774.4933250687,67040.19971526295,76961.85579907028,76954.17306561873,25774.4933250687,102728.66639068743,102728.66639068743,102728.66639068743,130131.4696453663,125581.48495377718,4549.984691589121,0.0,90828.84668335812,55132.958693243025,39662.09776679455,27402.80325467887,67064.90102147342,20794.768785762353,1547.5324149011246,0.0,0.8785950386220178,2.7261318029667785,0.001494314320929203,1.0,1.0,-6.525826857144921,334050.5816255145,1558220.6754987147,4.6646249436725995,1558220.6754987147,4.6646249436725995,0.7588555299433377,0.0923260559842758,3.9363049331078357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363049331078357,1.284681380604413,1.2849802206274648,3.0640320569259707,6492.316254857868,15297.314820920792,6454.311943860123,0.00032282182815557086,23074.646966348184,2352.959162032721,19292.37032275319,1967.2742804885656,0.8360851782863233,0.8360851782863233,35567.64550668101,35405.22815468563,1.0057375134867037,0.8,4292.6380079574055,4273.035954225843,1.0057375134867037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.34412611161,4632.441516551485,6.198258860593614,5.060099749018117,-3.7120336594689656,8.772133408487083,2.923606017001616,3.5,0.8353160048576046,0.6,0.00023260589781627942,1.0001004760913272,0.00023258252883287127,198.9511512330692,0.0,4.665292745369424e-06,13.221439640376948,0.07765630538295132,7.859558321905716e-05,0.00015401031459722227,0.0006062315610985357,0.09232605599188674,0.09232605599188674,0.09232605599188674,0.0923136788314409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487261.76059038885,595.805003380474,0.0,0.09232605599188674,0.0923260559842758,0.0923260559842758,0.3709751547031632,0.3709751547031632,0.5,10.109937453028289,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27402.80325467887,20794.768785762353,0.7588555299433377,0.9996316805686098,0.6153100319492224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516994177128109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.19574673007,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6417352376141,260.6417352376141,-12.508264762385863,244.8716064424611,276.41186403277203,124743.45284260993,124831.30491999605,-87.85207738611966,0.0,nan,276.41186403277203,3.2618640327720527,270.10381251470454,-3.046187485295434,263.7957609966334,-9.354239003366558,257.48770947858435,-15.662290521415628,251.17965796052917,-21.970342039470808,244.8716064424611,-28.27839355753889,1.0,1.0,26022.012520719443,26022.012520719443,275.62879817877393,2.478798178773957,275.62879817877393,275.62879817877393,76952.4651105927,76954.17306561873,-1.7079550260241376,0.0,8546.071908451686,8546.071908451686,0.8847081413094502,3955.9864577733747,275.62879817877393,2.478798178773957,1.0,0.002,0.12569511533049443,0.0049229894786459874,0.0001941484107902756,0.0018058515896962701,0.0970742053951378,0.0970742053951378,0.0,4.86545699562857e-13,0.9998652984308611,0.9998652984308611,0.0,0.09231361951966231,1.2436464613484371e-05,0.0,0.0,0.0,1600107.3115400772,266.62417314285506,0.0,1.0,1284468.5883178567,2598.2875425585953,,,,,,,,,,,,,,,,,,,3.0,15297.314820920792,1547.5324149011246,0.3709751547031632,6.173730061729009,2.923606017001616
3238.0,-30.036000159900425,5.059896306511909,35.04288421856145,24.465733870770805,5.013659737943488,-26.531034170112605,-40.03003964954985,1.508693748168797,-6.525867969390674,-6.525867969442062,40.08541913287087,41265.05646725193,25774.413100951868,25774.413100951868,67039.4695682038,76961.68204129991,76953.93993697877,25774.413100951868,102728.35303793065,102728.35303793065,102728.35303793065,130131.1342607226,125581.32318532003,4549.811075402566,0.0,90828.99904092234,55132.6342002337,39662.627600765154,27402.781222791946,67065.4088235571,20794.749130317792,1547.5325929167268,0.0,0.8785949148677732,2.726127625381829,0.001494314320929203,1.0,1.0,-6.525867969390674,334050.0394070262,1558219.5525432713,4.664629153492315,1558219.5525432713,4.664629153492315,0.758855422785407,0.09232588313181547,3.9363029473323357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363029473323357,1.2846823806529675,1.2849811908853643,3.064028126027248,6492.307925755171,15297.294352081319,6454.307936436802,0.00032282331991288305,23074.697312735516,2352.9642959354637,19292.358344296706,1967.2730590259373,0.8360828349262359,0.8360828349262358,35567.63115223158,35405.22815468563,1.00573700611521,0.8,4292.636275527431,4273.035954225843,1.00573700611521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.377351401939,4632.441516551485,6.198190044552446,5.059896306511909,-3.71209298397436,8.77198929048627,2.9236449499336064,3.5,0.8353271285524589,0.6,0.00023258252883287127,1.0001002222899287,0.00023255922121517703,198.95194642578642,0.0,4.649286152198929e-06,13.176076955331766,0.07766095466910351,7.858803403736779e-05,0.00015399449479550347,0.0006061689837364943,0.09232588313079491,0.09232588313079491,0.09232588313079491,0.09231353498411278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487263.42032405466,595.8044626337419,0.0,0.09232588313079491,0.09232588313181547,0.09232588313181547,0.3709747164706197,0.3709747164706197,0.5,10.10956700855733,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,27402.781222791946,20794.749130317792,0.758855422785407,0.9996132245250076,0.6152956820977039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517052008480857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.15038404502,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6412069742343,260.6412069742343,-12.50879302576567,244.87067487746668,276.41173907100546,124746.1586876838,124834.4792343284,-88.32054664463078,0.0,nan,276.41173907100546,3.261739071005479,270.1035262322962,-3.0464737677037874,263.7953133935778,-9.354686606422149,257.4871005548798,-15.66289944512016,251.1788877161798,-21.97111228382019,244.87067487746668,-28.279325122533294,1.0,1.0,26022.012520719443,26022.012520719443,275.62872978743786,2.478729787437885,275.62872978743786,275.62872978743786,76952.1431591298,76953.93993697877,-1.7967778489692137,0.0,8546.071908451686,8546.071908451686,0.8847082669563517,3955.9844620689973,275.62872978743786,2.478729787437885,1.0,0.002,0.125707523227791,0.004922929731019511,0.00019416755959630167,0.0018058324403625345,0.09708377979815083,0.09708377979815083,0.0,-4.1164120723191644e-14,0.999865607599347,0.999865607599347,0.0,0.09231347523473897,1.2407897076497567e-05,0.0,0.0,0.0,1600107.2633341844,266.6241320306093,0.0,1.0,1284468.728644489,2598.286974668382,,,,,,,,,,,,,,,,,,,3.0,15297.294352081319,1547.5325929167268,0.3709747164706197,6.173730061729009,2.9236449499336064
3239.0,-30.036959472529443,5.059693715936885,35.04287099388202,24.465621692966693,5.0135843224038465,-26.531905093041114,-40.03087958609683,1.5085299429247192,-6.525898790463771,-6.525898790471047,40.08538677725166,41264.37779854858,25774.310869126883,25774.310869126883,67038.68866767547,76961.48046459453,76953.64788355277,25774.310869126883,102727.95875267965,102727.95875267965,102727.95875267965,130130.6830333361,125581.04671730852,4549.636316027582,0.0,90829.13704104065,55132.29419356773,39663.15871941436,27402.724280656446,67065.88300007081,20794.704840841507,1547.5308626544042,0.0,0.8785948709952949,2.7261244935287485,0.001494314320929203,1.0,1.0,-6.525898790463771,334049.632916538,1558218.1549634708,4.664630645927967,1558218.1549634708,4.664630645927967,0.758855383423336,0.09232569543624117,3.93630024031442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93630024031442,1.2846831949583575,1.284981975435694,3.0640240767234554,6492.299345766337,15297.273900058617,6454.304114356937,0.00032282487731877333,23074.748239678356,2352.969489038393,19292.346919844218,1967.2718940559946,0.8360804945498785,0.8360804945498785,35567.611584180515,35405.22815468563,1.005736314464153,0.8,4292.633913870973,4273.035954225843,1.005736314464153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.410458315192,4632.441516551485,6.198116113715604,5.059693715936885,-3.7121443860030188,8.771838101939904,2.923683744359264,3.5,0.8353382126740755,0.6,0.00023255922121517703,1.0000998807003856,0.0002325359953570959,198.95273890771026,0.0,4.637095906817045e-06,13.141529799919505,0.07766559176501033,7.858056256730129e-05,0.00015397865864787575,0.0006061062310389253,0.09232569543776377,0.09232569543776377,0.09232569543776377,0.09231332110842015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487265.05310550093,595.8039303352058,0.0,0.09232569543776377,0.09232569543624117,0.09232569543624117,0.37097427818805545,0.37097427818805545,0.5,10.10919577917426,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,27402.724280656446,20794.704840841507,0.758855383423336,0.9995945131685612,0.6152812123342208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517109693742538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.11583688961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6406806925426,260.6406806925426,-12.50931930745736,244.86974630287608,276.4116150822122,124749.38554112361,124837.37476820957,-87.98922708597067,0.0,nan,276.4116150822122,3.261615082212245,270.10324132634355,-3.046758673656427,263.7948675704672,-9.355132429532773,257.4864938146084,-15.663506185391554,251.17812005874814,-21.971879941251842,244.86974630287608,-28.280253697123896,1.0,1.0,26022.012520719443,26022.012520719443,275.628664792413,2.478664792413042,275.628664792413,275.628664792413,76951.94000232042,76953.64788355277,-1.707881232345244,0.0,8546.071908451686,8546.071908451686,0.8847084382387455,3955.9817415159923,275.628664792413,2.478664792413042,1.0,0.002,0.12571995551167497,0.004922871760283927,0.0001941867501737064,0.0018058132500674904,0.0970933750868532,0.0970933750868532,0.0,2.4119681946155325e-13,0.9998653431894184,0.9998653431894184,0.0,0.092313263152559,1.2432283682168456e-05,0.0,0.0,0.0,1600107.227195123,266.6241012095362,0.0,1.0,1284468.8338446885,2598.2865489320407,,,,,,,,,,,,,,,,,,,3.0,15297.273900058617,1547.5308626544042,0.37097427818805545,6.173730061729009,2.923683744359264
3240.0,-30.037913941400234,5.05949170706344,35.042857703650654,24.46550029506909,5.013500316713709,-26.53277251558237,-40.03171896385027,1.508358890894882,-6.525943876044607,-6.525943876030422,40.08535843606171,41263.7237630893,25774.24106448512,25774.24106448512,67037.96482757441,76961.28797728597,76953.3697473155,25774.24106448512,102727.61081180062,102727.61081180062,102727.61081180062,130130.30728923474,125580.84503325292,4549.462255981819,0.0,90829.28094965187,55131.97521827012,39663.67303486862,27402.696477434118,67066.36951230274,20794.680750312673,1547.5308647711306,0.0,0.8785947346376756,2.7261199122068227,0.001494314320929203,1.0,1.0,-6.525943876044607,334049.0382961565,1558216.9307845805,4.6646352844851435,1558216.9307845805,4.6646352844851435,0.7588552742405081,0.09232551926695816,3.9362981385841564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362981385841564,1.2846840429919404,1.2849827938270624,3.064020418138603,6492.291593664053,15297.253481823618,6454.299723647278,0.00032282622087570224,23074.797119489067,2352.97447339194,19292.333795719223,1967.2705557676907,0.8360781546991302,0.8360781546991302,35567.59639153257,35405.22815468563,1.0057357774658753,0.8,4292.632080279317,4273.035954225843,1.0057357774658753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.443495013904,4632.441516551485,6.198050086622361,5.05949170706344,-3.712206492452978,8.771698199516418,2.923722456713318,3.5,0.8353492733466623,0.6,0.0002325359953570959,1.0000993771371025,0.0002325128888918584,198.95352739376614,0.0,4.620848078723625e-06,13.095483455102753,0.07767021261308905,7.857309672389942e-05,0.00015396289863319648,0.0006060438713008725,0.09232551926803402,0.09232551926803402,0.09232551926803402,0.09231315177281872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487266.70430954226,595.8033922447107,0.0,0.09232551926803402,0.09232551926695816,0.09232551926695816,0.37097383323032485,0.37097383323032485,0.5,10.108824754340178,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27402.696477434118,20794.680750312673,0.7588552742405081,0.9995764690271013,0.6152669969040121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517167182387267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.06979054479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6401556916497,260.6401556916497,-12.509844308350296,244.8688209335332,276.4114904497692,124752.52515960277,124840.30024880878,-87.775089205996,0.0,nan,276.4114904497692,3.2614904497692123,270.1029565465207,-3.0470434534792616,263.7944226432556,-9.35557735674439,257.48588874002985,-15.664111259970127,251.1773548367897,-21.972645163210274,244.8688209335332,-28.28117906646679,1.0,1.0,26022.012520719443,26022.012520719443,275.62858716134735,2.4785871613473773,275.62858716134735,275.62858716134735,76951.75730281319,76953.3697473155,-1.612444502316066,0.0,8546.071908451686,8546.071908451686,0.8847085712224814,3955.979629277077,275.62858716134735,2.4785871613473773,1.0,0.002,0.1257323835611786,0.0049228112042331105,0.00019420592851482425,0.0018057940715132381,0.09710296425741212,0.09710296425741212,0.0,2.8062187990007814e-14,0.9998653887940212,0.9998653887940212,0.0,0.09231309121746702,1.2428049491143829e-05,0.0,0.0,0.0,1600107.1743302757,266.62405612395537,0.0,1.0,1284468.9877332668,2598.2859261581184,,,,,,,,,,,,,,,,,,,3.0,15297.253481823618,1547.5308647711306,0.37097383323032485,6.173730061729009,2.923722456713318
3241.0,-30.03886606023112,5.059290515430208,35.04284443654793,24.46542353080588,5.0134641131352575,-26.533633042870477,-40.03254975015295,1.5082310955984763,-6.5259759692949615,-6.525975969317236,40.0853325230491,41263.03412986645,25774.142995101207,25774.142995101207,67037.17712496765,76961.06346643905,76953.16582356427,25774.142995101207,102727.30881866548,102727.30881866548,102727.30881866548,130129.97648080773,125580.68789458233,4549.288586225404,0.0,90829.40725394462,55131.635739312114,39664.190571813895,27402.66766214226,67066.85823395615,20794.65673009482,1547.530504613906,0.0,0.8785946593884866,2.726116651090014,0.001494314320929203,1.0,1.0,-6.5259759692949615,334048.61502828036,1558215.8114906964,4.6646378442813745,1558215.8114906964,4.6646378442813745,0.7588551956502892,0.09232533977141225,3.9362950243934405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362950243934405,1.2846846884512524,1.2849834097504071,3.0640164546047703,6492.283195411473,15297.233128648155,6454.29582085851,0.00032282773427423314,23074.847462161677,2352.9796069158865,19292.322130022418,1967.269366197674,0.8360758250583509,0.8360758250583509,35567.57388017123,35405.22815468563,1.0057349817809678,0.8,4292.629363396489,4273.035954225843,1.0057349817809678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.476393143804,4632.441516551485,6.197977470208981,5.059290515430208,-3.712258652736879,8.771549168167088,2.9237610068963904,3.5,0.835360287684683,0.6,0.0002325128888918584,1.0000991332184082,0.00023248984142563067,198.95431394395084,0.0,4.597112764599592e-06,13.028217574875244,0.07767480972585365,7.856570794287201e-05,0.0001539471809489864,0.0006059815223888918,0.09232533977419576,0.09232533977419576,0.09232533977419576,0.09231301195296227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487268.3615171433,595.8028523211514,0.0,0.09232533977419576,0.09232533977141225,0.09232533977141225,0.3709733855572203,0.3709733855572203,0.5,10.108454919706846,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,27402.66766214226,20794.65673009482,0.7588551956502892,0.9995574399968914,0.6152522306311771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722438119209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.00252466456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63963629797485,260.63963629797485,-12.510363702025131,244.86789902714932,276.4113735688035,124756.15616878735,124842.99378557886,-86.83761679151982,0.0,nan,276.4113735688035,3.261373568803549,270.1026786604763,-3.0473213395237053,263.793983752118,-9.356016247881996,257.4852888438106,-15.664711156189355,251.17659393549135,-21.973406064508623,244.86789902714932,-28.282100972850657,1.0,1.0,26022.012520719443,26022.012520719443,275.6285312063667,2.4785312063667106,275.6285312063667,275.6285312063667,76951.64073148508,76953.16582356427,-1.5250920791877434,0.0,8546.071908451686,8546.071908451686,0.8847087682680673,3955.976499515408,275.6285312063667,2.4785312063667106,1.0,0.002,0.12574476938711746,0.004922753196644283,0.0001942250468201669,0.001805774953225303,0.09711252341008345,0.09711252341008345,0.0,4.546970439056608e-14,0.9998658458651402,0.9998658458651402,0.0,0.09231295394532957,1.2385826082674861e-05,0.0,0.0,0.0,1600107.1366994954,266.624024030705,0.0,1.0,1284469.097275685,2598.285482849433,,,,,,,,,,,,,,,,,,,3.0,15297.233128648155,1547.530504613906,0.3709733855572203,6.173730061729009,2.9237610068963904
