time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3242.0,-30.03981534821975,5.059089970404804,35.042831424140886,24.465329164546006,5.013405669769895,-26.5344932463747,-40.03338043168185,1.508083567751802,-6.526016916155129,-6.526016916139949,40.08531333924132,41262.35361734163,25774.06540180807,25774.06540180807,67036.4190191497,76960.85225348655,76953.02825308421,25774.06540180807,102727.09365489228,102727.09365489228,102727.09365489228,130129.76802478527,125580.65095718727,4549.11706759799,0.0,90829.53607025353,55131.2944658626,39664.7128937677,27402.674369892993,67067.3872636607,20794.657869276296,1547.532048495909,0.0,0.8785945106284823,2.72611249032885,0.001494314320929203,1.0,1.0,-6.526016916155129,334048.0749935189,1558214.9828603622,4.664642904739368,1558214.9828603622,4.664642904739368,0.7588550514661865,0.09232517551421791,3.9362916641272374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362916641272374,1.2846854260863494,1.2849841179467374,3.06401207968764,6492.273925487049,15297.212790736196,6454.292541257913,0.000322829474430793,23074.89988559891,2352.984952618775,19292.312327076765,1967.268366575412,0.8360735007616278,0.8360735007616278,35567.54959001494,35405.22815468563,1.0057341232230477,0.8,4292.626431831955,4273.035954225843,1.0057341232230477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.509214170474,4632.441516551485,6.197909893762111,5.059089970404804,-3.71231740919022,8.771407379595024,2.9237994669321377,3.5,0.835371276266325,0.6,0.00023248984142563067,1.000098839230567,0.00023246686457960332,198.95509816102629,0.0,4.585392831485484e-06,12.995003284429862,0.07767939511868514,7.855832073591472e-05,0.00015393152068971595,0.0006059193617373583,0.09232517552255246,0.09232517552255246,0.09232517552255246,0.09231294752454357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487270.0368183171,595.8023068455879,0.0,0.09232517552255246,0.09232517551421791,0.09232517551421791,0.3709729391226842,0.3709729391226842,0.5,10.108088080964315,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27402.674369892993,20794.657869276296,0.7588550514661865,0.9995382518124756,0.6152372308038145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517281439594125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.969310374116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6391197275661,260.6391197275661,-12.510880272433894,244.86698024088068,276.4112592142548,124759.45738583626,124845.82297846927,-86.3655926329819,0.0,nan,276.4112592142548,3.261259214254835,270.10240341958877,-3.0475965804112093,263.7935476248759,-9.356452375124093,257.4846918302274,-15.665308169772572,251.17583603556906,-21.974163964430915,244.86698024088068,-28.2830197591193,1.0,1.0,26022.012520719443,26022.012520719443,275.62847416203374,2.4784741620337627,275.62847416203374,275.62847416203374,76951.4629115395,76953.02825308421,-1.5653415447159205,0.0,8546.071908451686,8546.071908451686,0.8847089808836699,3955.9731224478737,275.62847416203374,2.4784741620337627,1.0,0.002,0.12575705654666042,0.004922693991339061,0.0001942440091886738,0.0018057559914595005,0.0971220045943369,0.0971220045943369,0.0,6.48174222628306e-13,0.9998669143182664,0.9998669143182664,0.0,0.09231288835529343,1.2287158924488283e-05,0.0,0.0,0.0,1600107.0886874376,266.62398308384485,0.0,1.0,1284469.2370376962,2598.284917244846,,,,,,,,,,,,,,,,,,,3.0,15297.212790736196,1547.532048495909,0.3709729391226842,6.173730061729009,2.9237994669321377
3243.0,-30.04076090512067,5.0588899173962405,35.042818409166095,24.46517130536961,5.013283581551554,-26.535356456474354,-40.03421530416233,1.507879132742379,-6.5260661684963,-6.526066168442319,40.0852872403701,41261.73171563411,25774.00636055741,25774.00636055741,67035.73807619151,76960.6898942901,76952.76649506268,25774.00636055741,102726.77285562009,102726.77285562009,102726.77285562009,130129.43087673999,125580.48533804387,4548.94553869612,0.0,90829.69576264707,55130.99358223978,39665.22464489698,27402.658021119907,67067.88266601689,20794.641843114474,1547.5326897990212,0.0,0.8785943431887971,2.726107485623816,0.001494314320929203,1.0,1.0,-6.5260661684963,334047.4254213877,1558213.8555381168,4.664648600636545,1558213.8555381168,4.664648600636545,0.7588549193690455,0.09232500713627907,3.936290767002827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936290767002827,1.2846864297542766,1.2849850923284403,3.064008987590634,6492.267373704534,15297.192477798148,6454.287353272466,0.0003228305097278761,23074.94571388248,2352.989625803152,19292.29681984108,1967.2667852774478,0.8360711682296327,0.8360711682296327,35567.543105024415,35405.22815468563,1.0057338940051164,0.8,4292.625649162302,4273.035954225843,1.0057338940051164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.541915330856,4632.441516551485,6.197846958218484,5.0588899173962405,-3.7123824116551885,8.77127232905143,2.9238377867085243,3.5,0.8353822247738641,0.6,0.00023246686457960332,1.0000984514973008,0.0002324439801217218,198.95587930123375,0.0,4.571360656801608e-06,12.955236101375757,0.07768396647934195,7.855089690606393e-05,0.0001539159676735394,0.0006058580024476587,0.0923250071377245,0.0923250071377245,0.0923250071377245,0.09231279871487338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487271.67586591357,595.8017728142368,0.0,0.0923250071377245,0.09232500713627907,0.09232500713627907,0.37097250117800895,0.37097250117800895,0.5,10.107721828288375,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,27402.658021119907,20794.641843114474,0.7588549193690455,0.9995207156011552,0.6152234135839406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517338328776432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.929543191065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63860002040013,260.63860002040013,-12.511399979599844,244.86606407329498,276.4111359675085,124762.09858171076,124848.98860940959,-86.8900276988391,0.0,nan,276.4111359675085,3.261135967508551,270.10212158867256,-3.0478784113274173,263.79310720979817,-9.356892790201812,257.4840928309779,-15.665907169022091,251.1750784521487,-21.974921547851267,244.86606407329498,-28.283935926705,1.0,1.0,26022.012520719443,26022.012520719443,275.62839428068634,2.4783942806863593,275.62839428068634,275.62839428068634,76951.17739737508,76952.76649506268,-1.5890976875962224,0.0,8546.071908451686,8546.071908451686,0.8847090376478128,3955.972220837841,275.62839428068634,2.4783942806863593,1.0,0.002,0.1257693256149214,0.00492263334414724,0.00019426294029428143,0.0018057370597351907,0.09713147014714071,0.09713147014714071,0.0,2.9472084495107964e-14,0.9998671100210541,0.9998671100210541,0.0,0.09231273806802455,1.2269068254519613e-05,0.0,0.0,0.0,1600107.0309367941,266.6239338315037,0.0,1.0,1284469.4051483776,2598.2842369159134,,,,,,,,,,,,,,,,,,,3.0,15297.192477798148,1547.5326897990212,0.37097250117800895,6.173730061729009,2.9238377867085243
3244.0,-30.041703731619236,5.058690822960914,35.042805223819684,24.46509915115314,5.013248253906827,-26.536208533080384,-40.03504099147392,1.507753055142835,-6.526089903031675,-6.526089903047252,40.085256293535686,41261.052462687876,25773.891331351908,25773.891331351908,67034.94379403978,76960.46475499435,76952.51361317094,25773.891331351908,102726.40494452286,102726.40494452286,102726.40494452286,130129.00543028014,125580.23259482111,4548.77283545903,0.0,90829.81533506946,55130.6582781889,39665.73006320062,27402.600485757288,67068.3305489579,20794.59757122805,1547.530758177299,0.0,0.8785943323264838,2.726105073876121,0.001494314320929203,1.0,1.0,-6.526089903031675,334047.1123951476,1558212.5188144338,4.664648970146489,1558212.5188144338,4.664648970146489,0.7588548970757794,0.09232481841898249,3.9362868646304867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362868646304867,1.2846870667230579,1.2849857000444058,3.0640044307996748,6492.257718411292,15297.172207963291,6454.284378762389,0.0003228323520946644,23074.998966975945,2352.995056107432,19292.287928831407,1967.2658786467762,0.8360688534132457,0.8360688534132457,35567.514896171284,35405.22815468563,1.0057328969374804,0.8,4292.6222446525735,4273.035954225843,1.0057328969374804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.574457749683,4632.441516551485,6.197770796990578,5.058690822960914,-3.7124279632319603,8.771118786192874,2.9238759206682823,3.5,0.8353931201909378,0.6,0.0002324439801217218,1.000098167952936,0.00023242116381185142,198.9566581912004,0.0,4.552997440150023e-06,12.903194745385166,0.0776885194767821,7.854355539024669e-05,0.00015390042473147512,0.0006057962203315584,0.09232481841880202,0.09232481841880202,0.09232481841880202,0.09231260068157258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487273.2928283585,595.8012457231619,0.0,0.09232481841880202,0.09232481841898249,0.09232481841898249,0.37097206208947936,0.37097206208947936,0.5,10.107355295373699,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27402.600485757288,20794.59757122805,0.7588548970757794,0.9995021979130111,0.6152091773414358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517394994784472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.87750183507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63808588234457,260.63808588234457,-12.511914117655408,244.8651513086273,276.41102045606664,124765.6714351815,124851.63036176814,-85.95892658663486,0.0,nan,276.41102045606664,3.2610204560666602,270.10184662658776,-3.0481533734122195,263.7926727970749,-9.357327202925092,257.48349896758833,-15.666501032411645,251.17432513812275,-21.975674861877224,244.8651513086273,-28.284848691372673,1.0,1.0,26022.012520719443,26022.012520719443,275.62834095565734,2.478340955657359,275.62834095565734,275.62834095565734,76951.05668588879,76952.51361317094,-1.4569272821536288,0.0,8546.071908451686,8546.071908451686,0.8847092845642901,3955.968298953639,275.62834095565734,2.478340955657359,1.0,0.002,0.12578159938775946,0.004922577332370661,0.00019428188885172205,0.0018057181107979112,0.09714094442586102,0.09714094442586102,0.0,-3.5036687093259467e-13,0.9998670587859784,0.9998670587859784,0.0,0.09231254464553755,1.2273773444946198e-05,0.0,0.0,0.0,1600107.003106943,266.6239100969683,0.0,1.0,1284469.4861603254,2598.2839090678835,,,,,,,,,,,,,,,,,,,3.0,15297.172207963291,1547.530758177299,0.37097206208947936,6.173730061729009,2.9238759206682823
3245.0,-30.042643722193144,5.058492383569995,35.04279230029532,24.465004400722705,5.013189471604962,-26.5370604028166,-40.03586283707989,1.5076061520673776,-6.526129501707032,-6.5261295016584935,40.085237478908844,41260.37749184563,25773.812725727174,25773.812725727174,67034.1902175728,76960.25745579597,76952.38250270093,25773.812725727174,102726.1952284281,102726.1952284281,102726.1952284281,130128.80283250342,125580.19994631366,4548.602886189762,0.0,90829.944979658,55130.31946050075,39666.25057684139,27402.60760407532,67068.85818091671,20794.59909012646,1547.5322891279338,0.0,0.8785941894615951,2.7261010501223835,0.001494314320929203,1.0,1.0,-6.526129501707032,334046.5901429891,1558211.7061320199,4.664653830069108,1558211.7061320199,4.664653830069108,0.7588547553786043,0.09232465514491399,3.9362837096013124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362837096013124,1.2846878009611142,1.2849864051397792,3.0640002237558868,6492.248804190337,15297.151961308933,6454.280891833501,0.000322834002802161,23075.050397944444,2353.0003006066745,19292.27750616762,1967.2648158308514,0.8360665382506033,0.8360665382506034,35567.49208959036,35405.22815468563,1.0057320908182263,0.8,4292.61949213987,4273.035954225843,1.0057320908182263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.606962235583,4632.441516551485,6.1977034520886045,5.058492383569995,-3.7124853916694054,8.7709777752394,2.9239140103759524,3.5,0.8354040029645579,0.6,0.00023242116381185142,1.0000978734143364,0.00023239841818517725,198.9574347437044,0.0,4.539456764067291e-06,12.864820469366702,0.07769305893354617,7.853624866249958e-05,0.00015388491514935183,0.0006057346846557738,0.0923246551485352,0.0923246551485352,0.0923246551485352,0.09231254074024872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487274.9534997365,595.8007050188868,0.0,0.0923246551485352,0.09232465514491399,0.09232465514491399,0.37097161838920517,0.37097161838920517,0.5,10.106991863107595,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,-4.8544279707130045e-11,27402.60760407532,20794.59909012646,0.7588547553786043,0.9994830989480932,0.6151942736306426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517451497583693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.839127559055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6375744264139,260.6375744264139,-12.512425573586086,244.86424160477952,276.4109072480514,124768.93303573692,124854.44353945542,-85.51050371850339,0.0,nan,276.4109072480514,3.26090724805141,270.10157411941674,-3.0484258805832383,263.79224099072997,-9.357759009270012,257.48290786206513,-15.667092137934844,251.1735747334402,-21.976425266559772,244.86424160477952,-28.285758395220455,1.0,1.0,26022.012520719443,26022.012520719443,275.62828601543987,2.478286015439892,275.62828601543987,275.62828601543987,76950.87304033451,76952.38250270093,-1.5094623664190294,0.0,8546.071908451686,8546.071908451686,0.8847094841937745,3955.965128149319,275.62828601543987,2.478286015439892,1.0,0.002,0.12579377227122238,0.0049225188541051285,0.00019430067523889679,0.0018056993248104323,0.09715033761944838,0.09715033761944838,0.0,4.932903044374548e-14,0.9998681513248837,0.9998681513248837,0.0,0.09231248226145257,1.2172883461424923e-05,0.0,0.0,0.0,1600106.9566756298,266.62387049829294,0.0,1.0,1284469.6213205534,2598.2833620867777,,,,,,,,,,,,,,,,,,,3.0,15297.151961308933,1547.5322891279338,0.37097161838920517,6.173730061729009,2.9239140103759524
3246.0,-30.043580762842037,5.058294661992813,35.04277950687797,24.464904760848754,5.013127871691715,-26.537909899416835,-40.0366842635907,1.5074570079576868,-6.52616543596821,-6.526165435966735,40.085215386685505,41259.72066643548,25773.726587878133,25773.726587878133,67033.44725431362,76960.05544580883,76952.21443857558,25773.726587878133,102725.94102645371,102725.94102645371,102725.94102645371,130128.53773729494,125580.10415140876,4548.433585886183,0.0,90830.08004631431,55129.99888966307,39666.7568407236,27402.596710841237,67069.35355156484,20794.587830388755,1547.5328688295492,0.0,0.8785940788938885,2.726097398726112,0.001494314320929203,1.0,1.0,-6.52616543596821,334046.11621998256,1558210.7518762888,4.6646575913193535,1558210.7518762888,4.6646575913193535,0.7588546461424158,0.09232448756927317,3.936281239327784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936281239327784,1.2846885455362713,1.284987120665433,3.0639965250757726,6492.240967131004,15297.13174004005,6454.276656104186,0.00032283537467046484,23075.099192309175,2353.0052762471564,19292.26484528924,1967.263524780556,0.83606422163157,0.8360642216315699,35567.47423286128,35405.22815468563,1.005731459656058,0.8,4292.617337021845,4273.035954225843,1.005731459656058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.639352014989,4632.441516551485,6.197634467963655,5.058294661992813,-3.7125399453508665,8.77083460734368,2.9239519658646267,3.5,0.8354148473898934,0.6,0.00023239841818517725,1.0000975669983785,0.0002323757459811459,198.9582088645176,0.0,4.525411534730243e-06,12.825016289425507,0.0776975843450809,7.852894628870492e-05,0.0001538694718964723,0.0006056735155313577,0.09232448757264283,0.09232448757264283,0.09232448757264283,0.09231244005774387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487276.5886559136,595.800172446744,0.0,0.09232448757264283,0.09232448756927317,0.09232448756927317,0.3709711836302656,0.3709711836302656,0.5,10.106630437437449,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27402.596710841237,20794.587830388755,0.7588546461424158,0.9994646392823272,0.6151799366116423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517507830846519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.79932337911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6370651769583,260.6370651769583,-12.51293482304169,244.86333488916557,276.4107954647563,124772.15604943127,124857.2976504168,-85.14160098555395,0.0,nan,276.4107954647563,3.2607954647563133,270.10130334964975,-3.048696650350223,263.79181123450746,-9.358188765492514,257.4823191193821,-15.667680880617866,251.17282700428842,-21.977172995711555,244.86333488916557,-28.286665110834406,1.0,1.0,26022.012520719443,26022.012520719443,275.62823041547387,2.478230415473888,275.62823041547387,275.62823041547387,76950.68420933926,76952.21443857558,-1.5302292363194283,0.0,8546.071908451686,8546.071908451686,0.8847096404964097,3955.962645524423,275.62823041547387,2.478230415473888,1.0,0.002,0.12580587731468468,0.00492246132869129,0.00019431935830101015,0.001805680641659291,0.09715967915050508,0.09715967915050508,0.0,-3.9698713066860236e-14,0.9998688858821861,0.9998688858821861,0.0,0.09231238252553291,1.2105043740261706e-05,0.0,0.0,0.0,1600106.9145409965,266.62383456403177,0.0,1.0,1284469.7439731848,2598.2828657229097,,,,,,,,,,,,,,,,,,,3.0,15297.13174004005,1547.5328688295492,0.3709711836302656,6.173730061729009,2.9239519658646267
3247.0,-30.044514652966594,5.058097655125058,35.0427668163761,24.464805609919154,5.013061585166256,-26.538757029150894,-40.03750156899912,1.5073039611609875,-6.526201197215244,-6.526201197226976,40.08519276995807,41259.04921731996,25773.640822826015,25773.640822826015,67032.69004014597,76959.85312611611,76952.0376081391,25773.640822826015,102725.67843096511,102725.67843096511,102725.67843096511,130128.26170091737,125579.99659834383,4548.2651025735395,0.0,90830.20796790693,55129.6568066806,39667.27906802925,27402.58326995226,67069.86233798151,20794.574742799163,1547.5333221378398,0.0,0.8785939712564416,2.726093764914139,0.001494314320929203,1.0,1.0,-6.526201197215244,334045.64457930916,1558209.7749656753,4.664661252889723,1558209.7749656753,4.664661252889723,0.7588545407542298,0.09232432047292713,3.9362777090341834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362777090341834,1.2846893082151662,1.2849878543933282,3.063991958104563,6492.231290267033,15297.111546534976,6454.2737335972,0.0003228372250438223,23075.15238557528,2353.010700450743,19292.25610972028,1967.2626340004265,0.8360619157505648,0.8360619157505648,35567.44871362009,35405.22815468563,1.0057305576556368,0.8,4292.614257119784,4273.035954225843,1.0057305576556368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.6716441799745,4632.441516551485,6.197565720028896,5.058097655125058,-3.712594257427024,8.770691912552081,2.92398980716146,3.5,0.8354256591889886,0.6,0.0002323757459811459,1.000097239687315,0.00023235315203329554,198.95898038786635,0.0,4.510821105085709e-06,12.783667011812899,0.07770209516618598,7.852168117397542e-05,0.0001538540648071705,0.0006056123257447659,0.09232432047689887,0.09232432047689887,0.09232432047689887,0.09231233273897159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487278.2126331067,595.7996434818464,0.0,0.09232432047689887,0.09232432047292713,0.09232432047292713,0.37097075345556063,0.37097075345556063,0.5,10.106270805342069,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27402.58326995226,20794.574742799163,0.7588545407542298,0.9994457674946726,0.6151652587179243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517563987737105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.7579741015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63655759316737,260.63655759316737,-12.51344240683261,244.86243112003402,276.41068406630734,124775.27233307216,124860.13545191023,-84.86311883806307,0.0,nan,276.41068406630734,3.2606840663073626,270.10103347705746,-3.0489665229425214,263.79138288778677,-9.35861711221321,257.4817322985265,-15.668267701473496,251.17208170929223,-21.97791829070775,244.86243112003402,-28.28756887996596,1.0,1.0,26022.012520719443,26022.012520719443,275.62817396278507,2.4781739627850925,275.62817396278507,275.62817396278507,76950.48518547401,76952.0376081391,-1.5524226650886703,0.0,8546.071908451686,8546.071908451686,0.8847098638701044,3955.9590975793544,275.62817396278507,2.4781739627850925,1.0,0.002,0.12581792228731087,0.004922404088526064,0.00019433794864425277,0.0018056620514473156,0.09716897432212639,0.09716897432212639,0.0,9.156824604117375e-14,0.9998695363001773,0.9998695363001773,0.0,0.09231227550049462,1.2044972432517018e-05,0.0,0.0,0.0,1600106.8726092114,266.62379880278473,0.0,1.0,1284469.866035257,2598.282371749128,,,,,,,,,,,,,,,,,,,3.0,15297.111546534976,1547.5333221378398,0.37097075345556063,6.173730061729009,2.92398980716146
3248.0,-30.045444846237096,5.05790115565554,35.04275406788229,24.46464701732623,5.012939815850417,-26.539606380048085,-40.03832292566074,1.5071013495929662,-6.526248005932189,-6.5262480059824775,40.085165715379866,41258.4433658136,25773.57993587281,25773.57993587281,67032.02330168641,76959.6975434947,76951.76373759947,25773.57993587281,102725.34367347228,102725.34367347228,102725.34367347228,130127.90371379693,125579.8070778377,4548.096635959225,0.0,90830.37045267312,55129.36800001448,39667.78050295404,27402.560040324657,67070.3405432787,20794.55390716583,1547.5335732513029,0.0,0.8785938206781106,2.726089008540077,0.001494314320929203,1.0,1.0,-6.526248005932189,334045.0272388037,1558208.6063662774,4.664666375207968,1558208.6063662774,4.664666375207968,0.7588544236949134,0.09232415312191028,3.9362773682084145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362773682084145,1.2846903025692042,1.2849888199507051,3.0639893212678575,6492.225703126465,15297.091384910718,6454.267937023534,0.0003228380147037657,23075.195662345894,2353.015113453207,19292.238783373687,1967.2608672047731,0.8360595968793784,0.8360595968793783,35567.44624991117,35405.22815468563,1.0057304705736483,0.8,4292.6139597762185,4273.035954225843,1.0057304705736483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.703838953832,4632.441516551485,6.197503100474796,5.05790115565554,-3.7126568733668996,8.770558029022439,2.924027534526342,3.5,0.8354364384360977,0.6,0.00023235315203329554,1.000096855479792,0.00023233064953676427,198.95974886234825,0.0,4.495268827246073e-06,12.739591856415371,0.07770659043501323,7.851438067324416e-05,0.00015383877136005138,0.000605552074057559,0.09232415312337783,0.09232415312337783,0.09232415312337783,0.09231217083451987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487279.81436938763,595.7991215279948,0.0,0.09232415312337783,0.09232415312191028,0.09232415312191028,0.37097032703008714,0.37097032703008714,0.5,10.105911336673337,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,5.030642569181509e-11,27402.560040324657,20794.55390716583,0.7588544236949134,0.9994287006554325,0.6151518395704376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517619956229484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.7138989461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6360466643711,260.6360466643711,-12.513953335628855,244.86152989582007,276.4105634329294,124777.86018244295,124863.28255293507,-85.42237049210043,0.0,nan,276.4105634329294,3.260563432929416,270.1007567255104,-3.0492432744895837,263.7909500180864,-9.359049981913586,257.48114331064073,-15.668856689359245,251.17133660324006,-21.978663396759913,244.86152989582007,-28.288470104179908,1.0,1.0,26022.012520719443,26022.012520719443,275.62809510766454,2.478095107664558,275.62809510766454,275.62809510766454,76950.20132710593,76951.76373759947,-1.5624104935413925,0.0,8546.071908451686,8546.071908451686,0.8847098854353095,3955.9587550494566,275.62809510766454,2.478095107664558,1.0,0.002,0.1258299638157948,0.004922344847540215,0.00019435652925212557,0.0018056434707695765,0.09717826462606279,0.09717826462606279,0.0,2.1702258046207845e-14,0.9998695733664329,0.9998695733664329,0.0,0.09231211159342166,1.2041528488624638e-05,0.0,0.0,0.0,1600106.8177237075,266.6237519940678,0.0,1.0,1284470.0258050663,2598.2817251758715,,,,,,,,,,,,,,,,,,,3.0,15297.091384910718,1547.5335732513029,0.37097032703008714,6.173730061729009,2.924027534526342
3249.0,-30.046372319624624,5.057705602225722,35.04274113845835,24.46457416461783,5.012904864986333,-26.540444601129703,-40.03913509715346,1.5069771463695394,-6.5262707821066215,-6.5262707821280825,40.08513499679346,41257.78026954832,25773.46641071049,25773.46641071049,67031.2466802588,76959.47920205424,76951.51143654204,25773.46641071049,102724.97784725254,102724.97784725254,102724.97784725254,130127.47958765543,125579.5525186137,4547.927069041735,0.0,90830.49291383348,55129.04494753942,39668.275518104514,27402.5017404029,67070.77725850741,20794.50916185135,1547.5315779933026,0.0,0.8785938141365713,2.7260866941870785,0.001494314320929203,1.0,1.0,-6.5262707821066215,334044.7268537306,1558207.2795043334,4.664666597735672,1558207.2795043334,4.664666597735672,0.7588544052965585,0.09232396754149316,3.936274036029432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936274036029432,1.2846909299856208,1.2849894186026531,3.0639852311197444,6492.217036593418,15297.071266217099,6454.264336785942,0.0003228396051745264,23075.246307153786,2353.0202777863783,19292.2280220226,1967.2597698523552,0.8360572955635851,0.8360572955635851,35567.42216276571,35405.22815468563,1.005729619192096,0.8,4292.611052712941,4273.035954225843,1.005729619192096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.735883987213,4632.441516551485,6.197428047774946,5.057705602225722,-3.712701160292689,8.77040676251841,2.9240650866115794,3.5,0.8354471676033084,0.6,0.00023233064953676427,1.000096572995853,0.00023230821483649622,198.96051509502894,0.0,4.4770910586386944e-06,12.68807606018206,0.07771106752607186,7.850716243048483e-05,0.00015382348710627945,0.0006054913984279559,0.09232396754734033,0.09232396754734033,0.09232396754734033,0.09231197275810071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487281.4001969499,595.79860456492,0.0,0.09232396754734033,0.09232396754149316,0.09232396754149316,0.3709698978348091,0.3709698978348091,0.5,10.1055514938119,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,27402.5017404029,20794.50916185135,0.7588544052965585,0.9994106139832516,0.6151379476419454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517675703577317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.66238314987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63554113861613,260.63554113861613,-12.514458861383844,244.86063201287496,276.41045026436365,124781.38388655728,124865.90292271423,-84.5190361569595,0.0,nan,276.41045026436365,3.2604502643636692,270.10048661407103,-3.0495133859289467,263.79052296375176,-9.359477036248222,257.4805593134569,-15.669440686543055,251.1705956631786,-21.979404336821375,244.86063201287496,-28.28936798712502,1.0,1.0,26022.012520719443,26022.012520719443,275.62804280905993,2.478042809059957,275.62804280905993,275.62804280905993,76950.08258789737,76951.51143654204,-1.428848644674872,0.0,8546.071908451686,8546.071908451686,0.8847100962735855,3955.955406209579,275.62804280905993,2.478042809059957,1.0,0.002,0.12584201346560198,0.004922289957082684,0.00019437513200112663,0.0018056248684408475,0.09718756600056332,0.09718756600056332,0.0,4.419741482519779e-13,0.9998694851448939,0.9998694851448939,0.0,0.09231191789224667,1.2049649246495261e-05,0.0,0.0,0.0,1600106.7910175212,266.62372921789336,0.0,1.0,1284470.103545807,2598.2814105665548,,,,,,,,,,,,,,,,,,,3.0,15297.071266217099,1547.5315779933026,0.3709698978348091,6.173730061729009,2.9240650866115794
3250.0,-30.047300528435613,5.057510717005244,35.042728476938905,24.464501591306202,5.012867227750124,-26.54128375283958,-40.03994733849538,1.506850451897245,-6.526308014974688,-6.5263080149697705,40.085116869527276,41257.107456695194,25773.38622492127,25773.38622492127,67030.49368161647,76959.25942881628,76951.39172074514,25773.38622492127,102724.77794566641,102724.77794566641,102724.77794566641,130127.28679995194,125579.5265104359,4547.760289516036,0.0,90830.61079492324,55128.70996488978,39668.778700037175,27402.50885428552,67071.2875543227,20794.51084299654,1547.5330477065138,0.0,0.8785936814664795,2.7260829108509146,0.001494314320929203,1.0,1.0,-6.526308014974688,334044.2358060568,1558206.4965134868,4.664671110859006,1558206.4965134868,4.664671110859006,0.758854269642703,0.0923238073430921,3.9362700292182633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362700292182633,1.284691568915293,1.2849900288576053,3.0639805883849496,6492.207199195501,15297.051171005362,6454.261575083164,0.00032284150035129293,23075.299743336473,2353.025726760563,19292.21976710818,1967.2589280853485,0.8360550017418195,0.8360550017418195,35567.39319893696,35405.22815468563,1.0057285954400315,0.8,4292.607557085656,4273.035954225843,1.0057285954400315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.767892921328,4632.441516551485,6.197361066673223,5.057510717005244,-3.7127562540462904,8.770266971051534,2.9241025965863434,3.5,0.8354578847389552,0.6,0.00023230821483649622,1.0000966503101274,0.00023228576434533409,198.9612819404952,0.0,4.463619521332718e-06,12.649897723456922,0.0777155311455932,7.849994418052728e-05,0.00015380827065596895,0.0006054308860289814,0.09232380734447061,0.09232380734447061,0.09232380734447061,0.09231191837561394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487283.0316047383,595.7980734028434,0.0,0.09232380734447061,0.0923238073430921,0.0923238073430921,0.3709694637156854,0.3709694637156854,0.5,10.10519482387402,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27402.50885428552,20794.51084299654,0.758854269642703,0.9993917833667173,0.6151232362026753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517731288327167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.624204813146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63503972243797,260.63503972243797,-12.514960277562011,244.8597367122368,276.4103427326483,124784.77112008222,124868.60307240926,-83.83195232704192,0.0,nan,276.4103427326483,3.2603427326483256,270.10022152856124,-3.049778471438742,263.79010032447513,-9.359899675524844,257.47997912038477,-15.670020879615208,251.16985791632175,-21.98014208367823,244.8597367122368,-28.290263287763167,1.0,1.0,26022.012520719443,26022.012520719443,275.62799156793494,2.4779915679349642,275.62799156793494,275.62799156793494,76949.95164994833,76951.39172074514,-1.4400707968161441,0.0,8546.071908451686,8546.071908451686,0.8847103497980924,3955.9513793643546,275.62799156793494,2.4779915679349642,1.0,0.002,0.12585395955301784,0.004922232862820042,0.00019439356901057255,0.0018056064306390344,0.09719678450528628,0.09719678450528628,0.0,-3.503933254656033e-13,0.9998706066348371,0.9998706066348371,0.0,0.09231186125497533,1.1946088116777e-05,0.0,0.0,0.0,1600106.7473601326,266.6236919850253,0.0,1.0,1284470.2306308143,2598.2808962658446,,,,,,,,,,,,,,,,,,,3.0,15297.051171005362,1547.5330477065138,0.3709694637156854,6.173730061729009,2.9241025965863434
3251.0,-30.048221476604805,5.057316235618977,35.042715901135814,24.464334302488737,5.0127317754892236,-26.542126151409974,-40.04076010370625,1.506636450248921,-6.526359510257066,-6.526359510205447,40.08509402029157,41256.500095976095,25773.33776584097,25773.33776584097,67029.83786181707,76959.11324963493,76951.16087256529,25773.33776584097,102724.49863840626,102724.49863840626,102724.49863840626,130127.00512080021,125579.41098783592,4547.5941329643,0.0,90830.77172038384,55128.40772301982,39669.29333040446,27402.506482393946,67071.79981279842,20794.504825798227,1547.53440160101,0.0,0.8785934895298679,2.726077678277732,0.001494314320929203,1.0,1.0,-6.526359510257066,334043.5566587141,1558205.5095623673,4.664677640090978,1558205.5095623673,4.664677640090978,0.7588541157415163,0.09232364956214129,3.9362691509306704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362691509306704,1.2846926162529626,1.284991047595111,3.063977406837994,6492.200457879277,15297.03103014486,6454.256603870929,0.00032284259022643895,23075.345774794972,2353.0304206630167,19292.20490782214,1967.2574128598594,0.8360526900054026,0.8360526900054026,35567.386850104056,35405.22815468563,1.0057283710349625,0.8,4292.606790848783,4273.035954225843,1.0057283710349625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.7997955821165,4632.441516551485,6.197301873780971,5.057316235618977,-3.7128221164407615,8.770138352059739,2.9241399822152085,3.5,0.8354685663472025,0.6,0.00023228576434533409,1.0000958949815553,0.00023226349144210627,198.9620427926933,0.0,4.466778501812327e-06,12.658850274136134,0.07771999792409501,7.849272188920018e-05,0.0001537930424561339,0.0006053708086478508,0.09232364956382146,0.09232364956382146,0.09232364956382146,0.09231180178241548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487284.63422609173,595.7975513654749,0.0,0.09232364956382146,0.09232364956214129,0.09232364956214129,0.37096903889139937,0.37096903889139937,0.5,10.104839390444349,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,27402.506482393946,20794.504825798227,0.7588541157415163,0.9993743726708025,0.6151094828396668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778691755898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.63315736382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6345334364344,260.6345334364344,-12.515466563565553,244.85884388927929,276.4102229835953,124787.13281864334,124871.77895874465,-84.64614010131162,0.0,nan,276.4102229835953,3.2602229835953267,270.0999471647271,-3.0500528352728793,263.78967134585696,-9.360328654143018,257.47939552699955,-15.670604473000424,251.1691197081484,-21.980880291851577,244.85884388927929,-28.291156110720692,1.0,1.0,26022.012520719443,26022.012520719443,275.627913060502,2.4779130605020327,275.627913060502,275.627913060502,76949.62859052769,76951.16087256529,-1.5322820376022719,0.0,8546.071908451686,8546.071908451686,0.8847104053703161,3955.9504966853237,275.627913060502,2.4779130605020327,1.0,0.002,0.1258658668612252,0.004922173334001895,0.0001944119404203451,0.0018055880596107871,0.09720597021017255,0.09720597021017255,0.0,3.113221486161777e-14,0.9998710264568297,0.9998710264568297,0.0,0.09231174225393884,1.1907308202444207e-05,0.0,0.0,0.0,1600106.6869793243,266.6236404897429,0.0,1.0,1284470.406396924,2598.280184957657,,,,,,,,,,,,,,,,,,,3.0,15297.03103014486,1547.53440160101,0.37096903889139937,6.173730061729009,2.9241399822152085
3252.0,-30.049143307861115,5.0571227726646395,35.04270308854156,24.46427912162619,5.012715492735339,-26.542957427794864,-40.04156357897443,1.5065296125207313,-6.526377500736658,-6.526377500731143,40.085062034935824,41255.82195401713,25773.215553255897,25773.215553255897,67029.03750727302,76958.88388138375,76950.9023284104,25773.215553255897,102724.1178816663,102724.1178816663,102724.1178816663,130126.55608079783,125579.13002538143,4547.426055416406,0.0,90830.88703209507,55128.07447727249,39669.79172758065,27402.43819913154,67072.22992671219,20794.453166268475,1547.531812794016,0.0,0.8785935137127869,2.7260758502188818,0.001494314320929203,1.0,1.0,-6.526377500736658,334043.31939089147,1558204.127985024,4.66467681744487,1558204.127985024,4.66467681744487,0.7588541214893612,0.09232346160604049,3.9362654553835035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362654553835035,1.2846931619711224,1.2849915648247037,3.0639732287078085,6492.191604922776,15297.011003798923,6454.253179855916,0.0003228442320268507,23075.39673369045,2353.035617024208,19292.19467321213,1967.2563692200833,0.8360504001669109,0.8360504001669109,35567.36013628689,35405.22815468563,1.005727426811768,0.8,4292.603566774058,4273.035954225843,1.005727426811768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.83152486549,4632.441516551485,6.19722520596443,5.0571227726646395,-3.7128624759869684,8.769985248651608,2.9241771648586936,3.5,0.8354791899596268,0.6,0.00023226349144210627,1.0000959876632494,0.00023224119915208943,198.96280437960772,0.0,4.431462325130016e-06,12.558764229418465,0.07772442938642014,7.848558275280743e-05,0.00015377790868929884,0.0006053106697748057,0.09232346161160182,0.09232346161160182,0.09232346161160182,0.09231158799607957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487286.1964140592,595.7970420222672,0.0,0.09232346161160182,0.09232346160604049,0.09232346160604049,0.3709686156280659,0.3709686156280659,0.5,10.104483182412203,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27402.43819913154,20794.453166268475,0.7588541214893612,0.99935603125934,0.6150954277067592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517842112049824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.53307131911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6340339193544,260.6340339193544,-12.515966080645569,244.85795402435087,276.41011381436493,124790.80554251904,124874.31998684526,-83.51444432622557,0.0,nan,276.41011381436493,3.2601138143649564,270.09968185635415,-3.050318143645825,263.78924989833826,-9.360750101661722,257.4788179403541,-15.6711820596459,251.16838598236438,-21.981614017635593,244.85795402435087,-28.292045975649103,1.0,1.0,26022.012520719443,26022.012520719443,275.6278648169949,2.477864816994895,275.6278648169949,275.6278648169949,76949.55240474826,76950.9023284104,-1.349923662142828,0.0,8546.071908451686,8546.071908451686,0.8847106392000509,3955.946782660421,275.6278648169949,2.477864816994895,1.0,0.002,0.12587779396016338,0.004922119832269068,0.00019443035578322788,0.0018055696444917533,0.09721517789161394,0.09721517789161394,0.0,2.7498099283707056e-13,0.9998708118349713,0.9998708118349713,0.0,0.0923115345074465,1.1927098593983412e-05,0.0,0.0,0.0,1600106.665884572,266.6236224992633,0.0,1.0,1284470.4678028673,2598.2799364539223,,,,,,,,,,,,,,,,,,,3.0,15297.011003798923,1547.531812794016,0.3709686156280659,6.173730061729009,2.9241771648586936
3253.0,-30.050058882334856,5.056929888766228,35.04269061909241,24.46417958652603,5.012647157677643,-26.5437882783482,-40.042366984393425,1.5063765534586884,-6.526418667911457,-6.5264186678865705,40.085046312782936,41255.172200575136,25773.146066499714,25773.146066499714,67028.31826707485,76958.68904266157,76950.80162725093,25773.146066499714,102723.94769375064,102723.94769375064,102723.94769375064,130126.40586606295,125579.1443515774,4547.261514485547,0.0,90831.0145234274,55127.74533894459,39670.299093869784,27402.458172312316,67072.7572661821,20794.46392136639,1547.533987148913,0.0,0.8785933506001142,2.726071667120215,0.001494314320929203,1.0,1.0,-6.526418667911457,334042.7764572413,1558203.4488817158,4.664682366155495,1558203.4488817158,4.664682366155495,0.758853960860245,0.09232330858926145,3.936261964457205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936261964457205,1.284693923928096,1.2849922983184008,3.0639686941319395,6492.181996700643,15296.990929063535,6454.250266012533,0.00032284606828505817,23075.449587347935,2353.0410065973533,19292.18596353926,1967.25548108062,0.8360481077741166,0.8360481077741166,35567.33490159776,35405.22815468563,1.0057265348698086,0.8,4292.600521214417,4273.035954225843,1.0057265348698086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.863239558809,4632.441516551485,6.197161239000933,5.056929888766228,-3.71292025214283,8.769850140909059,2.9242143305935,3.5,0.8354898087410001,0.6,0.00023224119915208943,1.0000953368488783,0.00023221906011864824,198.9635608024662,0.0,4.435336537793395e-06,12.56974374810648,0.07772886472295794,7.84784448372743e-05,0.00015376275431481514,0.0006052504813595849,0.09232330859280702,0.09232330859280702,0.09232330859280702,0.09231155891022644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487287.81930952927,595.7965137429733,0.0,0.09232330859280702,0.09232330858926145,0.09232330858926145,0.37096818587386504,0.37096818587386504,0.5,10.104130691779085,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,27402.458172312316,20794.46392136639,0.758853960860245,0.9993374508381861,0.61508090441029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517897359867498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.544050837794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6335357772381,260.6335357772381,-12.516464222761897,244.85706718714596,276.41000436733975,124793.8262417612,124877.11080488614,-83.28456312489777,0.0,nan,276.41000436733975,3.260004367339775,270.09941693128036,-3.050583068719618,263.78882949524,-9.361170504759968,257.47824205922655,-15.671757940773432,251.167654623196,-21.982345376803977,244.85706718714596,-28.29293281285402,1.0,1.0,26022.012520719443,26022.012520719443,275.6278118665125,2.477811866512525,275.6278118665125,275.6278118665125,76949.34033286746,76950.80162725093,-1.4612943834654288,0.0,8546.071908451686,8546.071908451686,0.8847108600827006,3955.943274279491,275.6278118665125,2.477811866512525,1.0,0.002,0.12588960086780657,0.004922062608337695,0.00019444857623561386,0.001805551423747352,0.09722428811780694,0.09722428811780694,0.0,-1.7034117172354257e-14,0.9998721134675873,0.9998721134675873,0.0,0.09231150168146511,1.1806907796347457e-05,0.0,0.0,0.0,1600106.6176139503,266.6235813320885,0.0,1.0,1284470.6083165468,2598.2793678091425,,,,,,,,,,,,,,,,,,,3.0,15296.990929063535,1547.533987148913,0.37096818587386504,6.173730061729009,2.9242143305935
3254.0,-30.05097508569755,5.0567377641805376,35.04267822871686,24.464097164478176,5.012602696127782,-26.544617307529283,-40.04316633855922,1.5062449176870962,-6.526449836612869,-6.526449836587686,40.08502365589686,41254.51103345178,25773.054948610512,25773.054948610512,67027.5659820623,76958.48204758864,76950.63141771308,25773.054948610512,102723.6863663236,102723.6863663236,102723.6863663236,130126.12565341321,125579.02863635063,4547.097017062574,0.0,90831.14220523495,55127.41899672749,39670.8035650083,27402.43928708962,67073.24285209792,20794.44720888926,1547.5340642260892,0.0,0.8785932679782045,2.7260684999945717,0.001494314320929203,1.0,1.0,-6.526449836612869,334042.3653890062,1558202.4702398186,4.664685176759622,1558202.4702398186,4.664685176759622,0.758853873957358,0.09232314318021612,3.936259225277687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936259225277687,1.2846945853628031,1.2849929314633513,3.0639649844605445,6492.174136352106,15296.97094894465,6454.246162976883,0.0003228474538462995,23075.49808252966,2353.045951729659,19292.17369929113,1967.254230475354,0.8360458192621695,0.8360458192621695,35567.315101020875,35405.22815468563,1.0057258350013674,0.8,4292.598131494556,4273.035954225843,1.0057258350013674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.894828006673,4632.441516551485,6.197092259955837,5.0567377641805376,-3.7129703551851816,8.769708119365719,2.9242513485719206,3.5,0.835500385306263,0.6,0.00023221906011864824,1.0000954030528144,0.00023219690782478767,198.96431774997734,0.0,4.404860926184802e-06,12.48337586480773,0.07773326958388413,7.847134351102618e-05,0.00015374771660762207,0.0006051908678621318,0.09232314318639813,0.09232314318639813,0.09232314318639813,0.09231144758032667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487289.4008592035,595.7959985623111,0.0,0.09232314318639813,0.09232314318021612,0.09232314318021612,0.3709677676322067,0.3709677676322067,0.5,10.103779823952419,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,27402.43928708962,20794.44720888926,0.758853873957358,0.999319000124441,0.6150665940578035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517952233096973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.4576829545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6330408732593,260.6330408732593,-12.516959126740687,244.8561829355665,276.4098988109567,124797.11376461784,124879.85694592966,-82.74318131183051,0.0,nan,276.4098988109567,3.259898810956713,270.09915563586407,-3.050844364135912,263.78841246078264,-9.36158753921734,257.47766928572935,-15.672330714270629,251.16692611065616,-21.983073889343814,244.8561829355665,-28.293817064433483,1.0,1.0,26022.012520719443,26022.012520719443,275.62776078111284,2.4777607811128632,275.62776078111284,275.62776078111284,76949.19218564036,76950.63141771308,-1.4392320727201877,0.0,8546.071908451686,8546.071908451686,0.884711033399781,3955.9405214040753,275.62776078111284,2.4777607811128632,1.0,0.002,0.12590135161910504,0.004922007446071754,0.00019446671394213343,0.0018055332863243893,0.09723335697106672,0.09723335697106672,0.0,2.6652291484907664e-13,0.9998727215030117,0.9998727215030117,0.0,0.0923113924293149,1.175075090121794e-05,0.0,0.0,0.0,1600106.581067035,266.6235501633871,0.0,1.0,1284470.714702962,2598.278937274111,,,,,,,,,,,,,,,,,,,3.0,15296.97094894465,1547.5340642260892,0.3709677676322067,6.173730061729009,2.9242513485719206
