time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3255.0,-30.051884710330352,5.056546280329064,35.04266600949458,24.463988199736946,5.012526319091936,-26.545443607348425,-40.04396527362985,1.50608521600326,-6.5264870631974645,-6.526487063184434,40.08500381457805,41253.87636155814,25772.978060728212,25772.978060728212,67026.85442228636,76958.29693882701,76950.48064879622,25772.978060728212,102723.45870952444,102723.45870952444,102723.45870952444,130125.89590519111,125578.96192349459,4546.933981696516,0.0,90831.27663213252,55127.10206009492,39671.30508004178,27402.43719566668,67073.74227570846,20794.442276823742,1547.5350863632343,0.0,0.8785931418568602,2.7260647173168557,0.001494314320929203,1.0,1.0,-6.5264870631974645,334041.8744269345,1558201.613214144,4.6646894671134165,1558201.613214144,4.6646894671134165,0.7588537518886129,0.09232298611218975,3.9362565116870556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362565116870556,1.2846953781029544,1.2849936959271704,3.0639609815515403,6492.165654668262,15296.950925707873,6454.242478039406,0.000322848999268011,23075.54814134884,2353.0510563086114,19292.162684766416,1967.253107306411,0.8360435282660517,0.8360435282660517,35567.29548541445,35405.22815468563,1.005725141670962,0.8,4292.595764098668,4273.035954225843,1.005725141670962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.926337435954,4632.441516551485,6.197026821258315,5.056546280329064,-3.713024940160202,8.769571220489265,2.9242882741365146,3.5,0.8355109354675756,0.6,0.00023219690782478767,1.000094718694352,0.0002321749165198336,198.96506926731234,0.0,4.407516034564867e-06,12.490900441956832,0.07773767709991869,7.846424650155216e-05,0.0001537326613232355,0.0006051311891925665,0.09232298610951344,0.09232298610951344,0.09232298610951344,0.0923113672093281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487290.98494182713,595.7954826956926,0.0,0.09232298610951344,0.09232298611218975,0.09232298611218975,0.37096735254017577,0.37096735254017577,0.5,10.103431254973234,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27402.43719566668,20794.442276823742,0.7588537518886129,0.9993009506875378,0.6150525520401553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518007144414324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.46520753164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6325463152965,260.6325463152965,-12.517453684703469,244.85530164567442,276.40979098492,124800.02327748747,124882.7086061625,-82.68532867503963,0.0,nan,276.40979098492,3.2597909849200164,270.09889311706917,-3.05110688293081,263.78799524919964,-9.362004750800338,257.4770973813812,-15.672902618618764,251.16619951353462,-21.983800486465356,244.85530164567442,-28.29469835432556,1.0,1.0,26022.012520719443,26022.012520719443,275.6277059126195,2.4777059126195127,275.6277059126195,275.6277059126195,76948.96474243954,76950.48064879622,-1.5159063566825353,0.0,8546.071908451686,8546.071908451686,0.8847112050977474,3955.9377942454907,275.6277059126195,2.4777059126195127,1.0,0.002,0.12591302653214498,0.004921951494499536,0.000194484732085505,0.0018055152670084667,0.09724236604275249,0.09724236604275249,0.0,-9.060282905870576e-13,0.999873542713019,0.999873542713019,0.0,0.09231131119784002,1.167491434973379e-05,0.0,0.0,0.0,1600106.5374169203,266.6235129368025,0.0,1.0,1284470.841766391,2598.2784230614275,,,,,,,,,,,,,,,,,,,3.0,15296.950925707873,1547.5350863632343,0.37096735254017577,6.173730061729009,2.9242882741365146
3256.0,-30.052789007508544,5.056355462248547,35.04265374734972,24.46383376317101,5.012403107520991,-26.54626979600484,-40.044764103926695,1.5058838960229828,-6.526522689421142,-6.526522689400564,40.084978137503,41253.279896874854,25772.89816985321,25772.89816985321,67026.17806672807,76958.14712709673,76950.25103375796,25772.89816985321,102723.14920361117,102723.14920361117,102723.14920361117,130125.55799730009,125578.78728784405,4546.770709456031,0.0,90831.43110066719,55126.80841399211,39671.80298519453,27402.408793688905,67074.21177888344,20794.418420004567,1547.5348149082654,0.0,0.8785930465823543,2.726061097259337,0.001494314320929203,1.0,1.0,-6.526522689421142,334041.40457172284,1558200.5041193152,4.664692708130288,1558200.5041193152,4.664692708130288,0.7588536678130926,0.09232282094439376,3.9362553241643523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362553241643523,1.2846963651801773,1.284994654979981,3.0639577030423815,6492.158707900765,15296.931003724872,6454.237757578636,0.0003228501494942436,23075.59434548374,2353.0557678191576,19292.14857499328,1967.2516685099683,0.8360412428020109,0.8360412428020109,35567.286901223444,35405.22815468563,1.005724838255411,0.8,4292.5947280777555,4273.035954225843,1.005724838255411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.957738403602,4632.441516551485,6.196960823109021,5.056355462248547,-3.713078221634141,8.769433683882689,2.9243250727816212,3.5,0.8355214493661774,0.6,0.0002321749165198336,1.000094164623191,0.00023215305591480078,198.9658163881565,0.0,4.3755015134637215e-06,12.400171289156187,0.07774205260143216,7.845715101608013e-05,0.00015371776550375348,0.000605072372882797,0.09232282094203666,0.09232282094203666,0.09232282094203666,0.09231121842248878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487292.5384367246,595.7949764847866,0.0,0.09232282094203666,0.09232282094439376,0.09232282094439376,0.3709669433238302,0.3709669433238302,0.5,10.10308317901723,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,27402.408793688905,20794.418420004567,0.7588536678130926,0.999283872133843,0.6150393542136617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806166183755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.37447837884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63204826706175,260.63204826706175,-12.51795173293823,244.85442327341423,276.4096732607105,124802.47477857138,124885.74364396477,-83.26886539336255,0.0,nan,276.4096732607105,3.2596732607105423,270.09862326324975,-3.0513767367502282,263.7875732657738,-9.362426734226176,257.47652326833963,-15.673476731660344,251.16547327088261,-21.984526729117363,244.85442327341423,-28.29557672658575,1.0,1.0,26022.012520719443,26022.012520719443,275.62764341849953,2.4776434184995537,275.62764341849953,275.62764341849953,76948.62627725989,76950.25103375796,-1.6247564980731113,0.0,8546.071908451686,8546.071908451686,0.8847112802362795,3955.936600785174,275.62764341849953,2.4776434184995537,1.0,0.002,0.12592468464828208,0.004921895910826121,0.00019450272492142962,0.001805497274893755,0.09725136246071481,0.09725136246071481,0.0,-1.8481527072622406e-13,0.9998737244348389,0.9998737244348389,0.0,0.09231116282800174,1.1658116392019772e-05,0.0,0.0,0.0,1600106.495643293,266.62347731057883,0.0,1.0,1284470.9633673718,2598.2779309548528,,,,,,,,,,,,,,,,,,,3.0,15296.931003724872,1547.5348149082654,0.3709669433238302,6.173730061729009,2.9243250727816212
3257.0,-30.05369235914969,5.056165552780001,35.04264125964317,24.46377376271414,5.012378299123548,-26.54708529329127,-40.045553783979244,1.5057712332084943,-6.5265446964929765,-6.526544696502471,40.08494710353311,41252.62144349136,25772.789135503903,25772.789135503903,67025.41057899527,76957.92772524129,76949.98653566165,25772.789135503903,102722.77567116555,102722.77567116555,102722.77567116555,130125.12295569998,125578.51665728349,4546.60629841649,0.0,90831.54485766438,55126.482842113095,39672.291128390316,27402.34728453442,67074.63841292473,20794.371428507133,1547.5326426915435,0.0,0.8785930454034715,2.726058861075116,0.001494314320929203,1.0,1.0,-6.5265446964929765,334041.11433247814,1558199.1636384274,4.664692748233138,1558199.1636384274,4.664692748233138,0.7588536563159042,0.09232264047987462,3.9362513891049136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362513891049136,1.284696937296702,1.2849951991436295,3.0639532755388146,6492.149326551992,15296.911158147725,6454.2347940428745,0.0003228519342434195,23075.646313920788,2353.0610671249397,19292.13971678657,1967.2507652242682,0.8360389760848539,0.8360389760848539,35567.25845603572,35405.22815468563,1.0057238328361249,0.8,4292.5912950449465,4273.035954225843,1.0057238328361249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.989038267351,4632.441516551485,6.196887969255369,5.056165552780001,-3.713121036526094,8.769286589306095,2.9243617531278803,3.5,0.8355319294651087,0.6,0.00023215305591480078,1.0000940668562237,0.00023213122006069832,198.96656273275252,0.0,4.349513127095395e-06,12.326520202188348,0.07774640211455926,7.845013738927431e-05,0.00015370291852552647,0.000605013326555583,0.09232264048314265,0.09232264048314265,0.09232264048314265,0.09231101300216264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487294.0696409706,595.7944772561822,0.0,0.09232264048314265,0.09232264047987462,0.09232264047987462,0.37096653276456826,0.37096653276456826,0.5,10.102734354911629,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27402.34728453442,20794.371428507133,0.7588536563159042,0.9992660738083089,0.6150256254760864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518115860352876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.300827291874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6315563948675,260.6315563948675,-12.518443605132461,244.85354834621256,276.40956444352196,124805.99417159353,124888.23046280061,-82.23629120708866,0.0,nan,276.40956444352196,3.259564443521981,270.0983612240542,-3.0516387759457757,263.7871580045705,-9.362841995429505,257.4759547851566,-15.674045214843375,251.16475156568927,-21.985248434310705,244.85354834621256,-28.296451653787415,1.0,1.0,26022.012520719443,26022.012520719443,275.6275904617287,2.4775904617287097,275.6275904617287,275.6275904617287,76948.54635573666,76949.98653566165,-1.440179924989934,0.0,8546.071908451686,8546.071908451686,0.8847115292206222,3955.932646050438,275.6275904617287,2.4775904617287097,1.0,0.002,0.12593636531191799,0.004921842715145158,0.0001945207580261426,0.0018054792421737579,0.09726037901307129,0.09726037901307129,0.0,1.9990042607331837e-13,0.9998734799682989,0.9998734799682989,0.0,0.09231095981647439,1.1680663400243461e-05,0.0,0.0,0.0,1600106.4698388313,266.623455303507,0.0,1.0,1284471.0384828597,2598.2776269703236,,,,,,,,,,,,,,,,,,,3.0,15296.911158147725,1547.5326426915435,0.37096653276456826,6.173730061729009,2.9243617531278803
3258.0,-30.054593061070552,5.055976215158009,35.04262904764776,24.463686695694946,5.012325151300666,-26.547901239832232,-40.04634349895639,1.505633329889964,-6.526584439763383,-6.526584439759055,40.08493008501207,41251.98295601977,25772.720513474196,25772.720513474196,67024.70346949396,76957.72947022875,76949.86579284492,25772.720513474196,102722.58630631912,102722.58630631912,102722.58630631912,130124.94566841416,125578.50083519616,4546.444833217999,0.0,90831.67036653672,55126.16738033445,39672.7810957803,27402.359362095045,67075.14045787534,20794.376587643124,1547.5344010887843,0.0,0.8785928949265768,2.7260548226827255,0.001494314320929203,1.0,1.0,-6.526584439763383,334040.5901807159,1558198.4285433756,4.664697867107678,1558198.4285433756,4.664697867107678,0.7588535101253884,0.09232248882393282,3.9362482671013734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362482671013734,1.284697627424663,1.2849958613778838,3.0639491994642154,6492.140689839032,15296.891301369596,6454.231298967913,0.0003228535252773535,23075.696501588947,2353.066184842831,19292.129269773617,1967.24969992542,0.8360367050435595,0.8360367050435595,35567.23588814468,35405.22815468563,1.0057230351550177,0.8,4292.588571339582,4273.035954225843,1.0057230351550177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.020300486379,4632.441516551485,6.196824889376037,5.055976215158009,-3.713177165265689,8.769153380423699,2.92439838954195,3.5,0.8355423970119856,0.6,0.00023213122006069832,1.0000937916186088,0.00023210945013967533,198.9673068930836,0.0,4.344604835100982e-06,12.312610102676183,0.07775074671939436,7.844312403196693e-05,0.00015368809602873138,0.0006049545016672033,0.09232248882697265,0.09232248882697265,0.09232248882697265,0.09231096533122576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487295.6535701269,595.793961575948,0.0,0.09232248882697265,0.09232248882393282,0.09232248882393282,0.3709661158905736,0.3709661158905736,0.5,10.102388649854005,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27402.359362095045,20794.376587643124,0.7588535101253884,0.9992480524373549,0.6150115031354563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518170002583908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.28691719237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6310672403734,260.6310672403734,-12.51893275962658,244.85267643772815,276.4094580430205,124809.13991414239,124890.92183312924,-81.78191898686845,0.0,nan,276.4094580430205,3.2594580430205156,270.09810172195046,-3.0518982780495207,263.78674540089713,-9.363254599102845,257.4753890798543,-15.674610920145653,251.16403275878977,-21.985967241210204,244.85267643772815,-28.297323562271828,1.0,1.0,26022.012520719443,26022.012520719443,275.62753659001424,2.4775365900142674,275.62753659001424,275.62753659001424,76948.38632699838,76949.86579284492,-1.4794658465398243,0.0,8546.071908451686,8546.071908451686,0.8847117267601764,3955.9295084368805,275.62753659001424,2.4775365900142674,1.0,0.002,0.12594794481609098,0.0049217867092969,0.00019453862778755375,0.0018054613721683915,0.09726931389377687,0.09726931389377687,0.0,-4.4054603715038e-14,0.9998745754752086,0.9998745754752086,0.0,0.09231090931964452,1.1579504288297614e-05,0.0,0.0,0.0,1600106.4232377177,266.6234155602366,0.0,1.0,1284471.1741362722,2598.2770779952502,,,,,,,,,,,,,,,,,,,3.0,15296.891301369596,1547.5344010887843,0.3709661158905736,6.173730061729009,2.92439838954195
3259.0,-30.055490911506087,5.055787530369278,35.0426169555174,24.463590408582263,5.01226375579754,-26.548715444738175,-40.047129162680335,1.5054882888971668,-6.526619633083271,-6.526619633072384,40.08490912027986,41251.34668584176,25772.64217344092,25772.64217344092,67023.98885928268,76957.53951612303,76949.70156844871,25772.64217344092,102722.34374188964,102722.34374188964,102722.34374188964,130124.6935479095,125578.40968302781,4546.283864881677,0.0,90831.80200995761,55125.85191578875,39673.27788240984,27402.349806019854,67075.6276884297,20794.36640380028,1547.5350140983803,0.0,0.8785927840830668,2.726051246623671,0.001494314320929203,1.0,1.0,-6.526619633083271,334040.12603623315,1558197.5229945034,4.664701637747217,1558197.5229945034,4.664701637747217,0.7588534031206364,0.0923223314499053,3.9362457761084744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362457761084744,1.2846983508035799,1.2849965569554904,3.0639455352661966,6492.132925843122,15296.871467562476,6454.227198383958,0.00032285489046397477,23075.744548593066,2353.0710842737394,19292.117012853767,1967.2484500674307,0.8360344331351168,0.8360344331351168,35567.2178816102,35405.22815468563,1.0057223986989894,0.8,4292.586398141632,4273.035954225843,1.0057223986989894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.051439665573,4632.441516551485,6.19675965717637,5.055787530369278,-3.7132297698209693,8.769017300190248,2.924434881947282,3.5,0.8355528234135091,0.6,0.00023210945013967533,1.0000934953636331,0.00023208775101099974,198.9680487024062,0.0,4.3315025572198125e-06,12.27547824716095,0.07775507822195157,7.843614722852091e-05,0.00015367330291115442,0.0006048958894846697,0.09232233145440244,0.09232233145440244,0.09232233145440244,0.09231086915723548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487297.2095720815,595.7934547792719,0.0,0.09232233145440244,0.0923223314499053,0.0923223314499053,0.3709657082003417,0.3709657082003417,0.5,10.102044781112419,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27402.349806019854,20794.36640380028,0.7588534031206364,0.9992301402025354,0.6149975498918435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518223986388419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.24978533685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6305798188748,260.6305798188748,-12.519420181125156,244.85180741665857,276.40935222108294,124812.18383494446,124893.67601194464,-81.49217700018174,0.0,nan,276.40935222108294,3.2593522210829633,270.0978432602004,-3.052156739799557,263.78633429931034,-9.363665700689637,257.47482533844953,-15.675174661550443,251.1633163775471,-21.986683622452887,244.85180741665857,-28.298192583341404,1.0,1.0,26022.012520719443,26022.012520719443,275.62748218034073,2.4774821803407576,275.62748218034073,275.62748218034073,76948.20477494918,76949.70156844871,-1.4967934995365795,0.0,8546.071908451686,8546.071908451686,0.8847118843735693,3955.927004989017,275.62748218034073,2.4774821803407576,1.0,0.002,0.1259594620161446,0.004921731796877435,0.00019455640313070208,0.0018054435970136866,0.09727820156535104,0.09727820156535104,0.0,1.4438884116119155e-13,0.9998752501167694,0.9998752501167694,0.0,0.09231081424983735,1.1517200067955653e-05,0.0,0.0,0.0,1600106.3819716433,266.6233803669167,0.0,1.0,1284471.2942595903,2598.2765918690066,,,,,,,,,,,,,,,,,,,3.0,15296.871467562476,1547.5350140983803,0.3709657082003417,6.173730061729009,2.924434881947282
3260.0,-30.056385811548243,5.055599520116544,35.04260493191119,24.46349422624337,5.0122002126274525,-26.5495272091354,-40.04791440730912,1.5053416099144523,-6.526653369494454,-6.5266533694787165,40.08488691359979,41250.71673984169,25772.561229112238,25772.561229112238,67023.27796895393,76957.35007781285,76949.52252409195,25772.561229112238,102722.08375320419,102722.08375320419,102722.08375320419,130124.4175289467,125578.29406707535,4546.123461871349,0.0,90831.93060599499,55125.5391848588,39673.76824570688,27402.3337757425,67076.10202144938,20794.351626504595,1547.5352835573215,0.0,0.8785926858480027,2.7260478186074075,0.001494314320929203,1.0,1.0,-6.526653369494454,334039.6811065712,1558196.5638007785,4.664704979477139,1558196.5638007785,4.664704979477139,0.7588533077760142,0.09232217266847635,3.9362428459286787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362428459286787,1.284699081698778,1.2849972601420432,3.0639415112866137,6492.12439951325,15296.851660856715,6454.223649447553,0.00032285645442114893,23075.794396157227,2353.076167310675,19292.106404845355,1967.247368351614,0.8360321674584705,0.8360321674584705,35567.19670034116,35405.22815468563,1.0057216500294142,0.8,4292.5838417868545,4273.035954225843,1.0057216500294142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.0824774669845,4632.441516551485,6.196693950827481,5.055599520116544,-3.7132811728385655,8.76888069295511,2.924471255727945,3.5,0.83556321592227,0.6,0.00023208775101099974,1.0000931888020546,0.0002320661250468092,198.9687880789548,0.0,4.317433291123483e-06,12.23560594704395,0.0777593956552427,7.842917471991881e-05,0.00015365857629108092,0.0006048374716413534,0.09232217267027726,0.09232217267027726,0.09232217267027726,0.09231075882813719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487298.7525683205,595.7929521485663,0.0,0.09232217267027726,0.09232217266847635,0.09232217266847635,0.37096530458043353,0.37096530458043353,0.5,10.101702365279003,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27402.3337757425,20794.351626504595,0.7588533077760142,0.9992124758162221,0.6149838093849084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827779967005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.20991303673,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63009388825617,260.63009388825617,-12.519906111743808,244.8509412481072,276.40924652840823,124815.17543075162,124896.41834503187,-81.24291428025404,0.0,nan,276.40924652840823,3.259246528408255,270.0975854723354,-3.0524145276645527,263.78592441628393,-9.364075583716044,257.4742633602323,-15.67573663976765,251.1626023041698,-21.98739769583017,244.8509412481072,-28.299058751892773,1.0,1.0,26022.012520719443,26022.012520719443,275.62742749344875,2.477427493448772,275.62742749344875,275.62742749344875,76948.01839138265,76949.52252409195,-1.5041327093058499,0.0,8546.071908451686,8546.071908451686,0.8847120697757552,3955.924060158322,275.62742749344875,2.477427493448772,1.0,0.002,0.125970930315689,0.004921677354667787,0.00019457410352238685,0.0018054258962532696,0.09728705176119343,0.09728705176119343,0.0,-2.2434354721156957e-13,0.9998757795711954,0.9998757795711954,0.0,0.09231070436859931,1.146829987704636e-05,0.0,0.0,0.0,1600106.342413859,266.6233466305055,0.0,1.0,1284471.4094100904,2598.2761258673213,,,,,,,,,,,,,,,,,,,3.0,15296.851660856715,1547.5352835573215,0.37096530458043353,6.173730061729009,2.924471255727945
3261.0,-30.057277751215942,5.055412186817975,35.04259296111233,24.46339790420609,5.0121367471933596,-26.55033630135825,-40.048695530835516,1.5051952973038965,-6.5266866617756705,-6.526686661771071,40.084864390385746,41250.08346102239,25772.479994590132,25772.479994590132,67022.56345561252,76957.16195288756,76949.33912977572,25772.479994590132,102721.81912436585,102721.81912436585,102721.81912436585,130124.13500899475,125578.17135660045,4545.963652394298,0.0,90832.05976724844,55125.222372183016,39674.26377229492,27402.315884628897,67076.57965692382,20794.33553388215,1547.5354529888796,0.0,0.8785925912204001,2.7260444357232263,0.001494314320929203,1.0,1.0,-6.5266866617756705,334039.2420347238,1558195.590936762,4.664708198490001,1558195.590936762,4.664708198490001,0.7588532159629092,0.09232201397832382,3.9362400270795206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362400270795206,1.284699810729981,1.2849979615581355,3.0639375784160072,6492.116066232366,15296.83188332882,6454.219978186468,0.00032285796918614287,23075.843734722897,2353.0811984442084,19292.095431200294,1967.2462493512357,0.8360299043874575,0.8360299043874575,35567.17632384031,35405.22815468563,1.005720929805145,0.8,4292.58138255907,4273.035954225843,1.005720929805145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.113420407077,4632.441516551485,6.196628317019456,5.055412186817975,-3.713332136353178,8.768744323171152,2.9245075185189857,3.5,0.8355735767197102,0.6,0.0002320661250468092,1.0000928811944054,0.0002320445724697629,198.969525014435,0.0,4.302891886029553e-06,12.194395605007754,0.07776369854712874,7.842223937279298e-05,0.00015364388567401624,0.0006047792127060925,0.09232201398333317,0.09232201398333317,0.09232201398333317,0.09231064443968547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487300.28762577724,595.7924520822197,0.0,0.09232201398333317,0.09232201397832382,0.09232201397832382,0.3709649035110549,0.3709649035110549,0.5,10.10136127929989,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27402.315884628897,20794.33553388215,0.7588532159629092,0.9991947084722033,0.6149699891080307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518331436496994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.1687026947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62960945367746,260.62960945367746,-12.520390546322517,244.8500779254898,276.4091409818665,124818.16071799849,124899.15351446239,-80.99279646393053,0.0,nan,276.4091409818665,3.259140981866551,270.0973283705784,-3.0526716294215817,263.78551575930464,-9.364484240695333,257.4737031480537,-15.67629685194629,251.16189053677184,-21.98810946322814,244.8500779254898,-28.299922074510164,1.0,1.0,26022.012520719443,26022.012520719443,275.6273727416697,2.4773727416697398,275.6273727416697,275.6273727416697,76947.83330979674,76949.33912977572,-1.505819978978252,0.0,8546.071908451686,8546.071908451686,0.8847122481336618,3955.921227214918,275.6273727416697,2.4773727416697398,1.0,0.002,0.1259823540155408,0.004921623183611178,0.00019459173520076776,0.0018054082650257844,0.09729586760038388,0.09729586760038388,0.0,2.2655228387735704e-13,0.9998762624512005,0.9998762624512005,0.0,0.09231059027861391,1.1423699709907547e-05,0.0,0.0,0.0,1600106.3033768246,266.6233133382243,0.0,1.0,1284471.5230446535,2598.2756660005966,,,,,,,,,,,,,,,,,,,3.0,15296.83188332882,1547.5354529888796,0.3709649035110549,6.173730061729009,2.9245075185189857
3262.0,-30.05816911288696,5.055225273177903,35.04258088756451,24.463247414119564,5.012017177535852,-26.551150483869975,-40.04948108978567,1.5049985484399182,-6.526733767208441,-6.526733767194255,40.08483748353586,41249.48826461819,25772.429636293426,25772.429636293426,67021.91790091162,76957.01383556798,76949.05161009154,25772.429636293426,102721.48124638497,102721.48124638497,102721.48124638497,130123.77206245308,125577.9683697706,4545.803692682474,0.0,90832.21236262412,55124.927711389144,39674.76072359442,27402.290816068107,67077.05153966253,20794.31341143768,1547.5356114264478,0.0,0.8785924384720867,2.7260396492673933,0.001494314320929203,1.0,1.0,-6.526733767208441,334038.6207903189,1558194.428726464,4.664713394636384,1558194.428726464,4.664713394636384,0.7588531028670182,0.09232185601782536,3.936238867788172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936238867788172,1.2847007755263333,1.2849988988883423,3.063934375049724,6492.109278683605,15296.812135277092,6454.215229082706,0.00032285908359032395,23075.889297761045,2353.08584458108,19292.08123581134,1967.244801824409,0.8360276384963924,0.8360276384963924,35567.16794371699,35405.22815468563,1.0057206336027882,0.8,4292.580371166965,4273.035954225843,1.0057206336027882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.144270069012,4632.441516551485,6.196570246856522,5.055225273177903,-3.7133935159075184,8.768618789085421,2.924543672174112,3.5,0.8355839063354605,0.6,0.0002320445724697629,1.0000928216806928,0.00023202303570162962,198.97026147717855,0.0,4.288306017739292e-06,12.153059254273154,0.07776798685314648,7.841526521677245e-05,0.00015362930725299045,0.0006047216504405924,0.09232185601934002,0.09232185601934002,0.09232185601934002,0.0923104757604835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487301.80304282985,595.7919581844764,0.0,0.09232185601934002,0.09232185601782536,0.09232185601782536,0.37096450451265556,0.37096450451265556,0.5,10.10101987150809,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27402.290816068107,20794.31341143768,0.7588531028670182,0.9991780551248841,0.6149567895098587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518384896267285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.127366343964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6291211952458,260.6291211952458,-12.520878804754204,244.84921652114636,276.40902586934595,124820.55212398544,124902.18422788825,-81.63210390279934,0.0,nan,276.40902586934595,3.259025869345976,270.09706399969355,-3.052936000306431,263.7851021300695,-9.364897869930473,257.4731402604339,-15.676859739566055,251.16117839078544,-21.98882160921454,244.84921652114636,-28.300783478853617,1.0,1.0,26022.012520719443,26022.012520719443,275.6272919927566,2.4772919927566477,275.6272919927566,275.6272919927566,76947.57294339029,76949.05161009154,-1.478666701252223,0.0,8546.071908451686,8546.071908451686,0.8847123214858525,3955.920062127113,275.6272919927566,2.4772919927566477,1.0,0.002,0.12599379102137193,0.004921566435907416,0.00019460938190436452,0.001805390618108384,0.09730469095218226,0.09730469095218226,0.0,1.2748482824953555e-14,0.9998761181117991,0.9998761181117991,0.0,0.09231041901197966,1.1437005845699281e-05,0.0,0.0,0.0,1600106.248143082,266.62326623279154,0.0,1.0,1284471.68382679,2598.275015332979,,,,,,,,,,,,,,,,,,,3.0,15296.812135277092,1547.5356114264478,0.37096450451265556,6.173730061729009,2.924543672174112
3263.0,-30.059054595033647,5.055039267057544,35.04256861552254,24.463178193569206,5.011980442031918,-26.55195109133392,-40.05025711432097,1.504876938180908,-6.52675426076064,-6.526754260720486,40.08480760795522,41248.85172190152,25772.320733627057,25772.320733627057,67021.17245552858,76956.80833307406,76948.80392063851,25772.320733627057,102721.12465426557,102721.12465426557,102721.12465426557,130123.35612055578,125577.7136066095,4545.64251394628,0.0,90832.32877646077,55124.611474970545,39675.24144610025,27402.231466290214,67077.47291239045,20794.268107484135,1547.5334991240443,0.0,0.8785924410838322,2.726037566887968,0.001494314320929203,1.0,1.0,-6.52675426076064,334038.35051382537,1558193.1382862506,4.664713305790795,1558193.1382862506,4.664713305790795,0.7588530931528299,0.09232167913293914,3.9362350863416893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362350863416893,1.2847013888296313,1.2849994846642048,3.063929968914891,6492.099942612616,15296.792369073242,6454.212271685305,0.0003228608590054273,23075.941041133225,2353.0911209366323,19292.072395952597,1967.243900409681,0.8360253807879028,0.8360253807879028,35567.14060892161,35405.22815468563,1.0057196674320654,0.8,4292.577072146749,4273.035954225843,1.0057196674320654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.174961186897,4632.441516551485,6.196498337803142,5.055039267057544,-3.7134346291347664,8.76847389619231,2.924579640204053,3.5,0.8355941829154437,0.6,0.00023202303570162962,1.0000922100611902,0.00023200164281594933,198.9709930868939,0.0,4.28517638685274e-06,12.144189880340665,0.07777227202953334,7.840837626984644e-05,0.00015361465943178318,0.0006046634122318143,0.09232167913580777,0.09232167913580777,0.09232167913580777,0.09231027952163799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487303.3069063596,595.7914678960938,0.0,0.09232167913580777,0.09232167913293914,0.09232167913293914,0.3709641009755027,0.3709641009755027,0.5,10.10067788325475,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,27402.231466290214,20794.268107484135,0.7588530931528299,0.9991606652067019,0.6149434367597068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518438321770148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.118496970026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6286378731031,260.6286378731031,-12.521362126896861,244.84835845490002,276.4089172913113,124823.86663665682,124904.67343997728,-80.80680332046525,0.0,nan,276.4089172913113,3.2589172913113202,270.0968055240104,-3.053194475989585,263.78469375675184,-9.365306243248142,257.4725819894659,-15.677418010534097,251.16047022217907,-21.989529777820906,244.84835845490002,-28.301641545099955,1.0,1.0,26022.012520719443,26022.012520719443,275.6272425163882,2.4772425163882303,275.6272425163882,275.6272425163882,76947.45073006557,76948.80392063851,-1.3531905729469145,0.0,8546.071908451686,8546.071908451686,0.8847125607504311,3955.9162617733978,275.6272425163882,2.4772425163882303,1.0,0.002,0.12600524258234583,0.004921514480846902,0.00019462706173102652,0.0018053729383990097,0.09731353086551325,0.09731353086551325,0.0,1.3003617280182844e-13,0.9998759602203161,0.9998759602203161,0.0,0.09231022757219944,1.1451560739696854e-05,0.0,0.0,0.0,1600106.2241132413,266.62324573923934,0.0,1.0,1284471.7537761796,2598.274732255556,,,,,,,,,,,,,,,,,,,3.0,15296.792369073242,1547.5334991240443,0.3709641009755027,6.173730061729009,2.924579640204053
3264.0,-30.059937678291575,5.054853883788361,35.04255656120434,24.463090393133484,5.011927022935975,-26.552751208130612,-40.051029227301456,1.5047405527502593,-6.5267896085274515,-6.526789608543718,40.08478934728162,41248.221458070744,25772.245991227388,25772.245991227388,67020.46744929813,76956.61759785355,76948.67396165789,25772.245991227388,102720.91995288528,102720.91995288528,102720.91995288528,130123.15390849364,125577.67008476873,4545.4838237249005,0.0,90832.4564367877,55124.298938476044,39675.73055367962,27402.233955608364,67077.96450928798,20794.26661509734,1547.5346920243383,0.0,0.8785923191249366,2.726033975153261,0.001494314320929203,1.0,1.0,-6.5267896085274515,334037.88433489273,1558192.3495388625,4.664717454552797,1558192.3495388625,4.664717454552797,0.7588529697536363,0.09232152612362259,3.936232447161594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936232447161594,1.2847020709474843,1.2850001394554178,3.0639262877957156,6492.092142762806,15296.772690943808,6454.20827148729,0.0003228622384507991,23075.98894528872,2353.096005801035,19292.06043909304,1967.2426811493262,0.8360231271055353,0.8360231271055354,35567.1215311798,35405.22815468563,1.0057189931137716,0.8,4292.5747696654225,4273.035954225843,1.0057189931137716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.205619938727,4632.441516551485,6.196434691201215,5.054853883788361,-3.713486858414402,8.768340742202763,2.9246155704797077,3.5,0.8356044487084879,0.6,0.00023200164281594933,1.00009196090671,0.0002319803096963308,198.97172271931132,0.0,4.256563708802389e-06,12.063101550745971,0.07777652859324213,7.840152260198264e-05,0.0001536001202139667,0.0006046057770741372,0.09232152612573113,0.09232152612573113,0.09232152612573113,0.09231021623934056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487304.8539513954,595.7909641403886,0.0,0.09232152612573113,0.09232152612362259,0.09232152612362259,0.3709636918594727,0.3709636918594727,0.5,10.100338586276012,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27402.233955608364,20794.26661509734,0.7588529697536363,0.9991428323681186,0.6149295340105213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518491395244102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.03740864043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6281572911476,260.6281572911476,-12.521842708852375,244.84750338250564,276.40881119978997,124826.96585427769,124907.31452707734,-80.34867279964112,0.0,nan,276.40881119978997,3.2588111997899887,270.09654963632676,-3.053450363673221,263.7842880728764,-9.365711927123584,257.47202650942484,-15.677973490575141,251.15976494596205,-21.990235054037925,244.84750338250564,-28.30249661749434,1.0,1.0,26022.012520719443,26022.012520719443,275.6271919616978,2.4771919616978266,275.6271919616978,275.6271919616978,76947.28330749694,76948.67396165789,-1.390654160946724,0.0,8546.071908451686,8546.071908451686,0.8847127277400298,3955.913609397402,275.6271919616978,2.4771919616978266,1.0,0.002,0.12601660677519366,0.00492146018395325,0.00019464460066565779,0.0018053553991925543,0.09732230033282889,0.09732230033282889,0.0,-1.4178805698983332e-13,0.9998769063554394,0.9998769063554394,0.0,0.09231016193050062,1.136419312195756e-05,0.0,0.0,0.0,1600106.1826659858,266.6232103914725,0.0,1.0,1284471.8744265412,2598.2742439970457,,,,,,,,,,,,,,,,,,,3.0,15296.772690943808,1547.5346920243383,0.3709636918594727,6.173730061729009,2.9246155704797077
3265.0,-30.06081781812181,5.054669161380449,35.04254462749342,24.462998227123194,5.011866758783759,-26.553549360433852,-40.05180102596057,1.5045983008842507,-6.526822645008792,-6.526822645038753,40.084768719325034,41247.59911972628,25772.166687854355,25772.166687854355,67019.76580758064,76956.43072842839,76948.51610707691,25772.166687854355,102720.68279493126,102720.68279493126,102720.68279493126,130122.90625085194,125577.58044154379,4545.325809308158,0.0,90832.58299176385,55123.98920809456,39676.2153151881,27402.223455920685,67078.43877110878,20794.25589317232,1547.535205710042,0.0,0.8785922186777161,2.7260306182748133,0.001494314320929203,1.0,1.0,-6.526822645008792,334037.44863847934,1558191.4585390456,4.664720871537487,1558191.4585390456,4.664720871537487,0.7588528692433312,0.09232137049154586,3.936229495832385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936229495832385,1.284702780382987,1.2850008216473743,3.0639222985560464,6492.083690042643,15296.75303135604,6454.204741461107,0.00032286378797008583,23076.038398659402,2353.1010486414225,19292.049887608548,1967.2416051973455,0.8360208782079906,0.8360208782079906,35567.10019701441,35405.22815468563,1.0057182390404589,0.8,4292.572194857675,4273.035954225843,1.0057182390404589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.236174340306,4632.441516551485,6.196370104407948,5.054669161380449,-3.7135372444804604,8.768206405860909,2.9246513786386,3.5,0.8356146796110285,0.6,0.0002319803096963308,1.0000916550374699,0.00023195904948095913,198.97244992447202,0.0,4.2446875614776125e-06,12.029444549227554,0.07778077328080361,7.83946722777111e-05,0.0001535856374186197,0.0006045483161433889,0.09232137049047937,0.09232137049047937,0.09232137049047937,0.09231012265483518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487306.3805846979,595.7904669028355,0.0,0.09232137049047937,0.09232137049154586,0.09232137049154586,0.3709632902771413,0.3709632902771413,0.5,10.10000115002216,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,27402.223455920685,20794.25589317232,0.7588528692433312,0.9991253081526189,0.6149159085302377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518544325304095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.00375163891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62767859645624,260.62767859645624,-12.522321403543742,244.84665120581778,276.40870598709614,124829.94901656387,124909.9821565571,-80.03313999323458,0.0,nan,276.40870598709614,3.258705987096164,270.0962950308402,-3.053704969159753,263.78388407457544,-9.366115925424538,257.4714731183306,-15.67852688166937,251.15906216207708,-21.9909378379229,244.84665120581778,-28.3033487941822,1.0,1.0,26022.012520719443,26022.012520719443,275.6271404541926,2.477140454192636,275.6271404541926,275.6271404541926,76947.09955667554,76948.51610707691,-1.4165504013653845,0.0,8546.071908451686,8546.071908451686,0.8847129144803078,3955.9106433115467,275.6271404541926,2.477140454192636,1.0,0.002,0.12602790825849117,0.004921406572389987,0.00019466204366157543,0.001805337955806556,0.0973310218307877,0.0973310218307877,0.0,-5.31868386138834e-13,0.9998775853956394,0.9998775853956394,0.0,0.0923100690075031,1.1301484042748809e-05,0.0,0.0,0.0,1600106.1439288263,266.6231773549912,0.0,1.0,1284471.9871879113,2598.27378766452,,,,,,,,,,,,,,,,,,,3.0,15296.75303135604,1547.535205710042,0.3709632902771413,6.173730061729009,2.9246513786386
3266.0,-30.06166101251551,5.054485144963217,35.04253278861697,24.462933407072,5.01182778347605,-26.554312133138627,-40.05254114801062,1.5044789035706458,-6.5268529003386675,-6.526852900337079,40.084747588758674,41246.98923511239,25772.081968440885,25772.081968440885,67019.07120355328,76956.23907754192,76948.35783507489,25772.081968440885,102720.43980351576,102720.43980351576,102720.43980351576,130122.64815039754,125577.47964058138,4545.168509816148,0.0,90832.69341977284,55123.67139888407,39676.691134320856,27402.20834688177,67078.89948120262,20794.242010871792,1547.535432201461,0.0,0.878592135197956,2.7260275439955666,0.001494314320929203,1.0,1.0,-6.5268529003386675,334037.04962123977,1558190.5458303674,4.664723711328366,1558190.5458303674,4.664723711328366,0.7588527810474104,0.09232121396993469,3.9362250829885905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362250829885905,1.2847033827659258,1.285001396855569,3.063917427004841,6492.073367810208,15296.73340129883,6454.202546457108,0.00032286582378665036,23076.092323157456,2353.1065474099164,19292.043326594703,1967.2409361601265,0.8360186402632234,0.8360186402632234,35567.06829804609,35405.22815468563,1.0057171115458616,0.8,4292.568344990137,4273.035954225843,1.0057171115458616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.266635062903,4632.441516551485,6.1963043559603665,5.054485144963217,-3.7135854138349833,8.7680705587982,2.924687077185194,3.5,0.8356248791957697,0.6,0.00023195904948095913,1.0000878081051252,0.0002319386833846659,198.97314660830224,0.0,4.230197138421564e-06,11.988378690286712,0.07778500347794204,7.838810362819054e-05,0.0001535709458527686,0.0006044898090839504,0.09232121397358577,0.09232121397358577,0.09232121397358577,0.0923100232914297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487307.8965215163,595.7899731169307,0.0,0.09232121397358577,0.09232121396993469,0.09232121396993469,0.3709628929240309,0.3709628929240309,0.5,10.099665429134326,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27402.20834688177,20794.242010871792,0.7588527810474104,0.9991080909479424,0.6149025931272315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518597079308329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.962685779974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6272067399115,260.6272067399115,-12.522793260088463,244.84580797336992,276.4086055064533,124833.24393733997,124912.13380384275,-78.88986650277616,0.0,nan,276.4086055064533,3.258605506453307,270.09604599984624,-3.0539540001537375,263.78348649323,-9.36651350676999,257.47092698658804,-15.679073013411937,251.1583674799816,-21.991632520018385,244.84580797336992,-28.304192026630062,1.0,1.0,26022.012520719443,26022.012520719443,275.6270916790405,2.477091679040541,275.6270916790405,275.6270916790405,76946.98142234524,76948.35783507489,-1.3764127296453808,0.0,8546.071908451686,8546.071908451686,0.8847131936953645,3955.9062084035336,275.6270916790405,2.477091679040541,1.0,0.002,0.12603915180790376,0.004921353714184359,0.00019467939828351013,0.0018053206015826724,0.09733969914175507,0.09733969914175507,0.0,-1.338174362985889e-13,0.9998782127202642,0.9998782127202642,0.0,0.09230997042042338,1.124354951130272e-05,0.0,0.0,0.0,1600106.1084527127,266.6231470996613,0.0,1.0,1284472.0904565267,2598.2733697481935,,,,,,,,,,,,,,,,,,,3.0,15296.73340129883,1547.535432201461,0.3709628929240309,6.173730061729009,2.924687077185194
3267.0,-30.06253555086448,5.054301646840491,35.042521078801734,24.462766327802115,5.011695772305355,-26.555112418548585,-40.05331287682054,1.5042726399941009,-6.526893070802316,-6.526893070807826,40.084727635778165,41246.42571280053,25772.01977497583,25772.01977497583,67018.44548777636,76956.10584984398,76948.18474423983,25772.01977497583,102720.20451921565,102720.20451921565,102720.20451921565,130122.41049529015,125577.3980942656,4545.012401024542,0.0,90832.85494069726,55123.41107673551,39677.159848846386,27402.205976074496,67079.36582492088,20794.236748347616,1547.5365015854804,0.0,0.8785919935616145,2.7260234622322734,0.001494314320929203,1.0,1.0,-6.526893070802316,334036.5198405338,1558189.6839864044,4.664728529474176,1558189.6839864044,4.664728529474176,0.7588526546550138,0.09232106530077945,3.9362255084240485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362255084240485,1.2847043896228392,1.2850023777802686,3.063915356885826,6492.068981476423,15296.714482043873,6454.196501318569,0.00032286634182791433,23076.130863514503,2353.11047743261,19292.02525727107,1967.2390936018999,0.8360164609645868,0.8360164609645868,35567.071373376704,35405.22815468563,1.0057172202458753,0.8,4292.568716149962,4273.035954225843,1.0057172202458753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.297014664165,4632.441516551485,6.1962441451315176,5.054301646840491,-3.7136410162906746,8.767942663131166,2.924722680834963,3.5,0.8356350516671324,0.6,0.0002319386833846659,1.000091072973902,0.00023191756196259784,198.97386919441954,0.0,4.052306263594474e-06,11.484235951026738,0.07778905578420563,7.838125500773714e-05,0.00015355742837692873,0.0006044366665852657,0.09232106529464865,0.09232106529464865,0.09232106529464865,0.09230993398005674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487309.40957304416,595.7894803260227,0.0,0.09232106529464865,0.09232106530077945,0.09232106530077945,0.37096249923504276,0.37096249923504276,0.5,10.099331488271499,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27402.205976074496,20794.236748347616,0.7588526546550138,0.9990918170379917,0.6148899174219224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864761921276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.45854304072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62672917096774,260.62672917096774,-12.523270829032242,244.84496579917433,276.40849254276134,124835.42353579831,124915.26846113383,-79.84492533549627,0.0,nan,276.40849254276134,3.25849254276136,270.0957871940518,-3.0542128059481684,263.7830818453346,-9.36691815466537,257.4703764965969,-15.679623503403093,251.15767114788775,-21.992328852112223,244.84496579917433,-28.305034200825645,1.0,1.0,26022.012520719443,26022.012520719443,275.6270312547225,2.477031254722533,275.6270312547225,275.6270312547225,76946.61412215824,76948.18474423983,-1.5706220815918641,0.0,8546.071908451686,8546.071908451686,0.8847131667766741,3955.906635966169,275.6270312547225,2.477031254722533,1.0,0.002,0.12605033759631296,0.004921299288633626,0.00019469665971851482,0.0018053033395672448,0.09734832985925741,0.09734832985925741,0.0,-7.142402988491448e-13,0.999878838166414,0.999878838166414,0.0,0.092309879511229,1.1185789550456597e-05,0.0,0.0,0.0,1600106.0613505149,266.62310692919766,0.0,1.0,1284472.2275678203,2598.272814874561,,,,,,,,,,,,,,,,,,,3.0,15296.714482043873,1547.5365015854804,0.37096249923504276,6.173730061729009,2.924722680834963
