time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3268.0,-30.0634073560113,5.054119062820751,35.04250907694936,24.46271023890006,5.0116701528952055,-26.555899605108394,-40.054071648605145,1.5041624019226032,-6.526911472808649,-6.526911472787409,40.08469578801208,41245.770009038766,25771.91008174988,25771.91008174988,67017.68009078865,76955.8950186872,76947.90886207126,25771.91008174988,102719.81894382114,102719.81894382114,102719.81894382114,130121.95475183133,125577.10054654698,4544.854205284351,0.0,90832.96262585808,55123.07313059117,39677.65499474102,27402.135808010193,67079.7908027512,20794.183764303903,1547.533820199165,0.0,0.878592014993522,2.72602159238652,0.001494314320929203,1.0,1.0,-6.526911472808649,334036.27714930393,1558188.3083636253,4.664727800409424,1558188.3083636253,4.664727800409424,0.7588526642593074,0.09232088863686752,3.936221047731054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936221047731054,1.2847049488779165,1.2850029100288574,3.0639105509549234,6492.058798285537,15296.694906758532,6454.194234483167,0.00032286834328611885,23076.18437186517,2353.1159337658805,19292.01848154836,1967.2384026704694,0.8360142288111322,0.8360142288111322,35567.039128515986,35405.22815468563,1.0057160805256664,0.8,4292.564824536877,4273.035954225843,1.0057160805256664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.327265835924,4632.441516551485,6.196172706446159,5.054119062820751,-3.713679998672169,8.76779906149292,2.9247581341428797,3.5,0.8356451811836799,0.6,0.00023191756196259784,1.000090788979405,0.0002318965083152803,198.97458952684346,0.0,4.202611071767018e-06,11.91019977738773,0.0777932583952774,7.837452191227457e-05,0.00015354304005032326,0.0006043793459786946,0.09232088863869689,0.09232088863869689,0.09232088863869689,0.0923097129706708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487310.87152712885,595.7890035607029,0.0,0.09232088863869689,0.09232088863686752,0.09232088863686752,0.37096210948576547,0.37096210948576547,0.5,10.098996218182737,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,27402.135808010193,20794.183764303903,0.7588526642593074,0.9990740771368057,0.6148762468613291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700038185537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.88450686708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62625684869016,260.62625684869016,-12.523743151309816,244.84412593013187,276.40838776724934,124838.73330312759,124917.70103638517,-78.96773325758897,0.0,nan,276.40838776724934,3.25838776724936,270.0955353998277,-3.0544646001722526,263.78268303241396,-9.36731696758602,257.4698306649695,-15.680169335030484,251.1569782975484,-21.993021702451585,244.84412593013187,-28.30587406986811,1.0,1.0,26022.012520719443,26022.012520719443,275.6269805709916,2.4769805709916,275.6269805709916,275.6269805709916,76946.53255345231,76947.90886207126,-1.3763086189428577,0.0,8546.071908451686,8546.071908451686,0.8847134490192601,3955.9021529697093,275.6269805709916,2.4769805709916,1.0,0.002,0.12606156388701578,0.004921248665633163,0.00019471399242149246,0.0018052860075836938,0.09735699621074623,0.09735699621074623,0.0,5.186389512301659e-15,0.999878399233723,0.999878399233723,0.0,0.0923096623460659,1.1226290801615361e-05,0.0,0.0,0.0,1600106.0397730889,266.6230885271913,0.0,1.0,1284472.2903782092,2598.2725606881877,,,,,,,,,,,,,,,,,,,3.0,15296.694906758532,1547.533820199165,0.37096210948576547,6.173730061729009,2.9247581341428797
3269.0,-30.064276031478315,5.053937034796393,35.0424973277683,24.462626419868343,5.011620458787774,-26.556686382424356,-40.05483412239698,1.5040308096128416,-6.5269487304286145,-6.526948730465975,40.08467907628502,41245.16236611585,25771.843361938747,25771.843361938747,67017.0057280546,76955.70692515053,76947.78919919659,25771.843361938747,102719.63256113534,102719.63256113534,102719.63256113534,130121.77788451902,125577.07892852914,4544.698955989882,0.0,90833.08896188888,55122.77905183434,39678.12212228282,27402.145323383684,67080.2674456665,20794.187262270996,1547.535388790069,0.0,0.8785918768063611,2.7260178066066594,0.001494314320929203,1.0,1.0,-6.5269487304286145,334035.7857849587,1558187.5865225864,4.664732501222778,1558187.5865225864,4.664732501222778,0.7588525284013522,0.09232074245745284,3.936218480488414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936218480488414,1.2847056078788266,1.2850035421334625,3.063906980983365,6492.051233944189,15296.675357077062,6454.190129800592,0.0003228696656515877,23076.23151817988,2353.1207413520297,19292.006212377455,1967.2371515632206,0.8360119890970438,0.8360119890970438,35567.020570772554,35405.22815468563,1.0057154245876043,0.8,4292.562584813845,4273.035954225843,1.0057154245876043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.357491198471,4632.441516551485,6.19611163899088,5.053937034796393,-3.7137331384021395,8.767670173198532,2.924793557374992,3.5,0.8356553021071406,0.6,0.0002318965083152803,1.000090463687779,0.0002318755319995499,198.97530727793654,0.0,4.189140833052586e-06,11.87202512087103,0.07779744753611045,7.836775650503998e-05,0.0001535287518102403,0.0006043227101617869,0.0923207424628359,0.0923207424628359,0.0923207424628359,0.09230966382189915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487312.39262445277,595.7885083122545,0.0,0.0923207424628359,0.09232074245745284,0.09232074245745284,0.370961711226536,0.370961711226536,0.5,10.098663859536595,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,27402.145323383684,20794.187262270996,0.7588525284013522,0.9990569250836226,0.6148628193756607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518752293692712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.84633221056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62578691505405,260.62578691505405,-12.524213084945927,244.84328826884396,276.4082855612661,124841.76736173415,124920.33573855924,-78.56837682511649,0.0,nan,276.4082855612661,3.2582855612661206,270.09528610278835,-3.0547138972116272,263.7822866443122,-9.367713355687783,257.4692871857923,-15.680712814207652,251.15628772732146,-21.993712272678522,244.84328826884396,-28.306711731156014,1.0,1.0,26022.012520719443,26022.012520719443,275.6269293112222,2.47692931122225,275.6269293112222,275.6269293112222,76946.38254376267,76947.78919919659,-1.406655433922424,0.0,8546.071908451686,8546.071908451686,0.884713611457047,3955.8995728908562,275.6269293112222,2.47692931122225,1.0,0.002,0.12607269617187544,0.0049211949992493485,0.00019473117237603875,0.0018052688279570734,0.09736558618801937,0.09736558618801937,0.0,3.3311201019792236e-13,0.9998794172989457,0.9998794172989457,0.0,0.09230961017296398,1.1132284488858602e-05,0.0,0.0,0.0,1600105.9960863376,266.62305126957136,0.0,1.0,1284472.4175472413,2598.2720460499686,,,,,,,,,,,,,,,,,,,3.0,15296.675357077062,1547.535388790069,0.370961711226536,6.173730061729009,2.924793557374992
3270.0,-30.065135405413415,5.0537554731371115,35.042485604155985,24.462394310999684,5.011411317773779,-26.557480733094792,-40.05560145070774,1.5037566454578906,-6.526990801288662,-6.526990801304181,40.08465631588477,41244.65025966009,25771.787399086945,25771.787399086945,67016.43765874703,76955.63091721416,76947.56864321404,25771.787399086945,102719.35604230098,102719.35604230098,102719.35604230098,130121.48812791603,125576.94434909418,4544.5437788218505,0.0,90833.27290525018,55122.52436543384,39678.60948868482,27402.132085615056,67080.74157429987,20794.17403746683,1547.5359833499467,0.0,0.8785917355525502,2.726013531754202,0.001494314320929203,1.0,1.0,-6.526990801288662,334035.2309428861,1558186.6034170508,4.664737306357581,1558186.6034170508,4.664737306357581,0.7588524123778996,0.09232059174984644,3.9362193975672812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362193975672812,1.284706933607413,1.2850048412196755,3.0639045330864,6492.046047144259,15296.655841033338,6454.184361639067,0.0003228703718317538,23076.2728727439,2353.124958343971,19291.988970956652,1967.2353934275877,0.8360097437460544,0.8360097437460543,35567.02720003103,35405.22815468563,1.0057156589039582,0.8,4292.563384895113,4273.035954225843,1.0057156589039582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.387599875445,4632.441516551485,6.196053332432567,5.0537554731371115,-3.7137898838195627,8.767545356956674,2.9248288440256784,3.5,0.8356653840073367,0.6,0.0002318755319995499,1.0000894956183726,0.00023185478201246103,198.9760173480514,0.0,4.1737688680151745e-06,11.828460971955005,0.07780162130497847,7.836094856888493e-05,0.00015351458343066497,0.0006042670811092442,0.09232059174954663,0.09232059174954663,0.09232059174954663,0.09230953968913236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487313.8806405653,595.7880235197874,0.0,0.09232059174954663,0.09232059174984644,0.09232059174984644,0.3709613214477565,0.3709613214477565,0.5,10.098332297619304,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27402.132085615056,20794.17403746683,0.7588524123778996,0.9990413952791262,0.6148508393273613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518804361966018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.80276806164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6253052861678,260.6253052861678,-12.524694713832162,244.84245257100798,276.4081580013293,124843.13382230635,124923.65753086883,-80.5237085624915,0.0,nan,276.4081580013293,3.2581580013293205,270.09501691527026,-3.054983084729713,263.7818758292129,-9.368124170787098,257.4687347431201,-15.681265256879897,251.15559365706662,-21.99440634293336,244.84245257100798,-28.307547428991995,1.0,1.0,26022.012520719443,26022.012520719443,275.62686143250585,2.4768614325058707,275.62686143250585,275.62686143250585,76945.82064528241,76947.56864321404,-1.7479979316267418,0.0,8546.071908451686,8546.071908451686,0.884713553430488,3955.900494555118,275.62686143250585,2.4768614325058707,1.0,0.002,0.12608380267297925,0.004921140561975624,0.0001947483105760356,0.001805251689371746,0.0973741552880178,0.0973741552880178,0.0,-5.221864607385385e-14,0.9998796963824925,0.9998796963824925,0.0,0.09230948524868851,1.1106501157937544e-05,0.0,0.0,0.0,1600105.9467557562,266.6230091987113,0.0,1.0,1284472.561144966,2598.2714649269406,,,,,,,,,,,,,,,,,,,3.0,15296.655841033338,1547.5359833499467,0.3709613214477565,6.173730061729009,2.9248288440256784
3271.0,-30.065999128166084,5.053575103113003,35.04247321529173,24.46240974767136,5.011459100245041,-26.55825330533096,-40.05634660189969,1.5037132773639037,-6.526993102034112,-6.526993102047061,40.08461366973458,41243.95027629412,25771.644402796057,25771.644402796057,67015.59467909018,76955.36932784453,76947.18752094188,25771.644402796057,102718.83192373793,102718.83192373793,102718.83192373793,130120.83579194488,125576.45171807351,4544.384073871362,0.0,90833.34786166514,55122.16208261767,39679.09531005274,27402.00386820694,67081.09917825968,20794.080027778386,1547.5301535577812,0.0,0.8785918852035213,2.7260132979738483,0.001494314320929203,1.0,1.0,-6.526993102034112,334035.20060004416,1558184.7613735578,4.6647322155704325,1558184.7613735578,4.6647322155704325,0.7588525323837586,0.0923203907161551,3.9362127185587874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362127185587874,1.2847071793096996,1.2850050603198921,3.0638987482531217,6492.033789776704,15296.636482374455,6454.183664762716,0.0003228729188102043,23076.33107158981,2353.130892974646,19291.986887946605,1967.235181019676,0.8360075450511167,0.8360075450511167,35566.97891969031,35405.22815468563,1.0057139523976002,0.8,4292.5575579694705,4273.035954225843,1.0057139523976002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.417569588538,4632.441516551485,6.195974309293852,5.053575103113003,-3.713816319930336,8.767391423043339,2.9248639679831228,3.5,0.8356754194237493,0.6,0.00023185478201246103,1.0000899491617117,0.00023183392874491412,198.97673101594756,0.0,4.1287497909650885e-06,11.700876907595061,0.07780575005476945,7.835433791718635e-05,0.00015350044409527468,0.0006042104003522423,0.09232039071679561,0.09232039071679561,0.09232039071679561,0.09230919975244818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487315.2926039762,595.787562473024,0.0,0.09232039071679561,0.0923203907161551,0.0923203907161551,0.3709609316981599,0.3709609316981599,0.5,10.0979965687864,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27402.00386820694,20794.080027778386,0.7588525323837586,0.9990235028946763,0.6148371267246747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885587305796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.675183997286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62483704977734,260.62483704977734,-12.525162950222636,244.8416200641464,276.4080540354097,124847.28670369442,124925.5713153215,-78.28461162709124,0.0,nan,276.4080540354097,3.258054035409714,270.0947672411616,-3.055232758838372,263.7814804469188,-9.368519553081171,257.4681936526349,-15.681806347365068,251.15490685839276,-21.995093141607214,244.8416200641464,-28.308379935853566,1.0,1.0,26022.012520719443,26022.012520719443,275.62681453556996,2.4768145355699858,275.62681453556996,275.62681453556996,76945.94499507992,76947.18752094188,-1.2425258619623492,0.0,8546.071908451686,8546.071908451686,0.8847139760330023,3955.8937821515815,275.62681453556996,2.4768145355699858,1.0,0.002,0.1260950413745102,0.004921092821240891,0.0001947656688883122,0.0018052343311651265,0.0973828344441561,0.0973828344441561,0.0,5.3438590358334537e-14,0.9998782641471938,0.9998782641471938,0.0,0.09230915201465986,1.1238701495230026e-05,0.0,0.0,0.0,1600105.9440579943,266.62300689796587,0.0,1.0,1284472.568997947,2598.271433146851,,,,,,,,,,,,,,,,,,,3.0,15296.636482374455,1547.5301535577812,0.3709609316981599,6.173730061729009,2.9248639679831228
3272.0,-30.06685707013104,5.053394998848598,35.04246144045229,24.462303576897853,5.01138178730001,-26.559033184388575,-40.057100414391584,1.5035579015589928,-6.527044881631127,-6.527044881619591,40.084606612542444,41243.35251303702,25771.61251180217,25771.61251180217,67014.96502483918,76955.2011200646,76947.15976736018,25771.61251180217,102718.77227916235,102718.77227916235,102718.77227916235,130120.83893851482,125576.60805857826,4544.230879936555,0.0,90833.47875610732,55121.86184123239,39679.574349861025,27402.066659352473,67081.64100921349,20794.12116398611,1547.534611323353,0.0,0.8785916316953417,2.7260080366167982,0.001494314320929203,1.0,1.0,-6.527044881631127,334034.5177175242,1558184.4565479395,4.66474083934528,1558184.4565479395,4.66474083934528,0.7588522947005154,0.09232026379585914,3.9362101067718074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362101067718074,1.2847079491476774,1.2850058035446166,3.063894879286171,6492.025591899998,15296.617007948464,6454.180043925211,0.00032287440803380413,23076.37963731624,2353.1358453005096,19291.976065020997,1967.2340773884046,0.8360053166149347,0.8360053166149348,35566.96003994264,35405.22815468563,1.0057132850783281,0.8,4292.555279383941,4273.035954225843,1.0057132850783281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.447587685248,4632.441516551485,6.1959219267730195,5.053394998848598,-3.713880120543429,8.767275119392028,2.924899148814412,3.5,0.8356854710898319,0.6,0.00023183392874491412,1.0000893477466253,0.00023181321675635897,198.97743991182847,0.0,4.149315007485728e-06,11.759158731214553,0.07780989936977693,7.834765095087725e-05,0.00015348627779403687,0.0006041542379036732,0.09232026379850237,0.09232026379850237,0.09232026379850237,0.09230926085811829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487316.8494322149,595.7870560817599,0.0,0.09232026379850237,0.09232026379585914,0.09232026379585914,0.3709605220834834,0.3709605220834834,0.5,10.097666481341726,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27402.066659352473,20794.12116398611,0.7588522947005154,0.9990060472079813,0.6148232495888458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890764517093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.7334658209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62436892410597,260.62436892410597,-12.525631075894012,244.84079002934538,276.4079478188678,124849.99236837708,124928.25846956464,-78.2661011875993,0.0,nan,276.4079478188678,3.2579478188678195,270.09451626096694,-3.0554837390330363,263.78108470307075,-9.36891529692923,257.4676531451404,-15.682346854859588,251.1542215872447,-21.99577841275527,244.84079002934538,-28.309209970654592,1.0,1.0,26022.012520719443,26022.012520719443,275.6267595084725,2.476759508472526,275.6267595084725,275.6267595084725,76945.72931774535,76947.15976736018,-1.4304496148251928,0.0,8546.071908451686,8546.071908451686,0.8847141412891981,3955.8911573056666,275.6267595084725,2.476759508472526,1.0,0.002,0.12610610029456554,0.004921036816224465,0.0001947827297037923,0.0018052172706748033,0.09739136485189615,0.09739136485189615,0.0,3.7859559237629625e-13,0.999880211353289,0.999880211353289,0.0,0.09230920487639503,1.1058919464111045e-05,0.0,0.0,0.0,1600105.8833433068,266.62295511836885,0.0,1.0,1284472.7457338157,2598.27071791792,,,,,,,,,,,,,,,,,,,3.0,15296.617007948464,1547.534611323353,0.3709605220834834,6.173730061729009,2.924899148814412
3273.0,-30.06771408896014,5.053215626191151,35.04244966623969,24.462246160861127,5.011360055220707,-26.559806674513357,-40.05784944221375,1.5034526406864277,-6.52707152721257,-6.5270715272394035,40.084583080909646,41242.73499733667,25771.524718239565,25771.524718239565,67014.25971557623,76954.9979040186,76946.97375499377,25771.524718239565,102718.49847323334,102718.49847323334,102718.49847323334,130120.53540797051,125576.45910403281,4544.076303937711,0.0,90833.59481488018,55121.56333149947,39680.034981534125,27402.036934737174,67082.07191627129,20794.096964013323,1547.5340480916184,0.0,0.8785915768851618,2.7260053291458592,0.001494314320929203,1.0,1.0,-6.52707152721257,334034.16630923835,1558183.4401323271,4.66474270386404,1558183.4401323271,4.66474270386404,0.7588522347275921,0.09232010442669897,3.9362070820715758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362070820715758,1.2847084842790746,1.2850063121898292,3.063891248667524,6492.017899054747,15296.59762054016,6454.176108314641,0.0003228757689665756,23076.426854827874,2353.1406601467243,19291.96430121763,1967.2328778143028,0.8360030962584449,0.8360030962584449,35566.93817537797,35405.22815468563,1.0057125122585029,0.8,4292.552640562618,4273.035954225843,1.0057125122585029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.4774175431285,4632.441516551485,6.195856385599031,5.053215626191151,-3.713924835775677,8.767140461966829,2.924934109199838,3.5,0.8356954597713823,0.6,0.00023181321675635897,1.000089252232264,0.00023179252875574538,198.97814804939733,0.0,4.121218458187342e-06,11.679533110502927,0.07781402058823512,7.834100695130132e-05,0.00015347220980505764,0.0006040983991358426,0.0923201044282317,0.0923201044282317,0.0923201044282317,0.09230912982163236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487318.3225235891,595.786576101124,0.0,0.0923201044282317,0.09232010442669897,0.09232010442669897,0.37096013189066984,0.37096013189066984,0.5,10.097337242998089,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,27402.036934737174,20794.096964013323,0.7588522347275921,0.9989891158880767,0.6148100948464134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518959071128819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.65384020019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6239060257446,260.6239060257446,-12.526093974255389,244.839962681876,276.40784936961546,124853.30724887301,124930.69939374606,-77.39214487307376,0.0,nan,276.40784936961546,3.257849369615485,270.0942720320675,-3.055727967932455,263.78069469454107,-9.369305305458909,257.4671173569547,-15.682882643045275,251.15354001941276,-21.99645998058722,244.839962681876,-28.31003731812399,1.0,1.0,26022.012520719443,26022.012520719443,275.6267110970206,2.4767110970205977,275.6267110970206,275.6267110970206,76945.6553208363,76946.97375499377,-1.3184341574669816,0.0,8546.071908451686,8546.071908451686,0.8847143326717267,3955.8881174819335,275.6267110970206,2.4767110970205977,1.0,0.002,0.12611712618895118,0.004920985531266559,0.00019479974956683916,0.001805200250391014,0.09739987478341958,0.09739987478341958,0.0,-4.2146841572332505e-14,0.9998805688690083,0.9998805688690083,0.0,0.09230907853221401,1.1025894484949289e-05,0.0,0.0,0.0,1600105.8520997479,266.6229284727874,0.0,1.0,1284472.8366813876,2598.2703498640662,,,,,,,,,,,,,,,,,,,3.0,15296.59762054016,1547.5340480916184,0.37096013189066984,6.173730061729009,2.924934109199838
3274.0,-30.068568894915465,5.053036791612007,35.042438160881176,24.462166882026963,5.011309613517204,-26.56058104409334,-40.058598609734304,1.503321762509738,-6.527108331007469,-6.5271083310149205,40.08456729149429,41242.121257823266,25771.460148527767,25771.460148527767,67013.58140635103,76954.81049210067,76946.86415467813,25771.460148527767,102718.3243032059,102718.3243032059,102718.3243032059,130120.37292582008,125576.4489451711,4543.923980648972,0.0,90833.71239878857,55121.25397072644,39680.509364513484,27402.04862261418,67082.55798712766,20794.10209141884,1547.5357032651618,0.0,0.8785914376485412,2.726001589497173,0.001494314320929203,1.0,1.0,-6.527108331007469,334033.68093247875,1558182.75813071,4.664747440380659,1558182.75813071,4.664747440380659,0.7588520981696976,0.09231996223155516,3.9362034774704853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362034774704853,1.2847091391879815,1.2850069406711133,3.0638868810090494,6492.008644510545,15296.57822302728,6454.173271090665,0.0003228775349886894,23076.47785961534,2353.1458611875964,19291.9558205653,1967.232013028435,0.8360008809804945,0.8360008809804945,35566.91211889604,35405.22815468563,1.0057115912722991,0.8,4292.549495821293,4273.035954225843,1.0057115912722991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.507179449309,4632.441516551485,6.195796529900385,5.053036791612007,-3.713977154711357,8.767013946323363,2.924968990112922,3.5,0.8357054257465492,0.6,0.00023179252875574538,1.0000890223917667,0.00023177189586723099,198.97885436294524,0.0,4.116460048935414e-06,11.666047778682964,0.07781813704828407,7.83343622336136e-05,0.00015345816652213178,0.0006040425687106599,0.09231996223429374,0.09231996223429374,0.09231996223429374,0.09230908728881358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487319.81863498344,595.7860890167334,0.0,0.09231996223429374,0.09231996223155516,0.09231996223155516,0.37095974195865716,0.37095974195865716,0.5,10.097010994537667,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27402.04862261418,20794.10209141884,0.7588520981696976,0.9989717657935784,0.6147964910004943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519010442100373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.640354868374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6234449954757,260.6234449954757,-12.526555004524255,244.8391376543473,276.40775233660247,124856.21281723054,124933.29263417928,-77.0798169487472,0.0,nan,276.40775233660247,3.2577523366024934,270.09402940015855,-3.05597059984143,263.7803064637144,-9.369693536285581,257.46658352724006,-15.683416472759916,251.1528605907916,-21.997139409208387,244.8391376543473,-28.31086234565268,1.0,1.0,26022.012520719443,26022.012520719443,275.6266614686027,2.4766614686027424,275.6266614686027,275.6266614686027,76945.50092226316,76946.86415467813,-1.3632324149657506,0.0,8546.071908451686,8546.071908451686,0.8847145607464202,3955.8844948578376,275.6266614686027,2.4766614686027424,1.0,0.002,0.12612805385682838,0.004920932809064497,0.00019481661364075255,0.0018051833863557262,0.09740830682037627,0.09740830682037627,0.0,-3.5214886562329184e-15,0.9998816326644198,0.9998816326644198,0.0,0.09230903456360494,1.0927667950217422e-05,0.0,0.0,0.0,1600105.808945049,266.6228916689925,0.0,1.0,1284472.9623012994,2598.2698414955985,,,,,,,,,,,,,,,,,,,3.0,15296.57822302728,1547.5357032651618,0.37095974195865716,6.173730061729009,2.924968990112922
3275.0,-30.06942058996748,5.052858579971358,35.04242676523249,24.462078138627135,5.0112529141665965,-26.56135323955424,-40.059343656152464,1.5031855635754736,-6.527140382055393,-6.527140382082353,40.08454744695763,41241.51578069854,25771.385395825564,25771.385395825564,67012.9011765241,76954.6322438046,76946.7098621737,25771.385395825564,102718.09525799926,102718.09525799926,102718.09525799926,130120.13370191524,125576.36161921243,4543.772082702811,0.0,90833.8394126378,55120.95289684455,39680.985017548046,27402.038443915982,67083.02346146404,20794.09171083296,1547.53619884447,0.0,0.8785913395576405,2.7259983327803368,0.001494314320929203,1.0,1.0,-6.527140382055393,334033.2582364707,1558181.9009735761,4.664750777213026,1558181.9009735761,4.664750777213026,0.7588520012258368,0.0923198139585246,3.9362009993986145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362009993986145,1.2847098188719386,1.2850075940039698,3.0638833311438867,6492.001122772237,15296.558841278344,6454.169217260238,0.0003228788516247351,23076.524655757083,2353.1506330660404,19291.94370339487,1967.2307774209207,0.8359986605947598,0.8359986605947598,35566.8942057225,35405.22815468563,1.0057109581176313,0.8,4292.547333891019,4273.035954225843,1.0057109581176313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.536824632187,4632.441516551485,6.195734400813832,5.052858579971358,-3.7140257992093026,8.76688437918066,2.9250037343918653,3.5,0.8357153526833901,0.6,0.00023177189586723099,1.00008869901751,0.00023175133975108844,198.9795581104024,0.0,4.105508518793488e-06,11.635011142260746,0.07782224255680285,7.832775458466839e-05,0.0001534441412825626,0.0006039869822682851,0.09231981396198033,0.09231981396198033,0.09231981396198033,0.09230899626332748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487321.2868646089,595.7856107960231,0.0,0.09231981396198033,0.0923198139585246,0.0923198139585246,0.3709593608790492,0.3709593608790492,0.5,10.096686463642705,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,27402.038443915982,20794.09171083296,0.7588520012258368,0.9989546940295525,0.614783199275295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451906168077491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.609318231946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6229852075905,260.6229852075905,-12.527014792409489,244.8383150054079,276.40765540976804,124859.06846339737,124935.94056735012,-76.87210395274643,0.0,nan,276.40765540976804,3.257655409768063,270.0937873289156,-3.0562126710843813,263.77991924803894,-9.37008075196104,257.46605116714005,-15.683948832859926,251.15218308627232,-21.99781691372766,244.8383150054079,-28.31168499459207,1.0,1.0,26022.012520719443,26022.012520719443,275.6266113633338,2.4766113633338023,275.6266113633338,275.6266113633338,76945.33089059724,76946.7098621737,-1.3789715764578432,0.0,8546.071908451686,8546.071908451686,0.8847147175419707,3955.8820043956075,275.6266113633338,2.4766113633338023,1.0,0.002,0.12613892315966468,0.004920881199463514,0.0001948333894649393,0.0018051666106192862,0.09741669473246965,0.09741669473246965,0.0,8.422559524823292e-14,0.9998822646796545,0.9998822646796545,0.0,0.09230894465565395,1.086930287064714e-05,0.0,0.0,0.0,1600105.771363223,266.6228596179446,0.0,1.0,1284473.0716989522,2598.2693987767257,,,,,,,,,,,,,,,,,,,3.0,15296.558841278344,1547.53619884447,0.3709593608790492,6.173730061729009,2.9250037343918653
3276.0,-30.070269501143525,5.052681005913491,35.04241543831214,24.461994633916788,5.011193979181576,-26.562123153106164,-40.06008835332466,1.503047630964386,-6.527171365974425,-6.527171365987761,40.08452663913108,41240.9022428041,25771.30888584572,25771.30888584572,67012.21112864983,76954.44938500371,76946.54358697655,25771.30888584572,102717.85247282227,102717.85247282227,102717.85247282227,130119.87576040113,125576.25499891225,4543.620761488891,0.0,90833.95365078203,55120.6356853448,39681.46440604136,27402.023287578868,67083.48769362023,20794.077795587473,1547.5364315180382,0.0,0.8785912509056663,2.7259951844977874,0.001494314320929203,1.0,1.0,-6.527171365974425,334032.8496143918,1558181.0022102005,4.6647537929546985,1558181.0022102005,4.6647537929546985,0.7588519131364023,0.0923196648106462,3.9361967684585277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361967684585277,1.2847105065074529,1.2850082553888338,3.0638783979118123,6491.990669845443,15296.539493357637,6454.1672505538745,0.00032288093034365514,23076.578482725075,2353.156121889236,19291.93782477794,1967.2301779688212,0.8359964558532677,0.8359964558532677,35566.86362163095,35405.22815468563,1.0057098770999677,0.8,4292.543642715177,4273.035954225843,1.0057098770999677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.566375700941,4632.441516551485,6.195671990329262,5.052681005913491,-3.7140735415193955,8.766754547432885,2.925038368532956,3.5,0.8357252481522731,0.6,0.00023175133975108844,1.0000884096964275,0.0002317308524967663,198.98025956194277,0.0,4.0902469065099595e-06,11.591759733049225,0.07782633280370936,7.83211505480374e-05,0.00015343018920305104,0.00060393141492503,0.09231966481592294,0.09231966481592294,0.09231966481592294,0.0923088942192921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487322.7436255005,595.7851362554876,0.0,0.09231966481592294,0.0923196648106462,0.0923196648106462,0.3709589835789326,0.3709589835789326,0.5,10.096363346223358,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27402.023287578868,20794.077795587473,0.7588519131364023,0.998937494644048,0.6147697989579362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519112733319635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.566066822736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6225264860211,260.6225264860211,-12.527473513978862,244.83749476312386,276.40755820891656,124861.8358981197,124938.52972182959,-76.6938237098873,0.0,nan,276.40755820891656,3.2575582089165778,270.09354551978066,-3.0564544802193154,263.7795328306108,-9.370467169389201,257.46552014141923,-15.684479858580744,251.1515074522756,-21.998492547724368,244.83749476312386,-28.31250523687612,1.0,1.0,26022.012520719443,26022.012520719443,275.6265609230981,2.476560923098134,275.6265609230981,275.6265609230981,76945.15574661826,76946.54358697655,-1.3878403582930332,0.0,8546.071908451686,8546.071908451686,0.8847149852470753,3955.8777523008202,275.6265609230981,2.476560923098134,1.0,0.002,0.12614974495148237,0.004920829984898742,0.00019485009232903766,0.0018051499079522416,0.09742504616451883,0.09742504616451883,0.0,2.8127934009747335e-13,0.9998827791295424,0.9998827791295424,0.0,0.09230884301917675,1.0821791469460014e-05,0.0,0.0,0.0,1600105.7350326562,266.62282863402555,0.0,1.0,1284473.1774542248,2598.2689707982227,,,,,,,,,,,,,,,,,,,3.0,15296.539493357637,1547.5364315180382,0.3709589835789326,6.173730061729009,2.925038368532956
3277.0,-30.07111494539302,5.052503876781676,35.042404046177566,24.461856332514458,5.011083345474196,-26.562895116293898,-40.06083329496903,1.502863516381697,-6.527212635450553,-6.527212635541966,40.08450210327592,41240.334084034395,25771.255495434623,25771.255495434623,67011.58957946902,76954.30949489478,76946.29286189878,25771.255495434623,102717.5483573334,102717.5483573334,102717.5483573334,130119.54916614051,125576.07974122779,4543.469424912719,0.0,90834.09899600147,55120.35180807079,39681.94131992298,27402.0008088071,67083.94212873008,20794.05796019842,1547.5365616695665,0.0,0.8785911207386801,2.725990991101987,0.001494314320929203,1.0,1.0,-6.527212635450553,334032.30534494284,1558179.942418977,4.664758220944833,1558179.942418977,4.664758220944833,0.7588518117813914,0.09231951579662932,3.936195363102834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936195363102834,1.284711410021413,1.2850091327906157,3.0638751492346654,6491.9837862884,15296.520172817412,6454.162775378173,0.0003228820832438069,23076.623647155193,2353.1607273794,19291.924448178288,1967.2288139352672,0.8359942400220464,0.8359942400220463,35566.85346276969,35405.22815468563,1.0057095180274453,0.8,4292.542416648247,4273.035954225843,1.0057095180274453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.59583731206,4632.441516551485,6.195615272104914,5.052503876781676,-3.7141290203222423,8.766632897103918,2.9250728979921186,3.5,0.8357351137120339,0.6,0.0002317308524967663,1.000088049229335,0.00023171045057016477,198.98095815311652,0.0,4.076559182730774e-06,11.552968723859014,0.0778304093628921,7.831454485843383e-05,0.00015341630763833248,0.0006038765587503622,0.09231951579781252,0.09231951579781252,0.09231951579781252,0.09230874630806478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487324.182206493,595.7846674411064,0.0,0.09231951579781252,0.09231951579662932,0.09231951579662932,0.3709586088554097,0.3709586088554097,0.5,10.096040261518983,9.140421752817929e-11,9.140421752817929e-11,9.140421752817929e-11,9.140421752817929e-11,9.140421752817929e-11,9.140421752817929e-11,27402.0008088071,20794.05796019842,0.7588518117813914,0.9989214624697782,0.6147571650589146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519163619333753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.52727581355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62206425221245,260.62206425221245,-12.527935747787524,244.83667661876638,276.40745188565165,124864.11383418531,124941.39487391275,-77.28103972742983,0.0,nan,276.40745188565165,3.257451885651676,270.093296832305,-3.056703167694991,263.779141778902,-9.37085822109799,257.4649867255089,-15.685013274491098,251.15083167214087,-21.99916832785911,244.83667661876638,-28.3133233812336,1.0,1.0,26022.012520719443,26022.012520719443,275.6264903154948,2.4764903154948,275.6264903154948,275.6264903154948,76944.89909188142,76946.29286189878,-1.393770017355564,0.0,8546.071908451686,8546.071908451686,0.8847150741684124,3955.876339918348,275.6264903154948,2.4764903154948,1.0,0.002,0.1261605675348329,0.004920776890502824,0.00019486679229435344,0.0018051332077181946,0.09743339614717672,0.09743339614717672,0.0,1.2548122263478234e-14,0.9998827703626141,0.9998827703626141,0.0,0.09230869321326884,1.0822583360482412e-05,0.0,0.0,0.0,1600105.6866416151,266.6227873645494,0.0,1.0,1284473.3183164601,2598.268400746361,,,,,,,,,,,,,,,,,,,3.0,15296.520172817412,1547.5365616695665,0.3709586088554097,6.173730061729009,2.9250728979921186
3278.0,-30.071961114556462,5.0523276196028855,35.04239248553279,24.461807612702273,5.011069666311883,-26.56365803648006,-40.06157310269771,1.5027665880062266,-6.527230534720047,-6.527230534732486,40.084474455823745,41239.72240529418,25771.15086040511,25771.15086040511,67010.8732656993,76954.10386135188,76946.06956232824,25771.15086040511,102717.22042273334,102717.22042273334,102717.22042273334,130119.16657708405,125575.84951674916,4543.317060334886,0.0,90834.2106358067,55120.057578722044,39682.392285649614,27401.9461543507,67084.33844000031,20794.01626846368,1547.5345992869322,0.0,0.8785911289261108,2.725989172356941,0.001494314320929203,1.0,1.0,-6.527230534720047,334032.0692863009,1558178.7482284987,4.664757942426703,1558178.7482284987,4.664757942426703,0.7588518038585426,0.09231934968009697,3.9361920829620343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361920829620343,1.2847119055392948,1.2850096022113677,3.063871414276109,6491.975872359402,15296.500893434242,6454.159047989384,0.0003228835049731182,23076.67123994945,2353.1655804937927,19291.91330676376,1967.2276778271644,0.8359920330869184,0.8359920330869184,35566.829751691126,35405.22815468563,1.005708679941802,0.8,4292.53955497226,4273.035954225843,1.005708679941802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.6251607856475,4632.441516551485,6.1955464409051695,5.0523276196028855,-3.714166683042583,8.76649430264547,2.9251072657138772,3.5,0.8357449330611078,0.6,0.00023171045057016477,1.0000881253399683,0.00023169003280725637,198.98165734762352,0.0,4.059594903341663e-06,11.504891956070274,0.07783446895779543,7.830798520303562e-05,0.00015340246536712916,0.0006038215696849514,0.09231934968126758,0.09231934968126758,0.09231934968126758,0.09230856852734853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487325.6074344019,595.784202814148,0.0,0.09231934968126758,0.09231934968009697,0.09231934968009697,0.37095823118574955,0.37095823118574955,0.5,10.095716826379142,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27401.9461543507,20794.01626846368,0.7588518038585426,0.9989048833750261,0.6147444152285806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519214297869616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.47919904576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62160789286395,260.62160789286395,-12.528392107136028,244.83586094707755,276.40735483864427,124867.46473023333,124943.76361256152,-76.29888232820689,0.0,nan,276.40735483864427,3.2573548386442894,270.09305606035656,-3.0569439396434177,263.7787572820072,-9.3712427179928,257.46445850370435,-15.685541496295627,251.1501597253936,-21.999840274606385,244.83586094707755,-28.314139052922428,1.0,1.0,26022.012520719443,26022.012520719443,275.6264462873911,2.476446287391127,275.6264462873911,275.6264462873911,76944.83660187836,76946.06956232824,-1.2329604498809204,0.0,8546.071908451686,8546.071908451686,0.884715281713363,3955.8730433768446,275.6264462873911,2.476446287391127,1.0,0.002,0.126171397567399,0.004920728026021271,0.00019488351312316041,0.0018051164866671155,0.0974417565615802,0.0974417565615802,0.0,-2.0972416511777503e-13,0.9998826894578055,0.9998826894578055,0.0,0.09230851964713095,1.0830032966020304e-05,0.0,0.0,0.0,1600105.665653595,266.62276946527993,0.0,1.0,1284473.37941078,2598.2681535053343,,,,,,,,,,,,,,,,,,,3.0,15296.500893434242,1547.5345992869322,0.37095823118574955,6.173730061729009,2.9251072657138772
3279.0,-30.072801478987376,5.0521518728342345,35.042381226376655,24.461714224331104,5.011006518027474,-26.564420679342643,-40.06230910364536,1.5026257181132727,-6.527267525096079,-6.527267525122749,40.084460035378335,41239.128527275796,25771.08961108328,25771.08961108328,67010.21813835908,76953.93344239201,76945.97394430226,25771.08961108328,102717.06355538554,102717.06355538554,102717.06355538554,130119.02676317646,125575.85906704036,4543.167696136091,0.0,90834.33855454989,55119.76045294366,39682.864557340254,27401.963207790912,67084.82776513117,20794.025278175235,1547.5365120462866,0.0,0.8785909834749769,2.7259854137672956,0.001494314320929203,1.0,1.0,-6.527267525096079,334031.5814512792,1558178.125358965,4.664762890350342,1558178.125358965,4.664762890350342,0.7588516603899055,0.09231921231800584,3.936189634984559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936189634984559,1.284712606630636,1.2850102772328444,3.063867836798025,6491.968292112628,15296.481571347154,6454.155064187955,0.00032288483863898677,23076.71808980469,2353.170357849489,19291.90139891469,1967.2264635644888,0.8359898198625508,0.8359898198625508,35566.812056049916,35405.22815468563,1.0057080544763413,0.8,4292.537419295834,4273.035954225843,1.0057080544763413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.6544566681305,4632.441516551485,6.195488081893667,5.0521518728342345,-3.7142186932494066,8.76637056608364,2.925141601259578,3.5,0.8357547432170224,0.6,0.00023169003280725637,1.0000875213771785,0.00023166975675109491,198.9823517499398,0.0,4.0627603028449735e-06,11.513862698262654,0.07783853171809828,7.830145980528352e-05,0.00015338857300197284,0.0006037665111754379,0.09231921232283524,0.09231921232283524,0.09231921232283524,0.09230854006434332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.08085922553,595.7837231684515,0.0,0.09231921232283524,0.09231921231800584,0.09231921231800584,0.37095784903401285,0.37095784903401285,0.5,10.095396659003665,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,27401.963207790912,20794.025278175235,0.7588516603899055,0.9988878315819294,0.6147310785630541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519265020197445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.488169787954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62115237042997,260.62115237042997,-12.52884762957001,244.83504785139704,276.40725688945923,124870.22412067793,124946.38308041378,-76.15895973585646,0.0,nan,276.40725688945923,3.2572568894592564,270.09281508185825,-3.057184918141729,263.77837327420707,-9.371626725792908,257.46393146663837,-15.686068533361606,251.14948965901976,-22.000510340980213,244.83504785139704,-28.31495214860294,1.0,1.0,26022.012520719443,26022.012520719443,275.6263981084657,2.4763981084657303,275.6263981084657,275.6263981084657,76944.6439948968,76945.97394430226,-1.3299494054517709,0.0,8546.071908451686,8546.071908451686,0.8847154366046729,3955.8705831594816,275.6263981084657,2.4763981084657303,1.0,0.002,0.12618212170718143,0.004920676128526798,0.00019490006274236235,0.0018050999374949132,0.09745003137118118,0.09745003137118118,0.0,2.3727547704410767e-13,0.999883836320131,0.999883836320131,0.0,0.09230848817858038,1.0724139425466785e-05,0.0,0.0,0.0,1600105.6222800356,266.6227324749039,0.0,1.0,1284473.5056674166,2598.267642560725,,,,,,,,,,,,,,,,,,,3.0,15296.481571347154,1547.5365120462866,0.37095784903401285,6.173730061729009,2.925141601259578
3280.0,-30.07363944483871,5.051976789371916,35.04237000594749,24.461630021128826,5.010948923277749,-26.565180608040443,-40.06304465057326,1.5024900863157726,-6.527296064387713,-6.527296064363233,40.08443863472124,41238.531341102556,25771.01001445861,25771.01001445861,67009.54135556117,76953.75577959612,76945.80376724662,25771.01001445861,102716.81378170522,102716.81378170522,102716.81378170522,130118.75657077208,125575.73838540875,4543.018185363323,0.0,90834.45656820845,55119.458277868325,39683.331433711246,27401.94278906686,67085.2742227781,20794.007722237555,1547.5364320078052,0.0,0.8785909103116014,2.7259825138945635,0.001494314320929203,1.0,1.0,-6.527296064387713,334031.2050708984,1558177.2009891297,4.66476537920583,1558177.2009891297,4.66476537920583,0.7588515851706028,0.0923190628484622,3.936186077537215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936186077537215,1.2847132829284003,1.2850109276370336,3.0638634548597463,6491.959007311233,15296.46233734257,6454.152327140464,0.00032288661771109396,23076.76892781491,2353.1755418838147,19291.89321769658,1967.2256293124135,0.8359876236592056,0.8359876236592056,35566.78634040423,35405.22815468563,1.0057071455380586,0.8,4292.534315689832,4273.035954225843,1.0057071455380586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.68363314334,4632.441516551485,6.195425490804523,5.051976789371916,-3.714264220975744,8.76624101034766,2.92517579701704,3.5,0.8357645134334399,0.6,0.00023166975675109491,1.0000872721616831,0.0002316495401949692,198.98304417454423,0.0,4.034577339219935e-06,11.433992179349296,0.0778425662954375,7.829493893512834e-05,0.00015337481781596657,0.0006037118225320144,0.09231906285165568,0.09231906285165568,0.09231906285165568,0.09230842940651698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487328.51492862246,595.7832559726739,0.0,0.09231906285165568,0.0923190628484622,0.0923190628484622,0.3709574769041205,0.3709574769041205,0.5,10.095077655681527,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,27401.94278906686,20794.007722237555,0.7588515851706028,0.9988710955109846,0.6147180855839812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519315394904426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.40829926904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62069825565965,260.62069825565965,-12.52930174434033,244.8342373281542,276.4071591831621,124873.00724457277,124948.93085713076,-75.92361255802223,0.0,nan,276.4071591831621,3.2571591831621163,270.09257481217196,-3.0574251878280165,263.7779904411198,-9.372009558880166,257.46340607017737,-15.686593929822607,251.14882169917263,-22.00117830082735,244.8342373281542,-28.31576267184579,1.0,1.0,26022.012520719443,26022.012520719443,275.62634965632753,2.4763496563275567,275.62634965632753,275.62634965632753,76944.46890809153,76945.80376724662,-1.3348591550893616,0.0,8546.071908451686,8546.071908451686,0.8847156616956375,3955.867007924901,275.62634965632753,2.4763496563275567,1.0,0.002,0.12619280533572655,0.0049206259408845045,0.00019491655317109669,0.001805083446896867,0.09745827658554834,0.09745827658554834,0.0,6.796386370355734e-14,0.9998842749461221,0.9998842749461221,0.0,0.0923083792199401,1.0683628522096733e-05,0.0,0.0,0.0,1600105.588815895,266.62270393561226,0.0,1.0,1284473.603078546,2598.2672483503243,,,,,,,,,,,,,,,,,,,3.0,15296.46233734257,1547.5364320078052,0.3709574769041205,6.173730061729009,2.92517579701704
