time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3281.0,-30.074474385936043,5.051802345074141,35.04235884560387,24.461545748077356,5.010891179969314,-26.5659378293545,-40.063776006549574,1.5023546231864318,-6.527325569814195,-6.52732556980555,40.08441792790378,41237.930486661404,25770.933314633712,25770.933314633712,67008.86380129511,76953.57941857763,76945.63903349932,25770.933314633712,102716.57234813304,102716.57234813304,102716.57234813304,130118.49861012535,125575.62922405313,4542.869386072217,0.0,90834.57481836824,55119.15119987245,39683.80402055088,27401.92626199231,67085.7302825432,20793.9929185562,1547.536561311878,0.0,0.8785908292798562,2.7259795158555793,0.001494314320929203,1.0,1.0,-6.527325569814195,334030.81594933796,1558176.3065910554,4.664768135726082,1558176.3065910554,4.664768135726082,0.7588515026185729,0.09231891547516893,3.936182573637316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936182573637316,1.2847139583150133,1.2850115772062776,3.0638591167794873,6491.949815439719,15296.443123377381,6454.149534086345,0.0003228883732860167,23076.81951206612,2353.1807000419226,19291.884869070906,1967.224777989518,0.8359854294039005,0.8359854294039005,35566.7610118313,35405.22815468563,1.005706250281306,0.8,4292.531258799411,4273.035954225843,1.005706250281306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.712730292101,4632.441516551485,6.195363715134252,5.051802345074141,-3.7143103760671896,8.766112721141331,2.9252098999606306,3.5,0.8357742571316088,0.6,0.0002316495401949692,1.0000869577230334,0.00023162939822991152,198.98373410397764,0.0,4.022751880621922e-06,11.400478829682527,0.07784658904731812,7.828845571693972e-05,0.00015336108447802947,0.0006036572281965399,0.09231891547594231,0.09231891547594231,0.09231891547594231,0.09230832708486826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487329.9458423194,595.7827898361629,0.0,0.09231891547594231,0.09231891547516893,0.09231891547516893,0.37095710639231466,0.37095710639231466,0.5,10.09476000323784,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27401.92626199231,20793.9929185562,0.7588515026185729,0.9988542051949894,0.6147049501135443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519365626163716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.37478591937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62024555407686,260.62024555407686,-12.529754445923118,244.83342943074126,276.4070616774188,124875.78122763564,124951.46856751657,-75.68733988094303,0.0,nan,276.4070616774188,3.2570616774188466,270.09233522807307,-3.057664771926909,263.77760877872254,-9.37239122127744,257.46288232941936,-15.68711767058062,251.14815588008597,-22.00184411991401,244.83342943074126,-28.316570569258715,1.0,1.0,26022.012520719443,26022.012520719443,275.62630087492437,2.476300874924391,275.62630087492437,275.62630087492437,76944.29548139413,76945.63903349932,-1.3435521051869728,0.0,8546.071908451686,8546.071908451686,0.8847158833984539,3955.8634865055024,275.62630087492437,2.476300874924391,1.0,0.002,0.12620344392168076,0.004920575766321092,0.00019493297363836322,0.0018050670260645343,0.0974664868191816,0.0974664868191816,0.0,-2.971026202835958e-13,0.9998847626589197,0.9998847626589197,0.0,0.09230827688881815,1.0638586350777358e-05,0.0,0.0,0.0,1600105.5542188874,266.6226744301858,0.0,1.0,1284473.7037873003,2598.2668407949564,,,,,,,,,,,,,,,,,,,3.0,15296.443123377381,1547.536561311878,0.37095710639231466,6.173730061729009,2.9252098999606306
3282.0,-30.075306510499335,5.051628533535196,35.042347739986866,24.4614613353275,5.010833286433988,-26.566692530755187,-40.06450694343073,1.5022193066235128,-6.527355111695556,-6.52735511170301,40.084397186612044,41237.34048610373,25770.85738365039,25770.85738365039,67008.19786975412,76953.40420394967,76945.47264615074,25770.85738365039,102716.33002980113,102716.33002980113,102716.33002980113,130118.23937793699,125575.51818077594,4542.721197161046,0.0,90834.6932270994,55118.854045008506,39684.26575787877,27401.909348135854,67086.17510601462,20793.97783905498,1547.5366718417558,0.0,0.8785907481817564,2.7259765141150263,0.001494314320929203,1.0,1.0,-6.527355111695556,334030.4263473619,1558175.4107039028,4.664770894503901,1558175.4107039028,4.664770894503901,0.7588514207120238,0.09231876881269661,3.936179122210525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936179122210525,1.2847146328626946,1.2850122260322012,3.0638548215486923,6491.940714361078,15296.423942075902,6454.146692637902,0.000322890106333129,23076.8698290558,2353.185830946939,19291.87637579136,1967.2239119160324,0.8359832385716887,0.8359832385716887,35566.736062565295,35405.22815468563,1.0057053684315869,0.8,4292.528247687317,4273.035954225843,1.0057053684315869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.741742845027,4632.441516551485,6.195302251149992,5.051628533535196,-3.714356459556878,8.765984993092074,2.9252439039130884,3.5,0.8357839725465966,0.6,0.00023162939822991152,1.0000866649649283,0.00023160932581581264,198.9844217102523,0.0,4.007923419367675e-06,11.35845497048799,0.07785059697073748,7.828197670977718e-05,0.00015334742152013436,0.0006036029190323698,0.09231876881513307,0.09231876881513307,0.09231876881513307,0.09230822351105189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.37035777414,595.7823257772171,0.0,0.09231876881513307,0.09231876881269661,0.09231876881269661,0.37095673825876124,0.37095673825876124,0.5,10.094443643890028,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27401.909348135854,20793.97783905498,0.7588514207120238,0.9988376556550247,0.6146920795668762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519415676436513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.33276206018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6197942511521,260.6197942511521,-12.53020574884789,244.8326241668509,276.40696433545764,124878.5450916878,124953.9985926087,-75.45350092087406,0.0,nan,276.40696433545764,3.256964335457667,270.09209630172603,-3.0579036982739467,263.77722826798606,-9.372771732013916,257.462360234308,-15.687639765691983,251.14749220058394,-22.002507799416037,244.8326241668509,-28.31737583314907,1.0,1.0,26022.012520719443,26022.012520719443,275.62625186357354,2.476251863573566,275.62625186357354,275.62625186357354,76944.1231076606,76945.47264615074,-1.3495384901325451,0.0,8546.071908451686,8546.071908451686,0.8847161017810998,3955.8600178215775,275.62625186357354,2.476251863573566,1.0,0.002,0.1262140392273382,0.004920525769083148,0.0001949493272385881,0.001805050672697391,0.09747466361929405,0.09747466361929405,0.0,-6.402083724266205e-14,0.999885231290896,0.999885231290896,0.0,0.09230817350677391,1.0595305922702426e-05,0.0,0.0,0.0,1600105.519579122,266.6226448883044,0.0,1.0,1284473.8046204655,2598.266432736198,,,,,,,,,,,,,,,,,,,3.0,15296.423942075902,1547.5366718417558,0.37095673825876124,6.173730061729009,2.9252439039130884
3283.0,-30.076135952141936,5.051455351958182,35.042336685549756,24.46137653840708,5.010777513428314,-26.567444605588925,-40.065233724284894,1.5020861667113594,-6.527384500923347,-6.527384500927492,40.08437645240783,41236.75120926942,25770.781788169195,25770.781788169195,67007.53299743863,76953.2308967514,76945.30577063093,25770.781788169195,102716.08755880012,102716.08755880012,102716.08755880012,130117.97969302937,125575.40609341313,4542.573599616235,0.0,90834.81546545535,55118.55957141107,39684.72877116031,27401.892134229252,67086.62090538957,20793.96255644041,1547.5367634973281,0.0,0.8785906678832498,2.725973527888153,0.001494314320929203,1.0,1.0,-6.527384500923347,334030.038758956,1558174.5151218085,4.664773626081647,1558174.5151218085,4.664773626081647,0.7588513397023957,0.09231862277443022,3.9361762784401573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361762784401573,1.2847152970859061,1.2850128646205943,3.0638510239338683,6491.932667670967,15296.40478936762,6454.143120085423,0.0003228915665450312,23076.91755651038,2353.190697792863,19291.865697192927,1967.222823002037,0.8359810468599769,0.8359810468599769,35566.71550585093,35405.22815468563,1.0057046418398754,0.8,4292.525766709672,4273.035954225843,1.0057046418398754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.770670063472,4632.441516551485,6.1952409957676755,5.051455351958182,-3.71440232940839,8.765857681366573,2.925277808007297,3.5,0.8357936594306563,0.6,0.00023160932581581264,1.0000863861173659,0.00023158931971365915,198.98510710373486,0.0,3.9940977117937184e-06,11.319272915223397,0.07785459106844927,7.827553503303517e-05,0.00015333379078277747,0.0006035488299624747,0.09231862277934481,0.09231862277934481,0.09231862277934481,0.09230811942075552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487332.7888400976,595.7818636792017,0.0,0.09231862277934481,0.09231862277443022,0.09231862277443022,0.3709563722846451,0.3709563722846451,0.5,10.094128543570603,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27401.892134229252,20793.96255644041,0.7588513397023957,0.9988211075936813,0.6146792110370931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519465558201046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.29358000491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6193445292359,260.6193445292359,-12.530655470764088,244.8318215403517,276.4068675181223,124881.34147950707,124956.53064904283,-75.18916953575514,0.0,nan,276.4068675181223,3.2568675181223057,270.0918583225613,-3.058141677438698,263.7768491269915,-9.373150873008456,257.4618399314726,-15.688160068527395,251.14683073591593,-22.00316926408405,244.8318215403517,-28.318178459648266,1.0,1.0,26022.012520719443,26022.012520719443,275.6262029477734,2.4762029477734018,275.6262029477734,275.6262029477734,76943.95758965838,76945.30577063093,-1.3481809725490166,0.0,8546.071908451686,8546.071908451686,0.8847162817153866,3955.857159832358,275.6262029477734,2.4762029477734018,1.0,0.002,0.1262245923594389,0.004920475977636279,0.0001949656157570169,0.0018050343845143592,0.09748280787850845,0.09748280787850845,0.0,2.7137623745399075e-13,0.9998856879400254,0.9998856879400254,0.0,0.09230806964248686,1.0553131943361863e-05,0.0,0.0,0.0,1600105.4851183402,266.62261549907663,0.0,1.0,1284473.9049325723,2598.2660267861907,,,,,,,,,,,,,,,,,,,3.0,15296.40478936762,1547.5367634973281,0.3709563722846451,6.173730061729009,2.925277808007297
3284.0,-30.076962664180652,5.051282787557724,35.042325688697694,24.461286747269355,5.01071981389428,-26.56819441637632,-40.065956314187474,1.5019515660004596,-6.527414288201101,-6.527414288177493,40.08435600541878,41236.16612711697,25770.70772700725,25770.70772700725,67006.87385412422,76953.06307591555,76945.14071486985,25770.70772700725,102715.8484418771,102715.8484418771,102715.8484418771,130117.72470095003,125575.29805452895,4542.426646421081,0.0,90834.94451989185,55118.27061052599,39685.193232628735,27401.876259072927,67087.06949170167,20793.9482224954,1547.5369275800851,0.0,0.8785905843378573,2.7259705012182724,0.001494314320929203,1.0,1.0,-6.527414288201101,334029.64592138876,1558173.6319457497,4.664776468111617,1558173.6319457497,4.664776468111617,0.7588512562387183,0.092318478037368,3.936174333817167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936174333817167,1.2847159680058922,1.2850135099924829,3.063847910232493,6491.926070111387,15296.385662669696,6454.138536314304,0.00032289265135017673,23076.96174417235,2353.1952036803955,19291.851995994304,1967.2214258686,0.8359788524096374,0.8359788524096373,35566.70144878617,35405.22815468563,1.0057041449829693,0.8,4292.524070170876,4273.035954225843,1.0057041449829693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.799512128531,4632.441516551485,6.195180236900557,5.051282787557724,-3.7144484055172247,8.765731193074949,2.925311612454123,3.5,0.8358033178440352,0.6,0.00023158931971365915,1.0000861024018879,0.00023156938103374846,198.98579024580886,0.0,3.9809163797413365e-06,11.281917020186947,0.07785857198482901,7.826913098778365e-05,0.0001533201887258755,0.0006034949917187954,0.09231847803937175,0.09231847803937175,0.09231847803937175,0.0923080179399975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487334.2024604354,595.7814031751659,0.0,0.09231847803937175,0.092318478037368,0.092318478037368,0.37095600834568715,0.37095600834568715,0.5,10.093814740274597,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,27401.876259072927,20793.9482224954,0.7588512562387183,0.9988046036563369,0.6146663796697466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951527946353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.25622410987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6188961739001,260.6188961739001,-12.531103826099866,244.8310215256812,276.4067708221246,124884.13189501865,124959.09258779621,-74.96069277755167,0.0,nan,276.4067708221246,3.256770822124622,270.0916209628216,-3.0583790371783834,263.7764711035332,-9.37352889646678,257.46132124426407,-15.688678755735907,251.1461713849758,-22.00382861502419,244.8310215256812,-28.318978474318783,1.0,1.0,26022.012520719443,26022.012520719443,275.6261538468828,2.4761538468828235,275.6261538468828,275.6261538468828,76943.7878692573,76945.14071486985,-1.3528456125495723,0.0,8546.071908451686,8546.071908451686,0.8847164047577816,3955.855205486253,275.6261538468828,2.4761538468828235,1.0,0.002,0.1262351021493987,0.004920426294285707,0.0001949818371680095,0.0018050181627294719,0.09749091858400474,0.09749091858400474,0.0,-1.0251868798327735e-13,0.9998861572414439,0.9998861572414439,0.0,0.09230796824716252,1.0509790205473039e-05,0.0,0.0,0.0,1600105.450190807,266.6225857117989,0.0,1.0,1284474.0066032938,2598.265615338136,,,,,,,,,,,,,,,,,,,3.0,15296.385662669696,1547.5369275800851,0.37095600834568715,6.173730061729009,2.925311612454123
3285.0,-30.07778662974821,5.051110842593369,35.04231473628441,24.46120191542434,5.010662266371436,-26.56894174013871,-40.06667855484409,1.5018173766248744,-6.527443669040167,-6.5274436690451685,40.08433529420094,41235.57885476837,25770.63339466655,25770.63339466655,67006.21224943492,76952.89151347471,76944.9721629046,25770.63339466655,102715.60555757115,102715.60555757115,102715.60555757115,130117.46427960049,125575.18405640763,4542.280223192862,0.0,90835.06469144054,55117.974313240506,39685.65597577781,27401.858722029338,67087.51469780714,20793.93271603826,1547.5370017795892,0.0,0.8785905039971833,2.725967515848974,0.001494314320929203,1.0,1.0,-6.527443669040167,334029.2584443253,1558172.7373581156,4.66477920112446,1558172.7373581156,4.66477920112446,0.7588511760087746,0.0923183333864637,3.936171221934113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936171221934113,1.2847166368632494,1.285014153387861,3.063843892879466,6491.917557822391,15296.366563006783,6454.13531825906,0.0003228942341275391,23077.010518563515,2353.2001772841404,19291.842377011828,1967.2204450053616,0.8359766687064237,0.8359766687064237,35566.67895396457,35405.22815468563,1.005703349887676,0.8,4292.52135528422,4273.035954225843,1.005703349887676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.828266646477,4632.441516551485,6.195119544067627,5.051110842593369,-3.7144940798724995,8.765604922465869,2.9253453144465817,3.5,0.8358129469847376,0.6,0.00023156938103374846,1.0000858169238882,0.00023154951016705812,198.9864711224952,0.0,3.96751397848567e-06,11.24393461502839,0.0778625394988075,7.82627305218098e-05,0.00015330665051193867,0.0006034412258762036,0.09231833338958943,0.09231833338958943,0.09231833338958943,0.09230791283309234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487335.60908507166,595.7809449316634,0.0,0.09231833338958943,0.0923183333864637,0.0923183333864637,0.37095564660622005,0.37095564660622005,0.5,10.093502123570621,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27401.858722029338,20793.93271603826,0.7588511760087746,0.9987881135746577,0.6146535467964834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956483742234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.218241704715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61844920016637,260.61844920016637,-12.53155079983361,244.83022412375482,276.40667427657945,124886.87728144336,124961.60698444284,-74.72970299947606,0.0,nan,276.40667427657945,3.2566742765794743,270.0913842460126,-3.0586157539873966,263.77609421544304,-9.37390578455694,257.46080418488555,-15.68919581511443,251.14551415432277,-22.00448584567721,244.83022412375482,-28.31977587624516,1.0,1.0,26022.012520719443,26022.012520719443,275.62610474327386,2.476104743273879,275.62610474327386,275.62610474327386,76943.61912089039,76944.9721629046,-1.3530420142051298,0.0,8546.071908451686,8546.071908451686,0.8847166016563609,3955.852078043784,275.62610474327386,2.476104743273879,1.0,0.002,0.12624557214306803,0.00492037685413676,0.00019499799727083823,0.001805002002777972,0.09749899863541911,0.09749899863541911,0.0,4.8810348124428415e-14,0.9998865881441446,0.9998865881441446,0.0,0.09230786339294486,1.0469993518840978e-05,0.0,0.0,0.0,1600105.415739837,266.6225563309598,0.0,1.0,1284474.106886733,2598.2652095043186,,,,,,,,,,,,,,,,,,,3.0,15296.366563006783,1547.5370017795892,0.37095564660622005,6.173730061729009,2.9253453144465817
3286.0,-30.078607980875407,5.050939510604239,35.04230382476051,24.461117258202307,5.010602677546118,-26.56968691504474,-40.06740044625474,1.5016816114655689,-6.527473114597967,-6.52747311463208,40.08431456943028,41234.99684235109,25770.559837694527,25770.559837694527,67005.55668004561,76952.7203501539,76944.80227497828,25770.559837694527,102715.36211267281,102715.36211267281,102715.36211267281,130117.20313892946,125575.06879834611,4542.134340583351,0.0,90835.18193340578,55117.67998269249,39686.11327857032,27401.841026256647,67087.95430482697,20793.9170943504,1547.5370692712024,0.0,0.878590423357484,2.725964523906207,0.001494314320929203,1.0,1.0,-6.527473114597967,334028.87011409743,1558171.842186447,4.664781944309806,1558171.842186447,4.664781944309806,0.758851095969264,0.09231818932780998,3.9361676880946126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361676880946126,1.2847173129521614,1.2850148041035672,3.063839529841521,6491.908313068537,15296.347490807773,6454.132630897311,0.0003228960079461271,23077.061022615253,2353.2053272641783,19291.83434430772,1967.2196258975005,0.8359744910932092,0.8359744910932092,35566.65340894853,35405.22815468563,1.005702446981267,0.8,4292.518272271408,4273.035954225843,1.005702446981267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.856935077699,4632.441516551485,6.195059166671361,5.050939510604239,-3.7145397097575725,8.765479220361811,2.925378915694931,3.5,0.8358225473414088,0.6,0.00023154951016705812,1.0000855451920672,0.00023152970391406754,198.9871498428563,0.0,3.954033640856271e-06,11.205731338186673,0.07786649353244836,7.825633363437722e-05,0.0001532931765326809,0.0006033876482733219,0.09231818933132749,0.09231818933132749,0.09231818933132749,0.09230780707207122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487337.01010706834,595.7804885081665,0.0,0.09231818933132749,0.09231818932780998,0.09231818932780998,0.3709552866358191,0.3709552866358191,0.5,10.093190655868376,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,27401.841026256647,20793.9170943504,0.758851095969264,0.9987717970292108,0.6146408437942821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519614231063152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.180038427876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61800340892745,260.61800340892745,-12.531996591072527,244.82942929253412,276.4065775253242,124889.57605239334,124964.10805231943,-74.5319999260834,0.0,nan,276.4065775253242,3.2565775253242464,270.0911478787617,-3.0588521212382602,263.7757182322014,-9.37428176779855,257.4602885856496,-15.68971141435037,251.14485893909392,-22.005141060906055,244.82942929253412,-28.320570707465862,1.0,1.0,26022.012520719443,26022.012520719443,275.6260554186211,2.4760554186211152,275.6260554186211,275.6260554186211,76943.44583102745,76944.80227497828,-1.3564439508336363,0.0,8546.071908451686,8546.071908451686,0.8847168252534149,3955.8485265350855,275.6260554186211,2.4760554186211152,1.0,0.002,0.12625600368697976,0.004920327563865875,0.00019501409795656406,0.0018049859021253272,0.09750704897828202,0.09750704897828202,0.0,8.189109113043713e-14,0.999887004457366,0.999887004457366,0.0,0.0923077577839119,1.0431543898084044e-05,0.0,0.0,0.0,1600105.3812129681,266.622526885402,0.0,1.0,1284474.207391058,2598.264802776704,,,,,,,,,,,,,,,,,,,3.0,15296.347490807773,1547.5370692712024,0.3709552866358191,6.173730061729009,2.925378915694931
3287.0,-30.079426598600442,5.0507687968754675,35.04229294237675,24.461032181885116,5.01054545897939,-26.570429392853924,-40.0681181467138,1.5015482531495252,-6.52750198927896,-6.52750198926554,40.08429358735731,41234.41637848368,25770.48564646546,25770.48564646546,67004.90202494914,76952.55122426174,76944.62959300811,25770.48564646546,102715.11523947357,102715.11523947357,102715.11523947357,130116.9368784243,125574.94796021645,4541.988918207851,0.0,90835.30342994163,55117.38938706219,39686.57115875494,27401.821638950725,67088.39279770566,20793.900286970573,1547.5370418687555,0.0,0.8785903467865919,2.725961589972452,0.001494314320929203,1.0,1.0,-6.52750198927896,334028.4893129913,1558170.9359009706,4.664784549083577,1558170.9359009706,4.664784549083577,0.7588510195034908,0.09231804513297873,3.9361648236065623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361648236065623,1.2847179776500057,1.285015443508556,3.0638357149843567,6491.900229843976,15296.3284435192,6454.129134966645,0.00032289748099056237,23077.10868334843,2353.2101873064125,19291.823894737016,1967.2185603378337,0.8359723117591965,0.8359723117591965,35566.63270246056,35405.22815468563,1.0057017150961265,0.8,4292.515773217677,4273.035954225843,1.0057017150961265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.885516641319,4632.441516551485,6.194998767002725,5.0507687968754675,-3.714584813143144,8.765353610018611,2.9254124152825325,3.5,0.8358321186521521,0.6,0.00023152970391406754,1.000085261064087,0.000231509965128094,198.98782630854868,0.0,3.9411898316634256e-06,11.169331982934148,0.07787043472228002,7.824997436335952e-05,0.00015327972955070802,0.0006033342796294242,0.09231804513402583,0.09231804513402583,0.09231804513402583,0.09230769804261472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487338.40480437496,595.7800341274394,0.0,0.09231804513402583,0.09231804513297873,0.09231804513297873,0.37095492829506604,0.37095492829506604,0.5,10.092880242481506,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27401.821638950725,20793.900286970573,0.7588510195034908,0.9987555109121742,0.6146281742479579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519663468297583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.14363907262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61755904916527,260.61755904916527,-12.532440950834712,244.82863705831002,276.40648104002327,124892.31558253619,124966.60825442227,-74.2926718860817,0.0,nan,276.40648104002327,3.2564810400232886,270.09091224368484,-3.0590877563151366,263.7753434473228,-9.374656552677152,257.45977465099264,-15.690225349007335,251.144205854658,-22.00579414534198,244.82863705831002,-28.321362941689955,1.0,1.0,26022.012520719443,26022.012520719443,275.6260063379828,2.476006337982824,275.6260063379828,275.6260063379828,76943.27962154587,76944.62959300811,-1.3499714622448664,0.0,8546.071908451686,8546.071908451686,0.8847170064984899,3955.845647724595,275.6260063379828,2.476006337982824,1.0,0.002,0.1262663998349368,0.0049202785257420395,0.00019503014419683485,0.001804969855525607,0.09751507209841742,0.09751507209841742,0.0,-2.775583582415031e-13,0.9998873876895632,0.9998873876895632,0.0,0.0923076489846213,1.039614835743345e-05,0.0,0.0,0.0,1600105.3473554782,266.622498010721,0.0,1.0,1284474.3059468274,2598.264403934712,,,,,,,,,,,,,,,,,,,3.0,15296.3284435192,1547.5370418687555,0.37095492829506604,6.173730061729009,2.9254124152825325
3288.0,-30.08024233044403,5.050598691378695,35.04228209982397,24.460946896020346,5.010488613644813,-26.571169236045243,-40.06883162129668,1.5014155189850609,-6.527531120088042,-6.527531120097727,40.08427297209663,41233.83302802358,25770.412658615496,25770.412658615496,67004.24568663907,76952.38348446142,76944.46046965811,25770.412658615496,102714.87312827361,102714.87312827361,102714.87312827361,130116.67698822089,125574.83292868927,4541.8440595316215,0.0,90835.42596090688,55117.095510878484,39687.03383336489,27401.803859947275,67088.83769331216,20793.884630703436,1547.5370965614152,0.0,0.8785902674347396,2.725958630016183,0.001494314320929203,1.0,1.0,-6.527531120088042,334028.10513438977,1558170.0454580956,4.664787248459814,1558170.0454580956,4.664787248459814,0.7588509405067848,0.09231790206812276,3.936162140511888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936162140511888,1.2847186392896341,1.285016079941275,3.063832048617532,6491.892461252626,15296.309423611412,6454.125429960709,0.00032289887321832215,23077.15554346904,2353.2149657088858,19291.812820226332,1967.2174310520243,0.8359701343559224,0.8359701343559223,35566.61330720582,35405.22815468563,1.0057010295575282,0.8,4292.513432415903,4273.035954225843,1.0057010295575282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.91401357044,4632.441516551485,6.194938783481451,5.050598691378695,-3.714630017234119,8.765228708612813,2.92544581582536,3.5,0.8358416616643886,0.6,0.000231509965128094,1.000084961048541,0.00023149029746969395,198.98850039352914,0.0,3.9277781148430976e-06,11.131323177465339,0.07787436250039485,7.824365300977226e-05,0.00015326631211832174,0.0006032810551760164,0.09231790206956678,0.09231790206956678,0.09231790206956678,0.09230759273663115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487339.7958151515,595.779580962529,0.0,0.09231790206956678,0.09231790206812276,0.09231790206812276,0.3709545712152565,0.3709545712152565,0.5,10.092570962069706,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27401.803859947275,20793.884630703436,0.7588509405067848,0.9987391046024706,0.6146154031840386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519712541991165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.10563026715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6171161568908,260.6171161568908,-12.532883843109175,244.82784745076484,276.40638486302265,124895.05493110913,124969.10225353694,-74.04732242782353,0.0,nan,276.40638486302265,3.2563848630226744,270.0906773805669,-3.0593226194330896,263.77496989811067,-9.375030101889308,257.45926241566127,-15.690737584338706,251.1435549332185,-22.00644506678148,244.82784745076484,-28.322152549235142,1.0,1.0,26022.012520719443,26022.012520719443,275.62595741755,2.4759574175500347,275.62595741755,275.62595741755,76943.11466576785,76944.46046965811,-1.3458038902608678,0.0,8546.071908451686,8546.071908451686,0.8847171762662225,3955.842951214447,275.62595741755,2.4759574175500347,1.0,0.002,0.1262767581028191,0.004920229601821499,0.00019504613182325266,0.0018049538680165015,0.09752306591162632,0.09752306591162632,0.0,-1.6024594845509554e-13,0.9998877978393793,0.9998877978393793,0.0,0.09230754380004676,1.0358268076012557e-05,0.0,0.0,0.0,1600105.3131976482,266.62246887991193,0.0,1.0,1284474.4053768099,2598.2640015549973,,,,,,,,,,,,,,,,,,,3.0,15296.309423611412,1547.5370965614152,0.3709545712152565,6.173730061729009,2.92544581582536
3289.0,-30.08105540387583,5.050429190873755,35.04227129745592,24.460866569448285,5.010432163713079,-26.571906647128667,-40.069544746633596,1.5012834067381597,-6.527560150832699,-6.5275601508207775,40.08425244670555,41233.24776149832,25770.34005956701,25770.34005956701,67003.58782106533,76952.21203671156,76944.29205540936,25770.34005956701,102714.63211497637,102714.63211497637,102714.63211497637,130116.4183116023,125574.71857651765,4541.699735084655,0.0,90835.53998062894,55116.79497763594,39687.49444777,27401.786196625933,67089.28064439593,20793.86906830067,1547.5371535510642,0.0,0.8785901882828344,2.7259556802298786,0.001494314320929203,1.0,1.0,-6.527560150832699,334027.72227578546,1558169.1588987827,4.664789941034599,1558169.1588987827,4.664789941034599,0.7588508617318197,0.09231775962053933,3.936158349284342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936158349284342,1.2847192978739304,1.2850167134093122,3.06382752699228,6491.8828804712975,15296.290434230192,6454.123019902921,0.00032290073691556935,23077.206738175133,2353.2201861160675,19291.805616402322,1967.2166964664104,0.8359679676695505,0.8359679676695505,35566.585901599596,35405.22815468563,1.0057000608877147,0.8,4292.510124849568,4273.035954225843,1.0057000608877147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.942424164309,4632.441516551485,6.194879022813402,5.050429190873755,-3.714675054153147,8.765104245026903,2.925479115328626,3.5,0.8358511758081788,0.6,0.00023149029746969395,1.000084684719982,0.0002314706954386667,198.98917228572756,0.0,3.913637851279589e-06,11.091249670526356,0.07787827613824613,7.82373352222598e-05,0.00015325296224743415,0.000603227926902796,0.09231775962312322,0.09231775962312322,0.09231775962312322,0.09230748793305558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487341.1818167577,595.7791294297991,0.0,0.09231775962312322,0.09231775962053933,0.09231775962053933,0.37095421572181947,0.37095421572181947,0.5,10.09226281126128,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27401.786196625933,20793.86906830067,0.7588508617318197,0.9987227046927988,0.6146026215432763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519761442999959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.065556760215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61667474287765,260.61667474287765,-12.533325257122328,244.82706045507473,276.4062890306893,124897.75195037381,124971.55211597886,-73.80016560507282,0.0,nan,276.4062890306893,3.256289030689345,270.09044331555504,-3.059556684444942,263.7745976004243,-9.375402399575705,257.45875188531693,-15.691248114683049,251.1429061702055,-22.007093829794485,244.82706045507473,-28.322939544925248,1.0,1.0,26022.012520719443,26022.012520719443,275.62590868020027,2.475908680200291,275.62590868020027,275.62590868020027,76942.95086222392,76944.29205540936,-1.3411931854352588,0.0,8546.071908451686,8546.071908451686,0.8847174161489313,3955.839141030764,275.62590868020027,2.475908680200291,1.0,0.002,0.1262870785394396,0.004920180855643162,0.0001950620610539925,0.0018049379389424686,0.09753103052699626,0.09753103052699626,0.0,-3.5388358909926865e-15,0.9998882074627856,0.9998882074627856,0.0,0.0923074391839614,1.0320436577927656e-05,0.0,0.0,0.0,1600105.2791571382,266.6224398491673,0.0,1.0,1284474.5044652363,2598.2636005576087,,,,,,,,,,,,,,,,,,,3.0,15296.290434230192,1547.5371535510642,0.37095421572181947,6.173730061729009,2.925479115328626
3290.0,-30.081865786940053,5.050260292781053,35.042260535959784,24.460780899412953,5.010376236142046,-26.572641584641588,-40.070253681018926,1.5011520336927282,-6.527589048269078,-6.527589048278867,40.08423202151888,41232.67272064364,25770.26777010504,25770.26777010504,67002.94049074868,76952.04692354966,76944.12457974421,25770.26777010504,102714.39234984925,102714.39234984925,102714.39234984925,130116.16103420369,125574.60508838904,4541.555945814638,0.0,90835.66477808685,55116.50910502128,39687.950747850635,27401.768684354436,67089.71943220508,20793.853626927903,1547.5372138123978,0.0,0.8785901094717053,2.725952743991405,0.001494314320929203,1.0,1.0,-6.527589048269078,334027.3411755989,1558168.2766679684,4.664792622017237,1558168.2766679684,4.664792622017237,0.7588507831905227,0.09231761779044048,3.9361560606502013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361560606502013,1.2847199528656288,1.2850173433682115,3.0638241835276383,6491.875796070926,15296.271470914759,6454.118858832062,0.00032290195331039493,23077.251861574307,2353.22478742224,19291.793178683067,1967.2154281720127,0.8359657941249768,0.835965794124977,35566.569357771776,35405.22815468563,1.0056994761349456,0.8,4292.508128184815,4273.035954225843,1.0056994761349456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.970748455048,4632.441516551485,6.194819465900268,5.050260292781053,-3.714719899400732,8.764980192181785,2.9255123138286003,3.5,0.8358606610938858,0.6,0.0002314706954386667,1.000084405057473,0.00023145115979022237,198.98984195869753,0.0,3.900591929230606e-06,11.054277527439536,0.07788217673017536,7.823105503109545e-05,0.00015323964040757127,0.0006031751393221191,0.09231761779327088,0.09231761779327088,0.09231761779327088,0.09230738381920474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487342.56285006227,595.7786795164767,0.0,0.09231761779327088,0.09231761779044048,0.09231761779044048,0.37095386181202633,0.37095386181202633,0.5,10.09195579194049,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,27401.768684354436,20793.853626927903,0.7588507831905227,0.9987065240070933,0.6145900306277138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519810184956974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.028584617125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6162348304651,260.6162348304651,-12.533765169534888,244.82627606582656,276.40619359511066,124900.49088567741,124974.04000213624,-73.54911645882565,0.0,nan,276.40619359511066,3.2561935951106875,270.09021008924884,-3.0597899107511353,263.77422658338963,-9.375773416610343,257.45824307752923,-15.691756922470745,251.14225957168577,-22.007740428314207,244.82627606582656,-28.323723934173415,1.0,1.0,26022.012520719443,26022.012520719443,275.6258601859418,2.4758601859418263,275.6258601859418,275.6258601859418,76942.78861078213,76944.12457974421,-1.3359689620847348,0.0,8546.071908451686,8546.071908451686,0.8847175609578837,3955.8368409534523,275.6258601859418,2.4758601859418263,1.0,0.002,0.12629736107624254,0.0049201322930338375,0.0001950779317965124,0.001804922068204829,0.0975389658982562,0.0975389658982562,0.0,1.341374927799066e-15,0.99988861782651,0.99988861782651,0.0,0.09230733525351956,1.0282536920922864e-05,0.0,0.0,0.0,1600105.2452729298,266.6224109517309,0.0,1.0,1284474.6030986363,2598.2632014017418,,,,,,,,,,,,,,,,,,,3.0,15296.271470914759,1547.5372138123978,0.37095386181202633,6.173730061729009,2.9255123138286003
3291.0,-30.08267344618458,5.0500919915592855,35.04224981512974,24.460695369076007,5.010318545517074,-26.57337424702797,-40.07096226615829,1.5010193462233605,-6.527617976907379,-6.527617976907241,40.08421167213711,41232.10407682872,25770.196145624002,25770.196145624002,67002.30022245273,76951.88236399267,76943.95720728763,25770.196145624002,102714.15335291164,102714.15335291164,102714.15335291164,130115.90470281272,125574.49201314437,4541.412689668363,0.0,90835.78711915464,55116.226610333644,39688.400565356664,27401.751349901075,67090.15191525774,20793.838316077203,1547.5372825398103,0.0,0.8785900302034242,2.7259498045850834,0.001494314320929203,1.0,1.0,-6.527617976907379,334026.9596642679,1558167.3977118686,4.664795318551503,1558167.3977118686,4.664795318551503,0.7588507044879915,0.09231747662435615,3.9361534214882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361534214882,1.2847206138692964,1.285017979425733,3.0638205528853235,6491.868103175527,15296.25253439391,6454.115140551042,0.0003229033285391873,23077.298416079273,2353.22953466059,19291.78206449227,1967.2142948399576,0.8359636260997769,0.8359636260997769,35566.550280084164,35405.22815468563,1.0056988018212747,0.8,4292.505825710031,4273.035954225843,1.0056988018212747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.998986640184,4632.441516551485,6.194760197871406,5.0500919915592855,-3.714764678677178,8.764856670236464,2.925545411555425,3.5,0.8358701175872643,0.6,0.00023145115979022237,1.0000841219051002,0.00023143169131544837,198.9905093847555,0.0,3.8873955964977114e-06,11.016879120474513,0.07788606412577186,7.822477839949443e-05,0.00015322638139072793,0.0006031225453733696,0.09231747662839994,0.09231747662839994,0.09231747662839994,0.092307280055046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487343.938841466,595.7782312452947,0.0,0.09231747662839994,0.09231747662435615,0.09231747662435615,0.3709535095041902,0.3709535095041902,0.5,10.091649894902384,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27401.751349901075,20793.838316077203,0.7588507044879915,0.9986905426460209,0.614577592981298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519858765943456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.991186210165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6157962339531,260.6157962339531,-12.534203766046858,244.825494263561,276.4060982043513,124903.18719597434,124976.51630562117,-73.32910964683353,0.0,nan,276.4060982043513,3.2560982043513036,270.08997741618,-3.0600225838200004,263.7738566280122,-9.37614337198778,257.4577358398848,-15.6922641601152,251.14161505172922,-22.00838494827076,244.825494263561,-28.324505736438965,1.0,1.0,26022.012520719443,26022.012520719443,275.62581167258975,2.4758116725897708,275.62581167258975,275.62581167258975,76942.62199204431,76943.95720728763,-1.335215243321727,0.0,8546.071908451686,8546.071908451686,0.8847177279458001,3955.834188595641,275.62581167258975,2.4758116725897708,1.0,0.002,0.12630760605084063,0.004920083883304904,0.00019509374450634877,0.0018049062556138426,0.09754687225317438,0.09754687225317438,0.0,1.2019118339479107e-13,0.9998890245391767,0.9998890245391767,0.0,0.09230723164984571,1.0244974510430448e-05,0.0,0.0,0.0,1600105.2113521218,266.6223820230926,0.0,1.0,1284474.701838517,2598.2628018150494,,,,,,,,,,,,,,,,,,,3.0,15296.25253439391,1547.5372825398103,0.3709535095041902,6.173730061729009,2.925545411555425
3292.0,-30.08347859875324,5.049924290687586,35.04223912402127,24.460614763107174,5.0102611682303975,-26.574104622077968,-40.07167046712709,1.5008871914101476,-6.527646448994517,-6.52764644903347,40.08419108823178,41231.53269911936,25770.124103633283,25770.124103633283,67001.65680275264,76951.71400855182,76943.78705344196,25770.124103633283,102713.91115707524,102713.91115707524,102713.91115707524,130115.6436663683,125574.37377843658,4541.2698879317195,0.0,90835.9007986781,55115.936574659994,39688.8491377979,27401.73250929305,67090.58164709095,20793.821946777432,1547.5372679249263,0.0,0.8785899542984288,2.7259469115708113,0.001494314320929203,1.0,1.0,-6.527646448994517,334026.5841742709,1558166.5086255807,4.664797900674403,1558166.5086255807,4.664797900674403,0.7588506288690102,0.0923173353960748,3.9361496485361056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361496485361056,1.2847212722433194,1.2850186129392798,3.0638160459996024,6491.858553625495,15296.23362542748,6454.112747186395,0.0003229051866869625,23077.3494174595,2353.23473535402,19291.774910565175,1967.2135653424132,0.8359614686065162,0.8359614686065162,35566.52300657343,35405.22815468563,1.005697837820893,0.8,4292.502534086221,4273.035954225843,1.005697837820893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.027138151305,4632.441516551485,6.194700959351289,5.049924290687586,-3.7148090223044,8.764733312991986,2.9255784078414937,3.5,0.8358795450975697,0.6,0.00023143169131544837,1.0000838613650065,0.00023141228476536866,198.99117474330453,0.0,3.87404171222308e-06,10.979034212440208,0.07788993816748407,7.82185056360628e-05,0.00015321318567938558,0.0006030700269630106,0.09231733539971367,0.09231733539971367,0.09231733539971367,0.09230717324401594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487345.30872305285,595.7777849481789,0.0,0.09231733539971367,0.0923173353960748,0.0923173353960748,0.3709531587721797,0.3709531587721797,0.5,10.09134503043686,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,27401.73250929305,20793.821946777432,0.7588506288690102,0.9986745554717937,0.6145651399477345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199071839509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.95334130213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6153589704597,260.6153589704597,-12.534641029540296,244.8247150137575,276.40600292717005,124905.84113496469,124978.94737741623,-73.10624245153883,0.0,nan,276.40600292717005,3.256002927170073,270.0897453444745,-3.060254655525455,263.77348776179724,-9.376512238202736,257.4572301791169,-15.692769820883086,251.14097259644208,-22.009027403557894,244.8247150137575,-28.32528498624248,1.0,1.0,26022.012520719443,26022.012520719443,275.6257632902817,2.4757632902817477,275.6257632902817,275.6257632902817,76942.45622510528,76943.78705344196,-1.3308283366786782,0.0,8546.071908451686,8546.071908451686,0.8847179666720798,3955.830396778786,275.6257632902817,2.4757632902817477,1.0,0.002,0.1263178163774398,0.004920035702548791,0.00019510950388035146,0.0018048904962694107,0.09755475194017572,0.09755475194017572,0.0,1.497621471280297e-13,0.9998893996828128,0.9998893996828128,0.0,0.0923071250694981,1.021032657668643e-05,0.0,0.0,0.0,1600105.177966642,266.62235355100546,0.0,1.0,1284474.7990200687,2598.2624085347697,,,,,,,,,,,,,,,,,,,3.0,15296.23362542748,1547.5372679249263,0.3709531587721797,6.173730061729009,2.9255784078414937
3293.0,-30.084280911812943,5.049757189815028,35.04222846441609,24.460533738043182,5.010206415408631,-26.574832179112136,-40.07237447714431,1.500757682495178,-6.5276746648402195,-6.527674664835354,40.084170615186224,41230.96393000546,25770.052103703205,25770.052103703205,67001.01603370867,76951.54783520124,76943.61842580844,25770.052103703205,102713.67052951164,102713.67052951164,102713.67052951164,130115.3843340289,125574.25675708409,4541.127576944809,0.0,90836.01916670184,55115.651564226646,39689.297336083546,27401.71380451727,67091.0111406008,20793.80569404633,1547.5372530930658,0.0,0.878589879359216,2.725944044595345,0.001494314320929203,1.0,1.0,-6.5276746648402195,334026.21206391754,1558165.6243287737,4.664800449943764,1558165.6243287737,4.664800449943764,0.7588505537423136,0.09231719463917938,3.9361466098878743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361466098878743,1.2847219181135074,1.2850192340256321,3.063812140504097,6491.850278349165,15296.21473975615,6454.109464834669,0.00032290671473379057,23077.39730489597,2353.2396185135567,19291.765099396212,1967.2125648816072,0.8359593087780042,0.8359593087780042,35566.50104111577,35405.22815468563,1.0056970614373129,0.8,4292.499883088184,4273.035954225843,1.0056970614373129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.0552047337305,4632.441516551485,6.19464185820886,5.049757189815028,-3.714853080794198,8.764610270609227,2.9256113047311296,3.5,0.8358889442088941,0.6,0.00023141228476536866,1.0000835661515255,0.00023139294814720186,198.99183775926033,0.0,3.8617321980758526e-06,10.944149049346967,0.07789379989968215,7.821227045415274e-05,0.00015320001431121593,0.0006030177169658664,0.09231719464362587,0.09231719464362587,0.09231719464362587,0.09230706740326741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487346.67409224657,595.7773401228151,0.0,0.09231719464362587,0.09231719463917938,0.09231719463917938,0.3709528092669884,0.3709528092669884,0.5,10.09104121355112,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27401.71380451727,20793.80569404633,0.7588505537423136,0.998658611558208,0.6145527281381831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519955451993773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.918456139036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6149232943282,260.6149232943282,-12.53507670567177,244.8239383666319,276.4059082220297,124908.53887558721,124981.37972411513,-72.84084852792252,0.0,nan,276.4059082220297,3.2559082220297455,270.08951425093915,-3.060485749060831,263.7731202798663,-9.376879720133672,257.45672630878823,-15.693273691211743,251.14033233771409,-22.009667662285892,244.8239383666319,-28.326061633368084,1.0,1.0,26022.012520719443,26022.012520719443,275.6257153428844,2.4757153428844276,275.6257153428844,275.6257153428844,76942.29778264562,76943.61842580844,-1.3206431628204882,0.0,8546.071908451686,8546.071908451686,0.8847181589366697,3955.827342937314,275.6257153428844,2.4757153428844276,1.0,0.002,0.1263279915898804,0.004919987716519314,0.00019512520911821852,0.0018048747910855442,0.09756260455910926,0.09756260455910926,0.0,2.0376278789258073e-13,0.9998897798797584,0.9998897798797584,0.0,0.09230701942688588,1.017521229350162e-05,0.0,0.0,0.0,1600105.14488161,266.62232533515976,0.0,1.0,1284474.8953269992,2598.2620187940643,,,,,,,,,,,,,,,,,,,3.0,15296.21473975615,1547.5372530930658,0.3709528092669884,6.173730061729009,2.9256113047311296
