time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3294.0,-30.085080610169015,5.049590677528852,35.042217847776094,24.46044764891269,5.010150081951234,-26.575557540925274,-40.07307436605913,1.5006270125831425,-6.527703229278757,-6.527703229203507,40.084150535937106,41230.39978110896,25769.981473363106,25769.981473363106,67000.38125447207,76951.38719363979,76943.4534811631,25769.981473363106,102713.43495452621,102713.43495452621,102713.43495452621,130115.13184195051,125574.14600853366,4540.985833416848,0.0,90836.14487519974,55115.37304414587,39689.74647894874,27401.6968874243,67091.44336637305,20793.79071679282,1547.537331072508,0.0,0.8785898010357613,2.725941142202253,0.001494314320929203,1.0,1.0,-6.527703229278757,334025.8353566592,1558164.7570410878,4.664803114337976,1558164.7570410878,4.664803114337976,0.7588504756556116,0.09231705511198814,3.9361445542538496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361445542538496,1.284722569270657,1.285019860489992,3.063808987560962,6491.8435976410055,15296.195884131228,6454.105070494626,0.00032290782974186706,23077.441293926,2353.2441041462685,19291.751964419753,1967.211225486762,0.8359571461458926,0.8359571461458926,35566.4861815649,35405.22815468563,1.0056965362167603,0.8,4292.498089697817,4273.035954225843,1.0056965362167603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.083187151951,4632.441516551485,6.19458321241061,5.049590677528852,-3.7148973143545887,8.76448799188344,2.9256441031190543,3.5,0.8358983151768726,0.6,0.00023139294814720186,1.0000832943484277,0.00023137367602761382,198.99249861835796,0.0,3.847829185060606e-06,10.904747910461758,0.0778976477288672,7.820607222696393e-05,0.00015318687592023793,0.0006029656874366047,0.09231705511570819,0.09231705511570819,0.09231705511570819,0.09230696554362978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.0359202988,595.776896467359,0.0,0.09231705511570819,0.09231705511198814,0.09231705511198814,0.3709524610586221,0.3709524610586221,0.5,10.090738526532864,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,27401.6968874243,20793.79071679282,0.7588504756556116,0.9986427164578394,0.6145403603252048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000355011604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.87905500015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6144890109734,260.6144890109734,-12.53551098902659,244.82316428623056,276.4058137357246,124911.23661170913,124983.84460314146,-72.6079914323204,0.0,nan,276.4058137357246,3.2558137357246437,270.08928384580935,-3.0607161541906294,263.77275395592574,-9.37724604407424,257.45622406602087,-15.693775933979111,251.1396941761291,-22.01030582387088,244.82316428623056,-28.326835713769412,1.0,1.0,26022.012520719443,26022.012520719443,275.62566747787764,2.475667477877664,275.62566747787764,275.62566747787764,76942.13513506502,76943.4534811631,-1.3183460980799282,0.0,8546.071908451686,8546.071908451686,0.8847182890029234,3955.825277025119,275.62566747787764,2.475667477877664,1.0,0.002,0.1263381290450002,0.0049199398256342605,0.00019514085589480873,0.0018048591442221546,0.09757042794740436,0.09757042794740436,0.0,1.1696329668686722e-13,0.9998901887071355,0.9998901887071355,0.0,0.09230691765681284,1.0137455175287957e-05,0.0,0.0,0.0,1600105.1113878186,266.6222967707212,0.0,1.0,1284474.9928237326,2598.2616242384584,,,,,,,,,,,,,,,,,,,3.0,15296.195884131228,1547.537331072508,0.3709524610586221,6.173730061729009,2.9256441031190543
3295.0,-30.08587778710402,5.049424757059468,35.0422072643622,24.460371652990602,5.01009406430111,-26.57628060200079,-40.07377387080339,1.5004968789737267,-6.527731357342873,-6.527731357317685,40.084130261548786,41229.81944513924,25769.91045533076,25769.91045533076,66999.72990047,76951.21779623219,76943.28626435006,25769.91045533076,102713.19671968081,102713.19671968081,102713.19671968081,130114.87533608997,125574.03077997548,4540.8445561144845,0.0,90836.25240694956,55115.06894052147,39690.20385158676,27401.678616409157,67091.88246799592,20793.77479066665,1547.5373333079792,0.0,0.8785897258164669,2.725938284150912,0.001494314320929203,1.0,1.0,-6.527731357342873,334025.46440461837,1558163.881326443,4.664805673135677,1558163.881326443,4.664805673135677,0.7588504004354883,0.09231691560523683,3.9361400748921964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361400748921964,1.284723217786602,1.2850204843953783,3.0638039543440447,6491.832932858327,15296.177054143767,6454.103503040803,0.00032290997995105836,23077.49487534114,2353.2495679300414,19291.747279195384,1967.2107477268369,0.8359550021960608,0.8359550021960608,35566.45380162147,35405.22815468563,1.005695391726654,0.8,4292.494181781679,4273.035954225843,1.005695391726654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.1110833229595,4632.441516551485,6.194524602633112,5.049424757059468,-3.7149411293820984,8.764365886441567,2.925676800562416,3.5,0.8359076573035474,0.6,0.00023137367602761382,1.0000830322566105,0.00023135446614421293,198.99315739764748,0.0,3.835007230495894e-06,10.868410491225363,0.0779014827360977,7.819987785574621e-05,0.00015317379817186762,0.0006029135254077372,0.09231691561075739,0.09231691561075739,0.09231691561075739,0.09230686099370407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487349.391749079,595.7764547519859,0.0,0.09231691561075739,0.09231691560523683,0.09231691560523683,0.3709521144869923,0.3709521144869923,0.5,10.090436888649897,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,27401.678616409157,20793.77479066665,0.7588504004354883,0.9986264721731444,0.6145276884249988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051491791521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.84271758091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6140561250858,260.6140561250858,-12.535943874914153,244.8223927442651,276.4057195059135,124913.84994583673,124986.22429449506,-72.37434865830966,0.0,nan,276.4057195059135,3.2557195059135324,270.089054153574,-3.060945846425966,263.7723888012612,-9.377611198738805,257.4557234489106,-15.694276551089388,251.13905809659062,-22.01094190340936,244.8223927442651,-28.327607255734875,1.0,1.0,26022.012520719443,26022.012520719443,275.6256197832521,2.475619783252114,275.6256197832521,275.6256197832521,76941.97317448255,76943.28626435006,-1.3130898675008211,0.0,8546.071908451686,8546.071908451686,0.8847185724258014,3955.8207752666576,275.6256197832521,2.475619783252114,1.0,0.002,0.12634823130015396,0.0049198921634991425,0.00019515644847500416,0.0018048435518828215,0.09757822423750208,0.09757822423750208,0.0,3.5782574819842594e-13,0.999890569840377,0.999890569840377,0.0,0.09230681335042626,1.0102254810579235e-05,0.0,0.0,0.0,1600105.0784056932,266.6222686426571,0.0,1.0,1284475.0888310154,2598.2612357105513,,,,,,,,,,,,,,,,,,,3.0,15296.177054143767,1547.5373333079792,0.3709521144869923,6.173730061729009,2.925676800562416
3296.0,-30.08667433898417,5.049259198444959,35.04219657738581,24.46024054605516,5.009988976687944,-26.577008007418556,-40.07447400419039,1.5003226450604503,-6.527771844365645,-6.527771844382394,40.084106105980304,41229.2798079383,25769.867033317965,25769.867033317965,66999.14684125627,76951.09093128648,76943.02660179813,25769.867033317965,102712.8936351161,102712.8936351161,102712.8936351161,130114.54776586956,125573.84467897577,4540.703086893793,0.0,90836.39478801852,55114.798365025854,39690.662692214064,27401.654130753464,67092.31682296752,20793.753618522234,1547.5373357273745,0.0,0.8785895984382296,2.725934170328068,0.001494314320929203,1.0,1.0,-6.527771844365645,334024.9304635835,1558162.8379696428,4.664810006268436,1558162.8379696428,4.664810006268436,0.7588503058720444,0.09231677666675947,3.9361389908279647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361389908279647,1.284724072461368,1.2850213145872196,3.0638010723087197,6491.826826171308,15296.158248012165,6454.098727045249,0.00032291094749562686,23077.537403960203,2353.253904642279,19291.733003425063,1967.209292003392,0.8359528430496453,0.8359528430496453,35566.445965249644,35405.22815468563,1.0056951147450472,0.8,4292.493236014618,4273.035954225843,1.0056951147450472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.138894916243,4632.441516551485,6.19447275301533,5.049259198444959,-3.7149942671377,8.764253465582659,2.9257093990166996,3.5,0.8359169711476284,0.6,0.00023135446614421293,1.0000829676913179,0.0002313352727907091,198.99381566424486,0.0,3.822635351183553e-06,10.83334858525419,0.0779053053714489,7.819367837187315e-05,0.00015316078777233977,0.0006028621486166336,0.09231677666804954,0.09231677666804954,0.09231677666804954,0.09230670845136722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487350.73078443727,595.7760183047567,0.0,0.09231677666804954,0.09231677666675947,0.09231677666675947,0.37095176923916184,0.37095176923916184,0.5,10.0901348421377,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,27401.654130753464,20793.753618522234,0.7588503058720444,0.9986113166734562,0.6145156667748937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009928260957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.807655674944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61361997848644,260.61361997848644,-12.536380021513537,244.82162294108133,276.4056170158996,124916.0047313752,124988.92423754928,-72.91950617408398,0.0,nan,276.4056170158996,3.255617015899645,270.08881820092154,-3.0611817990784402,263.77201938598023,-9.377980614019748,257.455220570995,-15.694779429004996,251.13842175604088,-22.011578243959093,244.82162294108133,-28.328377058918647,1.0,1.0,26022.012520719443,26022.012520719443,275.6255489123391,2.47554891233915,275.6255489123391,275.6255489123391,76941.74713568106,76943.02660179813,-1.2794661170773907,0.0,8546.071908451686,8546.071908451686,0.884718641017845,3955.8196857821044,275.6255489123391,2.47554891233915,1.0,0.002,0.1263583494996139,0.004919842179796668,0.0001951720607234756,0.001804827939291723,0.09758603036173781,0.09758603036173781,0.0,1.51983460539018e-14,0.9998903969588407,0.9998903969588407,0.0,0.09230665846728678,1.0118199472696714e-05,0.0,0.0,0.0,1600105.030931806,266.62222815563433,0.0,1.0,1284475.227022117,2598.2606764708257,,,,,,,,,,,,,,,,,,,3.0,15296.158248012165,1547.5373357273745,0.37095176923916184,6.173730061729009,2.9257093990166996
3297.0,-30.087465616872443,5.0490944400957005,35.042185710562535,24.46018155841159,5.009958458089571,-26.577723209364688,-40.075168549641944,1.5002160504947675,-6.52778844102869,-6.527788441071141,40.08407954169694,41228.71791074523,25769.771001241228,25769.771001241228,66998.48891198647,76950.91342907725,76942.80644345147,25769.771001241228,102712.5774446927,102712.5774446927,102712.5774446927,130114.17741278923,125573.61688920113,4540.5605235881,0.0,90836.5065499313,55114.5242939107,39691.091395578456,27401.599968096536,67092.691363675,20793.71243000301,1547.5353519954451,0.0,0.8785896095605845,2.7259324839685912,0.001494314320929203,1.0,1.0,-6.52778844102869,334024.71158772934,1558161.6905742644,4.664809627909891,1558161.6905742644,4.664809627909891,0.7588503026908269,0.09231662101551008,3.936135809658947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936135809658947,1.2847246107080859,1.2850218282990122,3.063797312553634,6491.8188597014405,15296.139427829929,6454.095258054744,0.0003229123974070739,23077.584448947655,2353.2587018959234,19291.722634380298,1967.208234655086,0.8359506895991451,0.8359506895991451,35566.42296954033,35405.22815468563,1.0056943019469862,0.8,4292.49046067612,4273.035954225843,1.0056943019469862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.166563589781,4632.441516551485,6.194408470752351,5.0490944400957005,-3.7150292161838445,8.764123656279544,2.9257418300964217,3.5,0.8359262371704063,0.6,0.0002313352727907091,1.000082418873514,0.0002313162079694227,198.99446957624843,0.0,3.819358649121038e-06,10.824062411609022,0.07790912473009802,7.81875288165498e-05,0.0001531477439741593,0.0006028103192251687,0.09231662101596035,0.09231662101596035,0.09231662101596035,0.09230653419115979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487352.0608682935,595.7755846487826,0.0,0.09231662101596035,0.09231662101551008,0.09231662101551008,0.37095141948018107,0.37095141948018107,0.5,10.089832236941051,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,27401.599968096536,20793.71243000301,0.7588503026908269,0.9985959357155922,0.6145038613411041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520147036255713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.798369501295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6131884225136,260.6131884225136,-12.53681157748639,244.8208561494085,276.40552069561875,124918.99597969929,124991.14798069409,-72.15200099478889,0.0,nan,276.40552069561875,3.2555206956187703,270.0885877863796,-3.061412213620372,263.7716548771351,-9.378345122864857,257.45472196788864,-15.695278032111332,251.13778905865072,-22.012210941349252,244.8208561494085,-28.329143850591464,1.0,1.0,26022.012520719443,26022.012520719443,275.6255065543007,2.4755065543007504,275.6255065543007,275.6255065543007,76941.64425666713,76942.80644345147,-1.1621867843350628,0.0,8546.071908451686,8546.071908451686,0.884718842300074,3955.816488707242,275.6255065543007,2.4755065543007504,1.0,0.002,0.12636848202594933,0.004919796491267377,0.00019518770468207537,0.001804812295125716,0.09759385234103768,0.09759385234103768,0.0,-1.922086621808372e-13,0.9998902415784011,0.9998902415784011,0.0,0.09230648848890008,1.0132526610004591e-05,0.0,0.0,0.0,1600105.01147104,266.6222115589713,0.0,1.0,1284475.2836701686,2598.260447224284,,,,,,,,,,,,,,,,,,,3.0,15296.139427829929,1547.5353519954451,0.37095141948018107,6.173730061729009,2.9257418300964217
3298.0,-30.088254604298644,5.048930224679559,35.04217503808874,24.460109194647544,5.009910663887581,-26.578438077505467,-40.07585921846328,1.50009413691,-6.527818482116345,-6.527818482045785,40.08406341689488,41228.14683029155,25769.705849090413,25769.705849090413,66997.85267938196,76950.74547946523,76942.6918713085,25769.705849090413,102712.39772039892,102712.39772039892,102712.39772039892,130113.99917005881,125573.578990724,4540.420179334815,0.0,90836.61906643226,55114.233045570305,39691.54002317995,27401.601449659902,67093.14147283985,20793.71065931528,1547.5363442421967,0.0,0.87858950821021,2.7259294315455143,0.001494314320929203,1.0,1.0,-6.527818482116345,334024.3154078587,1558160.9940934198,4.66481307563144,1558160.9940934198,4.66481307563144,0.7588501970410697,0.09231648683263378,3.93613232802572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93613232802572,1.2847252203472825,1.2850224135849155,3.063793148671681,6491.810036935234,15296.1206867516,6454.092432187125,0.00032291407221217596,23077.633447347533,2353.2636983422,19291.71418767288,1967.2073733306358,0.8359485486970591,0.835948548697059,35566.397801861785,35405.22815468563,1.0056934123794337,0.8,4292.487423203947,4273.035954225843,1.0056934123794337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.194202691978,4632.441516551485,6.194351656087436,5.048930224679559,-3.7150742305066746,8.764004455186233,2.9257742266584703,3.5,0.8359354933309915,0.6,0.0002313162079694227,1.000082180823124,0.00023129719977515894,198.99512159919288,0.0,3.7937939994506473e-06,10.751612194443135,0.07791291852409747,7.818141402857823e-05,0.00015313479394084447,0.000602758812976115,0.0923164868363209,0.0923164868363209,0.0923164868363209,0.0923064793657149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487353.4299457468,595.775138828838,0.0,0.0923164868363209,0.09231648683263378,0.09231648683263378,0.3709510646045082,0.3709510646045082,0.5,10.089532013022174,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,27401.601449659902,20793.71065931528,0.7588501970410697,0.9985797535878319,0.6144912270501035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520194474020733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.72591928413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6127592601968,260.6127592601968,-12.537240739803167,244.82009206026095,276.40542646013466,124921.72437174879,124993.47617464497,-71.7518028961929,0.0,nan,276.40542646013466,3.255426460134686,270.0883595801549,-3.061640419845105,263.7712927001771,-9.37870729982285,257.45422582021405,-15.695774179785928,251.13715894023923,-22.012841059760746,244.82009206026095,-28.32990793973903,1.0,1.0,26022.012520719443,26022.012520719443,275.6254631069162,2.4754631069162087,275.6254631069162,275.6254631069162,76941.49415667859,76942.6918713085,-1.1977146299177548,0.0,8546.071908451686,8546.071908451686,0.8847190625935565,3955.812989665849,275.6254631069162,2.4754631069162087,1.0,0.002,0.12637853729980467,0.004919748678746107,0.00019520322392245238,0.0018047967762095552,0.09760161196122619,0.09760161196122619,0.0,1.3200768603227608e-13,0.999891078245438,0.999891078245438,0.0,0.09230643155891298,1.0055273720810984e-05,0.0,0.0,0.0,1600104.9762457258,266.62218151788363,0.0,1.0,1284475.3862069664,2598.260032272614,,,,,,,,,,,,,,,,,,,3.0,15296.1206867516,1547.5363442421967,0.3709510646045082,6.173730061729009,2.9257742266584703
3299.0,-30.089040383141185,5.048766420855469,35.04216435678644,24.45998709825801,5.009811880461984,-26.57915515680241,-40.07655020160598,1.4999266540571197,-6.527855553645168,-6.527855553653442,40.08404181719236,41227.60835561693,25769.65645858405,25769.65645858405,66997.26481420099,76950.6156598409,76942.47790415333,25769.65645858405,102712.13436273739,102712.13436273739,102712.13436273739,130113.7191117359,125573.43928651017,4540.279825225738,0.0,90836.75427008171,55113.95871385501,39691.99506247411,27401.584748998514,67093.57981147262,20793.69532987725,1547.53663484387,0.0,0.878589389607837,2.7259256647751395,0.001494314320929203,1.0,1.0,-6.527855553645168,334023.82651150157,1558160.0611351794,4.664817110229491,1558160.0611351794,4.664817110229491,0.7588501001073388,0.09231634959265184,3.9361305469034527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361305469034527,1.2847260430287744,1.2850232120351233,3.0637898003717,6491.802942289359,15296.101965182932,6454.088394902369,0.0003229152989554945,23077.678239494075,2353.268265870004,19291.70211995857,1967.2061427662422,0.8359464032626834,0.8359464032626834,35566.384926663355,35405.22815468563,1.0056929572974442,0.8,4292.485869303897,4273.035954225843,1.0056929572974442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.2217471328495,4632.441516551485,6.194298771776776,5.048766420855469,-3.7151245281113408,8.76389094896681,2.9258065124080934,3.5,0.8359447178308839,0.6,0.00023129719977515894,1.0000818471319244,0.00023127827031205745,198.99577097429867,0.0,3.7825379288987068e-06,10.719712490498935,0.07791670106202638,7.817529690020757e-05,0.00015312190287495138,0.0006027077993060797,0.09231634959365628,0.09231634959365628,0.09231634959365628,0.09230635668687642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487354.77045035147,595.7747020279401,0.0,0.09231634959365628,0.09231634959265184,0.09231634959265184,0.37095071639467103,0.37095071639467103,0.5,10.089232225828514,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27401.584748998514,20793.69532987725,0.7588501001073388,0.9985644677547051,0.6144791867040496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520241774765483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.69401958019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61232771263866,260.61232771263866,-12.537672287361318,244.8193302729427,276.4053251523337,124923.9142949767,124996.06488686329,-72.15059188659365,0.0,nan,276.4053251523337,3.2553251523337394,270.0881261764545,-3.0618738235454543,263.77092720056345,-9.379072799436528,257.45372822470995,-15.696271775290029,251.13652924882763,-22.01347075117235,244.8193302729427,-28.330669727057284,1.0,1.0,26022.012520719443,26022.012520719443,275.62540099840766,2.475400998407679,275.62540099840766,275.62540099840766,76941.25919663883,76942.47790415333,-1.2187075145047856,0.0,8546.071908451686,8546.071908451686,0.8847191752905466,3955.81119963797,275.62540099840766,2.475400998407679,1.0,0.002,0.1263885792443508,0.00491969963970582,0.00019521871975188685,0.0018047812802679333,0.09760935987594342,0.09760935987594342,0.0,1.982008307477301e-14,0.9998912224694295,0.9998912224694295,0.0,0.09230630764811186,1.0041944539969877e-05,0.0,0.0,0.0,1600104.9327766998,266.6221444463548,0.0,1.0,1284475.51274018,2598.259520211055,,,,,,,,,,,,,,,,,,,3.0,15296.101965182932,1547.53663484387,0.37095071639467103,6.173730061729009,2.9258065124080934
3300.0,-30.089823915101956,5.048603407181853,35.04215353560274,24.45993712116035,5.009786811531824,-26.579862842443774,-40.0772359809838,1.4998257387692204,-6.527871914281434,-6.5278719142962025,40.08401641764475,41227.033534011396,25769.561640242748,25769.561640242748,66996.59517425415,76950.43322277597,76942.27309407083,25769.561640242748,102711.83473431357,102711.83473431357,102711.83473431357,130113.36991768597,125573.23138781573,4540.138529870242,0.0,90836.85677030598,55113.668207800685,39692.431736116996,27401.535183372398,67093.9669194894,20793.657483518084,1547.5348639247266,0.0,0.8785893975805916,2.725924002402047,0.001494314320929203,1.0,1.0,-6.527871914281434,334023.6107489169,1558158.964049629,4.664816839013472,1558158.964049629,4.664816839013472,0.7588500915866911,0.09231619600623953,3.9361263952518777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361263952518777,1.2847265541662376,1.2850236989703674,3.063785349876532,6491.793512224142,15296.08328159331,6454.0860257697905,0.00032291713327036646,23077.72862169311,2353.273403424524,19291.69503846275,1967.2054206546322,0.8359442714101646,0.8359442714101646,35566.35491561533,35405.22815468563,1.0056918965382289,0.8,4292.482247288339,4273.035954225843,1.0056918965382289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.249163883203,4632.441516551485,6.194235158787767,5.048603407181853,-3.7151590367685885,8.76376244395044,2.925838648628959,3.5,0.835953899608274,0.6,0.00023127827031205745,1.0000816136107717,0.00023125939639769252,198.99641849628654,0.0,3.766883104011466e-06,10.675346716768495,0.07792046794513038,7.816922627717902e-05,0.00015310904403487843,0.000602656549577467,0.09231619600848352,0.09231619600848352,0.09231619600848352,0.09230619560213117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.0936692272,595.7742706592353,0.0,0.09231619600848352,0.09231619600623953,0.09231619600623953,0.37095036707661855,0.37095036707661855,0.5,10.088932213718643,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27401.535183372398,20793.657483518084,0.7588500915866911,0.9985487257691577,0.6144670739692961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520288883444388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.64965380645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6119011191101,260.6119011191101,-12.53809888088989,244.81857142718005,276.40523081104027,124926.89692498228,124998.21925271957,-71.32232773730361,0.0,nan,276.40523081104027,3.255230811040292,270.08789893426535,-3.0621010657346233,263.77056705748487,-9.379432942515109,257.4532351807324,-15.696764819267571,251.13590330395738,-22.0140966960426,244.81857142718005,-28.33142857281993,1.0,1.0,26022.012520719443,26022.012520719443,275.62536067235897,2.4753606723589883,275.62536067235897,275.62536067235897,76941.16711104127,76942.27309407083,-1.1059830295562278,0.0,8546.071908451686,8546.071908451686,0.88471943797806,3955.807027228137,275.62536067235897,2.4753606723589883,1.0,0.002,0.12639862492509896,0.004919654360783055,0.00019523422965996202,0.0018047657704068254,0.097617114829981,0.097617114829981,0.0,6.678728750597607e-14,0.9998911818169305,0.9998911818169305,0.0,0.09230615032552224,1.0045680717288159e-05,0.0,0.0,0.0,1600104.9135926748,266.62212808571854,0.0,1.0,1284475.5685825872,2598.2592942249616,,,,,,,,,,,,,,,,,,,3.0,15296.08328159331,1547.5348639247266,0.37095036707661855,6.173730061729009,2.925838648628959
3301.0,-30.09060789334322,5.048440944336046,35.042142953053414,24.45988270863893,5.0097560239923045,-26.58057150160797,-40.07791809327898,1.4997196322458235,-6.527900740338566,-6.527900740346526,40.08400166215001,41226.44067558609,25769.49554043657,25769.49554043657,66995.93621602266,76950.25343647355,76942.17951597967,25769.49554043657,102711.67505641625,102711.67505641625,102711.67505641625,130113.21614109151,125573.21650506063,4539.99963603089,0.0,90836.95938823138,55113.35785812127,39692.89058901123,27401.541084675257,67094.43167368649,20793.658991559085,1547.5360360145273,0.0,0.8785892976032547,2.725921073443258,0.001494314320929203,1.0,1.0,-6.527900740338566,334023.23059376393,1558158.326713427,4.66482024002829,1558158.326713427,4.66482024002829,0.7588499831926704,0.09231606410033279,3.936122116788422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936122116788422,1.2847270894723828,1.2850242101512321,3.063780743040863,6491.783750892165,15296.06461682359,6454.0838997109,0.0003229190541850021,23077.779777408803,2353.2786198557924,19291.68868353045,1967.2047726318826,0.835942143031254,0.835942143031254,35566.32398787551,35405.22815468563,1.0056908033782044,0.8,4292.478514637793,4273.035954225843,1.0056908033782044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.27655095679,4632.441516551485,6.194178493857588,5.048440944336046,-3.71520286773622,8.763643812072266,2.925870750205511,3.5,0.8359630714872888,0.6,0.00023125939639769252,1.0000816606222487,0.00023124051315349928,198.9970663908113,0.0,3.755841361626964e-06,10.644054418850816,0.07792422378649201,7.816318854805742e-05,0.0001530962078496351,0.000602605369713386,0.09231606410264001,0.09231606410264001,0.09231606410264001,0.09230615582875908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.45502793975,595.7738274140775,0.0,0.09231606410264001,0.09231606410033279,0.09231606410033279,0.37095001400164307,0.37095001400164307,0.5,10.088634965226317,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27401.541084675257,20793.658991559085,0.7588499831926704,0.9985319876000611,0.6144539814584127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520335857709956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.61836150854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.611478018435,260.611478018435,-12.538521981564998,244.81781485905583,276.40514117781646,124929.73460517533,125000.4729635495,-70.73835837417478,0.0,nan,276.40514117781646,3.2551411778164834,270.08767591405103,-3.0623240859489442,263.77021065031187,-9.37978934968811,257.45274538656696,-15.697254613433017,251.1352801228077,-22.014719877192277,244.81781485905583,-28.332185140944148,1.0,1.0,26022.012520719443,26022.012520719443,275.62532089647203,2.4753208964720557,275.62532089647203,275.62532089647203,76941.05579596078,76942.17951597967,-1.1237200188916177,0.0,8546.071908451686,8546.071908451686,0.884719708689297,3955.802727372364,275.62532089647203,2.4753208964720557,1.0,0.002,0.12640858037661173,0.0049196071890449215,0.00019524959519764514,0.001804750404718616,0.09762479759882257,0.09762479759882257,0.0,-8.373900531322143e-14,0.9998921590527771,0.9998921590527771,0.0,0.09230610864853632,9.955451796473248e-06,0.0,0.0,0.0,1600104.8797920358,266.6220992596614,0.0,1.0,1284475.6669721755,2598.2588960567073,,,,,,,,,,,,,,,,,,,3.0,15296.06461682359,1547.5360360145273,0.37095001400164307,6.173730061729009,2.925870750205511
3302.0,-30.09138648590097,5.048279014172434,35.04213255395742,24.459796060714893,5.0096978048046505,-26.58127805680713,-40.07860369803382,1.4995893756013403,-6.527930356436173,-6.5279303564614555,40.083985791448555,41225.909745438235,25769.43161858628,25769.43161858628,66995.34136402451,76950.10149534223,76942.06613162953,25769.43161858628,102711.49775021581,102711.49775021581,102711.49775021581,130113.03950508036,125573.1777307873,4539.861774293065,0.0,90837.08531068283,55113.10332426377,39693.313318243396,27401.54175486455,67094.85507310794,20793.65669461841,1547.5369725182782,0.0,0.8785891975875657,2.725918064212591,0.001494314320929203,1.0,1.0,-6.527930356436173,334022.8400199887,1558157.6412095528,4.6648236423482565,1558157.6412095528,4.6648236423482565,0.7588498808074166,0.09231593321773471,3.9361202313780765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361202313780765,1.2847277377651638,1.2850248343328543,3.06377772945505,6491.777365465448,15296.045916995654,6454.079371819758,0.0003229200974237909,23077.82282323216,2353.28300930819,19291.67514936082,1967.2033925306625,0.8359399973354562,0.8359399973354561,35566.31035880276,35405.22815468563,1.0056903216503035,0.8,4292.476869753097,4273.035954225843,1.0056903216503035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.303847885042,4632.441516551485,6.194122487396346,5.048279014172434,-3.7152472253497173,8.76352623952215,2.9259027462589957,3.5,0.8359722132168559,0.6,0.00023124051315349928,1.000081100136005,0.00023122176103723184,198.99770983819204,0.0,3.7577101983954322e-06,10.649350702252654,0.0779279814966904,7.815712033983275e-05,0.00015308339281366653,0.0006025546395418701,0.09231593322227441,0.09231593322227441,0.09231593322227441,0.09230609928099033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.80024479545,595.7733893608677,0.0,0.09231593322227441,0.09231593321773471,0.09231593321773471,0.3709496691501997,0.3709496691501997,0.5,10.088339947321924,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,27401.54175486455,20793.65669461841,0.7588498808074166,0.9985168205673147,0.6144421908433609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520382859021501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.62365779194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61105577134407,260.61105577134407,-12.538944228655907,244.81706083533984,276.4050507073582,124932.31079204717,125002.90643604881,-70.59564400165706,0.0,nan,276.4050507073582,3.2550507073582367,270.0874527329245,-3.0625472670755016,263.7698547585587,-9.380145241441255,257.4522567841442,-15.69774321585578,251.13465880973888,-22.015341190261097,244.81706083533984,-28.332939164660132,1.0,1.0,26022.012520719443,26022.012520719443,275.6252780129342,2.4752780129342113,275.6252780129342,275.6252780129342,76940.8761502413,76942.06613162953,-1.1899813882337185,0.0,8546.071908451686,8546.071908451686,0.884719827984859,3955.800832534967,275.6252780129342,2.4752780129342113,1.0,0.002,0.126418461304176,0.0049195601883875156,0.0001952648453074241,0.0018047351549033664,0.09763242265371205,0.09763242265371205,0.0,2.1079058637463177e-13,0.9998929661763368,0.9998929661763368,0.0,0.09230605229041738,9.880927317328162e-06,0.0,0.0,0.0,1600104.8450650047,266.6220696435638,0.0,1.0,1284475.7680583303,2598.258486975945,,,,,,,,,,,,,,,,,,,3.0,15296.045916995654,1547.5369725182782,0.3709496691501997,6.173730061729009,2.9259027462589957
3303.0,-30.09216246660188,5.048117698177101,35.04212218656163,24.459718947205715,5.009643077684963,-26.5819819121848,-40.07928130505604,1.499462523114593,-6.527955324905179,-6.527955324926226,40.08396590812118,41225.340487687834,25769.357918530233,25769.357918530233,66994.69840621807,76949.9417252468,76941.9084129866,25769.357918530233,102711.26633151683,102711.26633151683,102711.26633151683,130112.7878122558,125573.06380145821,4539.724010797602,0.0,90837.19805707766,55112.80586339309,39693.76910409397,27401.52148073897,67095.29058483294,20793.639535591552,1547.5367988185062,0.0,0.8785891379877221,2.7259155272199167,0.001494314320929203,1.0,1.0,-6.527955324905179,334022.5107388957,1558156.7823884469,4.664825669807784,1558156.7823884469,4.664825669807784,0.7588498160661545,0.09231579561388539,3.9361167309716927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361167309716927,1.2847283698641603,1.2850254424853953,3.0637734974186603,6491.768398288169,15296.027298928302,6454.076707246676,0.0003229218136311251,23077.871990512096,2353.28802297544,19291.667184773563,1967.202580368787,0.8359378712519447,0.8359378712519447,35566.285055398665,35405.22815468563,1.005689427286154,0.8,4292.473815900289,4273.035954225843,1.005689427286154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.331050782391,4632.441516551485,6.194064271323804,5.048117698177101,-3.7152879757795203,8.763405673956623,2.925934632233533,3.5,0.8359813234952951,0.6,0.00023122176103723184,1.0000808285823701,0.00023120307322058381,198.99835113072842,0.0,3.7316281918410227e-06,10.575434295677459,0.07793171312488224,7.815112334656712e-05,0.0001530706376906647,0.0006025038980347315,0.09231579561784743,0.09231579561784743,0.09231579561784743,0.09230599675002141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487360.1209920611,595.7729590646192,0.0,0.09231579561784743,0.09231579561388539,0.09231579561388539,0.3709493304114138,0.3709493304114138,0.5,10.088045981536556,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,27401.52148073897,20793.639535591552,0.7588498160661545,0.9985007564951569,0.6144297182164217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520429537736537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.549741385366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61063477755437,260.61063477755437,-12.53936522244561,244.81630937629734,276.404960178823,124934.87224795672,125005.25835118345,-70.38610322674865,0.0,nan,276.404960178823,3.254960178823012,270.0872300182902,-3.0627699817097778,263.7694998578159,-9.380500142184076,257.451769697299,-15.69823030270095,251.1340395368006,-22.015960463199377,244.81630937629734,-28.333690623702637,1.0,1.0,26022.012520719443,26022.012520719443,275.6252345893658,2.4752345893658116,275.6252345893658,275.6252345893658,76940.70908067956,76941.9084129866,-1.1993323070346378,0.0,8546.071908451686,8546.071908451686,0.8847200494660353,3955.7973146265513,275.6252345893658,2.4752345893658116,1.0,0.002,0.12642830616333683,0.0049195141859246765,0.00019528004156967613,0.0018047199585914143,0.09764002078483806,0.09764002078483806,0.0,1.6109032510702725e-13,0.9998933567225732,0.9998933567225732,0.0,0.09230595075488286,9.844859002529295e-06,0.0,0.0,0.0,1600104.8157876465,266.6220446750948,0.0,1.0,1284475.8532811091,2598.258142091994,,,,,,,,,,,,,,,,,,,3.0,15296.027298928302,1547.5367988185062,0.3709493304114138,6.173730061729009,2.925934632233533
3304.0,-30.09293380573878,5.0479569180565385,35.042111826951256,24.45959636187183,5.00954295932021,-26.58268612923201,-40.079962683934696,1.499295282820204,-6.527984255042156,-6.527984255042024,40.083945398075684,41224.82550529611,25769.29361457472,25769.29361457472,66994.11911987083,76949.81774326638,76941.72886263895,25769.29361457472,102711.02247721367,102711.02247721367,102711.02247721367,130112.52436086047,125572.93770567334,4539.586655187135,0.0,90837.33326929981,55112.54880992684,39694.204954858855,27401.501883646797,67095.70683850565,20793.622624061114,1547.5367526398709,0.0,0.8785890593213328,2.7259125876930046,0.001494314320929203,1.0,1.0,-6.527984255042156,334022.12921213655,1558155.8964968896,4.664828345870788,1558155.8964968896,4.664828345870788,0.7588497416074386,0.09231565947941206,3.9361150647904766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361150647904766,1.2847291907533123,1.285026239554331,3.063770242880915,6491.761502313219,15296.008707232064,6454.072592225247,0.0003229229929237864,23077.9161112088,2353.2925220344155,19291.654884699135,1967.2013261102554,0.8359357401134367,0.8359357401134367,35566.2730110651,35405.22815468563,1.005689001571942,0.8,4292.472362276825,4273.035954225843,1.005689001571942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.35818137868,4632.441516551485,6.194008422139068,5.0479569180565385,-3.7153316416727504,8.76328855972929,2.925966433598562,3.5,0.835990409599589,0.6,0.00023120307322058381,1.0000803455924723,0.00023118449856507621,198.9989885909615,0.0,3.718844699190072e-06,10.539205877504664,0.07793543196958143,7.814509340039368e-05,0.00015305797982019013,0.0006024538201566471,0.092315659480423,0.092315659480423,0.092315659480423,0.09230588619140886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.43501085957,595.7725309243779,0.0,0.092315659480423,0.09231565947941206,0.09231565947941206,0.3709489930814298,0.3709489930814298,0.5,10.087752783264884,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27401.501883646797,20793.622624061114,0.7588497416074386,0.9984859281849532,0.614418231028122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047606014901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.51351296719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6102111046884,260.6102111046884,-12.539788895311574,244.8155604047003,276.4048618046861,124936.98507973916,125007.81910024978,-70.83402051062458,0.0,nan,276.4048618046861,3.2548618046861293,270.08700152466605,-3.062998475333927,263.7691412446943,-9.380858755305667,257.45128096468767,-15.698719035312308,251.133420684696,-22.01657931530397,244.8155604047003,-28.33443959529967,1.0,1.0,26022.012520719443,26022.012520719443,275.6251846495569,2.4751846495569225,275.6251846495569,275.6251846495569,76940.43143678315,76941.72886263895,-1.2974258557951543,0.0,8546.071908451686,8546.071908451686,0.8847201548902909,3955.795640114429,275.6251846495569,2.4751846495569225,1.0,0.002,0.12643812605854923,0.004919467566763823,0.00019529519768119176,0.0018047048025156525,0.09764759884059587,0.09764759884059587,0.0,1.9684427698951623e-13,0.9998936269855901,0.9998936269855901,0.0,0.092305839584436,9.819894976058778e-06,0.0,0.0,0.0,1600104.781864932,266.6220157449578,0.0,1.0,1284475.9520258987,2598.257742486551,,,,,,,,,,,,,,,,,,,3.0,15296.008707232064,1547.5367526398709,0.3709489930814298,6.173730061729009,2.925966433598562
3305.0,-30.09370491157425,5.047796895285621,35.04210128942747,24.459555255621694,5.009523328184084,-26.58338208759553,-40.08063526181502,1.4992005041609608,-6.528000838140883,-6.528000838147647,40.08391954430308,41224.24098783895,25769.202732034908,25769.202732034908,66993.44371987386,76949.63250311308,76941.51084868512,25769.202732034908,102710.71358072004,102710.71358072004,102710.71358072004,130112.16347694695,125572.71517221909,4539.448304727863,0.0,90837.4272536035,55112.24343825674,39694.648683718624,27401.44989622691,67096.09857994554,20793.58302815699,1547.5348685629074,0.0,0.8785890678162039,2.725910902722305,0.001494314320929203,1.0,1.0,-6.528000838140883,334021.9105166088,1558154.7797949978,4.664828056893353,1558154.7797949978,4.664828056893353,0.7588497363061142,0.09231550913654406,3.936110075802147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936110075802147,1.2847296724550998,1.285026697502842,3.0637652108402675,6491.750840022916,15295.9901826558,6454.07117024478,0.00032292515226092723,23077.96923974276,2353.2979396371607,19291.65063430436,1967.200892690609,0.8359336315035054,0.8359336315035054,35566.236947130885,35405.22815468563,1.0056877268707178,0.8,4292.468009742029,4273.035954225843,1.0056877268707178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.385220398639,4632.441516551485,6.193946321529755,5.047796895285621,-3.7153658354285026,8.763162730714123,2.925998127759154,3.5,0.835999465074044,0.6,0.00023118449856507621,1.0000803217975818,0.0002311659309019665,198.99962586199155,0.0,3.6963376594377513e-06,10.475420926846587,0.07793912830724087,7.813914176157727e-05,0.00015304535680349895,0.0006024033709689869,0.09231550913316648,0.09231550913316648,0.09231550913316648,0.09230571764735178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487362.72583522473,595.7721100613892,0.0,0.09231550913316648,0.09231550913654406,0.09231550913654406,0.3709486560291361,0.3709486560291361,0.5,10.087459037375366,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27401.44989622691,20793.58302815699,0.7588497363061142,0.9984700323529339,0.6144059320933533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520522304567782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.44972801653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6097925780851,260.6097925780851,-12.540207421914886,244.814814240292,276.4047709158832,124939.9322888894,125009.90590627126,-69.9736173818397,0.0,nan,276.4047709158832,3.2547709158832276,270.0867795807501,-3.0632204192498875,263.76878824564074,-9.381211754359242,257.45079691053115,-15.699203089468824,251.1328055754133,-22.017194424586677,244.814814240292,-28.33518575970797,1.0,1.0,26022.012520719443,26022.012520719443,275.6251425560231,2.4751425560231155,275.6251425560231,275.6251425560231,76940.36482309364,76941.51084868512,-1.14602559148625,0.0,8546.071908451686,8546.071908451686,0.8847204705584211,3955.7906261811577,275.6251425560231,2.4751425560231155,1.0,0.002,0.1264479620252245,0.004919423128262718,0.0001953103835708306,0.0018046896158028071,0.09765519178541529,0.09765519178541529,0.0,-6.263622433222427e-13,0.9998934527083826,0.9998934527083826,0.0,0.09230567316907128,9.83596747278097e-06,0.0,0.0,0.0,1600104.7624200215,266.6219991618591,0.0,1.0,1284476.0086275856,2598.257513428018,,,,,,,,,,,,,,,,,,,3.0,15295.9901826558,1547.5348685629074,0.3709486560291361,6.173730061729009,2.925998127759154
3306.0,-30.094472497580192,5.047637190116906,35.042090884681954,24.459440877568,5.009437666052489,-26.584081481225898,-40.08131217034531,1.4990466496577572,-6.528040939218442,-6.528040939207326,40.08390230120027,41223.73511681205,25769.164619970914,25769.164619970914,66992.89973678297,76949.5052621962,76941.34317846385,25769.164619970914,102710.50779843476,102710.50779843476,102710.50779843476,130111.96135490866,125572.64945533594,4539.31189957273,0.0,90837.56735420285,55112.00394540315,39695.07045422189,27401.4535564739,67096.5240106958,20793.58225310861,1547.5361996126144,0.0,0.8785889162502385,2.725906828147083,0.001494314320929203,1.0,1.0,-6.528040939218442,334021.3816698251,1558154.0350139318,4.6648332128454655,1558154.0350139318,4.6648332128454655,0.7588496066551145,0.09231538243681059,3.9361095177778584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361095177778584,1.2847304304827858,1.2850274318500976,3.063762968779931,6491.746089366104,15295.971637042037,6454.065561923371,0.00032292577601451746,23078.008105192523,2353.3019028100853,19291.63387065636,1967.1991832742435,0.8359314973251858,0.8359314973251858,35566.23291333631,35405.22815468563,1.005687584293867,0.8,4292.467522905757,4273.035954225843,1.005687584293867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.412225603536,4632.441516551485,6.193896956024032,5.047637190116906,-3.715417777717291,8.763054967834197,2.926029782420021,3.5,0.8360085092628632,0.6,0.0002311659309019665,1.0000799556459958,0.00023114744935833273,199.00026022768108,0.0,3.6949580119672617e-06,10.47151100591522,0.07794282326525284,7.813315222398416e-05,0.00015303277867798233,0.0006023537766863988,0.09231538243767219,0.09231538243767219,0.09231538243767219,0.09230564314191958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.05073642224,595.7716785429752,0.0,0.09231538243767219,0.09231538243681059,0.09231538243681059,0.37094831398879113,0.37094831398879113,0.5,10.087166858500789,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27401.4535564739,20793.58225310861,0.7588496066551145,0.9984555940051931,0.6143944969524892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056853528061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.445818095606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6093725791987,260.6093725791987,-12.540627420801286,244.81407038034743,276.404674778053,124942.21928998019,125012.43905550467,-70.21976552445744,0.0,nan,276.404674778053,3.2546747780530154,270.0865538984972,-3.063446101502791,263.768433018972,-9.381566981027959,257.45031213943366,-15.699687860566314,251.13219125988883,-22.01780874011115,244.81407038034743,-28.335929619652546,1.0,1.0,26022.012520719443,26022.012520719443,275.6250828353975,2.4750828353975294,275.6250828353975,275.6250828353975,76940.16569744267,76941.34317846385,-1.1774810211791191,0.0,8546.071908451686,8546.071908451686,0.8847205058662735,3955.7900653667475,275.6250828353975,2.4750828353975294,1.0,0.002,0.1264577498386291,0.004919374609822756,0.00019532548564150768,0.0018046745143709961,0.09766274282075384,0.09766274282075384,0.0,1.2503886814840826e-14,0.999893974187736,0.999893974187736,0.0,0.09230559462340326,9.787813407328648e-06,0.0,0.0,0.0,1600104.715398528,266.62195906078153,0.0,1.0,1284476.1455011615,2598.256959521273,,,,,,,,,,,,,,,,,,,3.0,15295.971637042037,1547.5361996126144,0.37094831398879113,6.173730061729009,2.926029782420021
