time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3307.0,-30.095237816645916,5.04747820994901,35.04208039223243,24.459390446450584,5.009409535288865,-26.584773081438833,-40.08198027787728,1.4989448000433396,-6.528058910286575,-6.528058910189284,40.083878960588265,41223.16381743461,25769.077619623622,25769.077619623622,66992.24143705823,76949.32961906589,76941.15653239726,25769.077619623622,102710.23415202089,102710.23415202089,102710.23415202089,130111.64673676409,125572.47219959492,4539.174537169165,0.0,90837.66757530367,55111.70788432643,39695.51076775249,27401.412584743197,67096.92335249568,20793.55055698352,1547.5348703864734,0.0,0.8785889076772281,2.7259050021510607,0.001494314320929203,1.0,1.0,-6.528058910286575,334021.14467037783,1558153.026863507,4.664833504481099,1558153.026863507,4.664833504481099,0.7588495845853267,0.09231523641084761,3.936105178017312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936105178017312,1.284730945069125,1.2850279228103507,3.0637583636669774,6491.736331684353,15295.953136238666,6454.063512324258,0.00032292770121345485,23078.059011893645,2353.3070938489336,19291.627744267455,1967.1985585564341,0.8359293879231874,0.8359293879231874,35566.2015424711,35405.22815468563,1.0056864754722552,0.8,4292.46373677467,4273.035954225843,1.0056864754722552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.439084899004,4632.441516551485,6.1938360576307225,5.04747820994901,-3.715452884373669,8.76293109432268,2.926061266186268,3.5,0.836017504624648,0.6,0.00023114744935833273,1.000079720001329,0.00023112902375225204,199.00089272343078,0.0,3.6778319925267624e-06,10.422975866820844,0.07794650109724537,7.812724097710166e-05,0.00015302020838123108,0.0006023036345506517,0.09231523640807142,0.09231523640807142,0.09231523640807142,0.09230550112460692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.34558514005,595.7712564941606,0.0,0.09231523640807142,0.09231523641084761,0.09231523641084761,0.37094797543385,0.37094797543385,0.5,10.086874798792923,-9.731593308970332e-11,-9.731593308970332e-11,-9.731593308970332e-11,-9.731593308970332e-11,-9.731593308970332e-11,-9.731593308970332e-11,27401.412584743197,20793.55055698352,0.7588495845853267,0.9984398403055308,0.6143823257121268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520614555245641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.39728295651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60895681195115,260.60895681195115,-12.541043188048832,244.81332932045845,276.40458430344904,124945.05978302134,125014.57206086845,-69.51227784712626,0.0,nan,276.40458430344904,3.2545843034490645,270.0863333068319,-3.063666693168102,263.7680823102573,-9.381917689742693,257.44983131365507,-15.70016868634491,251.1315803170553,-22.018419682944682,244.81332932045845,-28.336670679541527,1.0,1.0,26022.012520719443,26022.012520719443,275.6250430244324,2.4750430244324093,275.6250430244324,275.6250430244324,76940.06757874644,76941.15653239726,-1.0889536508184392,0.0,8546.071908451686,8546.071908451686,0.8847207804557724,3955.7857039073983,275.6250430244324,2.4750430244324093,1.0,0.002,0.1264675296146894,0.00491933015572672,0.00019534058417962347,0.0018046594152507905,0.09767029208981173,0.09767029208981173,0.0,-5.695860449961287e-13,0.9998940610757618,0.9998940610757618,0.0,0.09230545663401146,9.77977683615644e-06,0.0,0.0,0.0,1600104.6943261086,266.6219410897134,0.0,1.0,1284476.2068402607,2598.2567112912266,,,,,,,,,,,,,,,,,,,3.0,15295.953136238666,1547.5348703864734,0.37094797543385,6.173730061729009,2.926061266186268
3308.0,-30.09600084068164,5.0473197563008165,35.04207009738269,24.459326464589708,5.009366975190238,-26.585464059117946,-40.08264831556005,1.4988301935661903,-6.528087209990645,-6.528087209973643,40.08386367833092,41222.605738544706,25769.014436995592,25769.014436995592,66991.6201755403,76949.16480167734,76941.05088267193,25769.014436995592,102710.06531966753,102710.06531966753,102710.06531966753,130111.47986200391,125572.44071216666,4539.039149837248,0.0,90837.77334310934,55111.4197571985,39695.948428789816,27401.414542336377,67097.36297112619,20793.549273753568,1547.5358361637705,0.0,0.8785888125514569,2.72590212668981,0.001494314320929203,1.0,1.0,-6.528087209990645,334020.77145888313,1558152.3667776366,4.66483674045834,1558152.3667776366,4.66483674045834,0.7588494835413198,0.09231510740017544,3.936101217148848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936101217148848,1.2847315192134277,1.285028473414183,3.0637539114465815,6491.7268979635855,15295.934655263463,6454.061243413884,0.00032292954292660294,23078.109106378248,2353.312202064747,19291.62096234251,1967.197866992552,0.8359272795452188,0.8359272795452188,35566.17291050038,35405.22815468563,1.0056854634586871,0.8,4292.460281199133,4273.035954225843,1.0056854634586871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.465903584546,4632.441516551485,6.193780945252719,5.0473197563008165,-3.7154957085979925,8.762815464898809,2.926092702485814,3.5,0.8360264864245183,0.6,0.00023112902375225204,1.0000794814261547,0.00023111065474781312,199.00152332599427,0.0,3.666712059027855e-06,10.39146197528494,0.07795016780930439,7.81213307616271e-05,0.00015300769299062493,0.0006022537666135361,0.09231510740345564,0.09231510740345564,0.09231510740345564,0.09230545136623367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487366.66792784,595.7708259026593,0.0,0.09231510740345564,0.09231510740017544,0.09231510740017544,0.37094763457405466,0.37094763457405466,0.5,10.08658511787912,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,27401.414542336377,20793.549273753568,0.7588494835413198,0.9984240394718434,0.6143699828603385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066043957564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.36576906497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6085434038295,260.6085434038295,-12.541456596170462,244.81259081675694,276.4044959909067,124947.69622651904,125016.81408169806,-69.11785517902405,0.0,nan,276.4044959909067,3.254495990906719,270.0861149560561,-3.0638850439438556,263.7677339212436,-9.382266078756402,257.44935288642426,-15.700647113575712,251.1309718515895,-22.019028148410484,244.81259081675694,-28.33740918324304,1.0,1.0,26022.012520719443,26022.012520719443,275.6250023622754,2.4750023622754043,275.6250023622754,275.6250023622754,76939.93033605722,76941.05088267193,-1.120546614707564,0.0,8546.071908451686,8546.071908451686,0.8847210310716049,3955.7817232345924,275.6250023622754,2.4750023622754043,1.0,0.002,0.12647723164851005,0.004919284149922657,0.00019535555848981874,0.0018046444416480408,0.09767777924490936,0.09767777924490936,0.0,1.3785934199761485e-13,0.9998949030788529,0.9998949030788529,0.0,0.09230540536661232,9.702033563125054e-06,0.0,0.0,0.0,1600104.6611425807,266.62191279000933,0.0,1.0,1284476.30343319,2598.2563203943555,,,,,,,,,,,,,,,,,,,3.0,15295.934655263463,1547.5358361637705,0.37094763457405466,6.173730061729009,2.926092702485814
3309.0,-30.096761353357692,5.047161865239308,35.042059916464936,24.4592527038418,5.009319948519673,-26.586153223150916,-40.08331603892145,1.4987118181570738,-6.528113349233479,-6.5281133492902725,40.083846376664354,41222.073394867235,25768.94692653744,25768.94692653744,66991.02032140468,76949.00945267604,76940.92181432618,25768.94692653744,102709.86874086362,102709.86874086362,102709.86874086362,130111.27409569014,125572.3697155142,4538.9043801759335,0.0,90837.8913042728,55111.160031931635,39696.36808037906,27401.40535482653,67097.7734352056,20793.54007988422,1547.5362153098677,0.0,0.8785887367990233,2.7258994707496167,0.001494314320929203,1.0,1.0,-6.528113349233479,334020.4267394523,1558151.6194675872,4.664839317396,1558151.6194675872,4.664839317396,0.7588494024530611,0.09231497615390619,3.936098810485222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936098810485222,1.2847321108713752,1.2850290416084085,3.0637506272148407,6491.719939070624,15295.916194754727,6454.057236089648,0.00032293074273239894,23078.1531861683,2353.316696952405,19291.608984182196,1967.1966455601248,0.8359251638794244,0.8359251638794244,35566.15551342339,35405.22815468563,1.0056848485490366,0.8,4292.458181556245,4273.035954225843,1.0056848485490366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.4926316116525,4632.441516551485,6.1937249283278515,5.047161865239308,-3.7155368188788733,8.762698684118181,2.9261240326518574,3.5,0.8360354379005307,0.6,0.00023111065474781312,1.0000792203111657,0.000231092347540133,199.0021518565521,0.0,3.6554598653260386e-06,10.359573258333993,0.07795382326916972,7.811542374005447e-05,0.00015299523100775867,0.0006022043467795507,0.09231497615908742,0.09231497615908742,0.09231497615908742,0.09230537608603703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.9724136041,595.7704010163537,0.0,0.09231497615908742,0.09231497615390619,0.09231497615390619,0.37094730047056973,0.37094730047056973,0.5,10.086297116405145,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,27401.40535482653,20793.54007988422,0.7588494024530611,0.9984089917096279,0.6143582906618237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520706186584027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.33388034802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60813174814854,260.60813174814854,-12.54186825185144,244.81185479766413,276.4044086986394,124950.30645810887,125019.13132117958,-68.82486307066738,0.0,nan,276.4044086986394,3.254408698639395,270.08589791842894,-3.0641020815710363,263.76738713825125,-9.382612861748726,257.4488763580479,-15.701123641952051,251.13036557785972,-22.019634422140257,244.81185479766413,-28.338145202335852,1.0,1.0,26022.012520719443,26022.012520719443,275.62496112030726,2.4749611203072845,275.62496112030726,275.62496112030726,76939.78272719737,76940.92181432618,-1.1390871288167546,0.0,8546.071908451686,8546.071908451686,0.8847211833482928,3955.779304537648,275.62496112030726,2.4749611203072845,1.0,0.002,0.12648687706980488,0.0049192387751418615,0.00019537044622256882,0.001804629554175755,0.09768522311128441,0.09768522311128441,0.0,3.983237351068425e-13,0.9998955161865005,0.9998955161865005,0.0,0.09230533073315451,9.645420751673543e-06,0.0,0.0,0.0,1600104.6304923461,266.6218866507665,0.0,1.0,1284476.3926519959,2598.255959339519,,,,,,,,,,,,,,,,,,,3.0,15295.916194754727,1547.5362153098677,0.37094730047056973,6.173730061729009,2.9261240326518574
3310.0,-30.097519303382633,5.047004540939667,35.04204981578257,24.459179466962837,5.009268290248635,-26.586840544021946,-40.083979711029656,1.4985895308868988,-6.528139004946695,-6.52813900493053,40.08382833039457,41221.52423450567,25768.87891513418,25768.87891513418,66990.40314963985,76948.85358386482,76940.78218308557,25768.87891513418,102709.66109821975,102709.66109821975,102709.66109821975,130111.05355582196,125572.28333350914,4538.770222312819,0.0,90838.0021458896,55110.87687751829,39696.80585374589,27401.392457602215,67098.19831134811,20793.52823605859,1547.536405342716,0.0,0.8785886664948264,2.7258968639416254,0.001494314320929203,1.0,1.0,-6.528139004946695,334020.08839699574,1558150.8399969756,4.664841708996416,1558150.8399969756,4.664841708996416,0.7588493273921069,0.09231484470792191,3.9360953401076606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360953401076606,1.2847327207008707,1.2850296280577562,3.0637464716866325,6491.7111340050005,15295.897759122761,6454.054544930598,0.0003229324226626184,23078.20169401816,2353.321643376501,19291.600940127704,1967.1958252948464,0.8359230582999915,0.8359230582999915,35566.130427061515,35405.22815468563,1.0056839618573399,0.8,4292.455153898131,4273.035954225843,1.0056839618573399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.51927901205,4632.441516551485,6.193668911745368,5.047004540939667,-3.7155774771696626,8.76258201810933,2.926155268442137,3.5,0.8360443624120392,0.6,0.000231092347540133,1.0000789538482477,0.00023107410335044306,199.0027782726793,0.0,3.6431737228295014e-06,10.324754330498807,0.07795746644289255,7.810955296712121e-05,0.0001529827945730118,0.0006021548648354792,0.09231484471018649,0.09231484471018649,0.09231484471018649,0.09230529176197373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.266490077,595.7699794767965,0.0,0.09231484471018649,0.09231484470792191,0.09231484470792191,0.37094697034197294,0.37094697034197294,0.5,10.086010527866328,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27401.392457602215,20793.52823605859,0.7588493273921069,0.9983934715920677,0.6143462160225247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520751783298178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.299061420184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6077213382038,260.6077213382038,-12.54227866179616,244.81112121195656,276.4043214644539,124952.81493754721,125021.43152612857,-68.6165885813655,0.0,nan,276.4043214644539,3.2543214644539376,270.08568141393795,-3.0643185860620292,263.7670413634528,-9.382958636547187,257.4484013129633,-15.701598687036665,251.12976126245837,-22.020238737541604,244.81112121195656,-28.338878788043417,1.0,1.0,26022.012520719443,26022.012520719443,275.6249191260213,2.474919126021348,275.6249191260213,275.6249191260213,76939.62464525047,76940.78218308557,-1.1575378350971732,0.0,8546.071908451686,8546.071908451686,0.8847214029292642,3955.775816808199,275.6249191260213,2.474919126021348,1.0,0.002,0.12649647510744286,0.004919193686255501,0.0001953852609595344,0.0018046147390285315,0.0976926304797672,0.0976926304797672,0.0,-1.1934030152982444e-14,0.9998960293156274,0.9998960293156274,0.0,0.09230524667033987,9.598037582035047e-06,0.0,0.0,0.0,1600104.6004090772,266.6218609950533,0.0,1.0,1284476.4802203947,2598.2556049636887,,,,,,,,,,,,,,,,,,,3.0,15295.897759122761,1547.536405342716,0.37094697034197294,6.173730061729009,2.926155268442137
3311.0,-30.098274774894392,5.046847795641031,35.04203976774459,24.459110700432234,5.0092205490767405,-26.587525242468306,-40.08463915726168,1.498471016550657,-6.528163722879242,-6.528163722818772,40.083809648328526,41220.96600502548,25768.809435017552,25768.809435017552,66989.77544004304,76948.69519259452,76940.63522055626,25768.809435017552,102709.44465557381,102709.44465557381,102709.44465557381,130110.82057612104,125572.1840116712,4538.636564449849,0.0,90838.11016964736,55110.58438037484,39697.25087696947,27401.375920547238,67098.62679751671,20793.513820781725,1547.5363986319298,0.0,0.8785886036848198,2.725894352420841,0.001494314320929203,1.0,1.0,-6.528163722879242,334019.7624220565,1558150.0330635123,4.664843845660498,1558150.0330635123,4.664843845660498,0.7588492592880881,0.09231471270502471,3.9360916240717287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360916240717287,1.284733312751993,1.2850301968055657,3.063742167345479,6491.702013622604,15295.879349478817,6454.052089041282,0.0003229341852892052,23078.250926404755,2353.326663682782,19291.59359931019,1967.1950767397827,0.8359209569577,0.8359209569577,35566.10356490099,35405.22815468563,1.0056830123992055,0.8,4292.451911919935,4273.035954225843,1.0056830123992055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.545847661166,4632.441516551485,6.193612660104055,5.046847795641031,-3.715617335555477,8.762465131196508,2.926186412053811,3.5,0.8360532605868032,0.6,0.00023107410335044306,1.000078696145285,0.00023105592014018275,199.00340264387768,0.0,3.6306444356314694e-06,10.289246330579584,0.07796109708732818,7.81037199798673e-05,0.00015297038337057576,0.0006021054447159645,0.0923147127072287,0.0923147127072287,0.0923147127072287,0.09230519971681801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487370.55171574245,595.7695607827242,0.0,0.0923147127072287,0.09231471270502471,0.09231471270502471,0.37094664313570214,0.37094664313570214,0.5,10.085725138053466,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,27401.375920547238,20793.513820781725,0.7588492592880881,0.9983777409066484,0.6143339733228497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079722664018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.26355342026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6073125289199,260.6073125289199,-12.542687471080058,244.81039008092685,276.40423497691285,124955.35040308397,125023.69937777372,-68.34897468975875,0.0,nan,276.40423497691285,3.254234976912869,270.08546599771216,-3.0645340022878145,263.7666970185198,-9.383302981480199,257.4479280393236,-15.702071960676392,251.12915906012398,-22.020840939875995,244.81039008092685,-28.339609919073126,1.0,1.0,26022.012520719443,26022.012520719443,275.6248772116327,2.474877211632702,275.6248772116327,275.6248772116327,76939.4784787281,76940.63522055626,-1.1567418281629216,0.0,8546.071908451686,8546.071908451686,0.8847216380537272,3955.7720821920875,275.6248772116327,2.474877211632702,1.0,0.002,0.12650603284573494,0.00491914893917984,0.0001954000138255491,0.0018045999861647807,0.09770000691277456,0.09770000691277456,0.0,-9.670216016832711e-15,0.9998964657078321,0.9998964657078321,0.0,0.09230515496658812,9.557738436599367e-06,0.0,0.0,0.0,1600104.5714254188,266.62183627712074,0.0,1.0,1284476.5645879367,2598.2552635412926,,,,,,,,,,,,,,,,,,,3.0,15295.879349478817,1547.5363986319298,0.37094664313570214,6.173730061729009,2.926186412053811
3312.0,-30.09902707139552,5.046691438605547,35.04202968406826,24.458991921879374,5.009123807273309,-26.588211983519145,-40.085302689671494,1.4983087194038134,-6.528198619784121,-6.528198619782529,40.08378852377496,41220.46060533381,25768.762843971825,25768.762843971825,66989.22344930563,76948.5755871862,76940.422352764,25768.762843971825,102709.18519673582,102709.18519673582,102709.18519673582,130110.54253475746,125572.03946544521,4538.503069312259,0.0,90838.2440742138,55110.331621540856,39697.68050296994,27401.357338021648,67099.03784099159,20793.49730992926,1547.53653799596,0.0,0.8785884950488925,2.7258908066459866,0.001494314320929203,1.0,1.0,-6.528198619784121,334019.3022093844,1558149.1206335754,4.664847541226313,1558149.1206335754,4.664847541226313,0.758849171353879,0.09231458261731422,3.9360901005464832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360901005464832,1.2847341094823996,1.285030970358279,3.0637390814915593,6491.69547506844,15295.860964222751,6454.047821061984,0.000322935278353531,23078.293878893142,2353.331043617662,19291.580842034455,1967.1937758596928,0.8359188483893116,0.8359188483893116,35566.09255177143,35405.22815468563,1.0056826231340144,0.8,4292.45058275187,4273.035954225843,1.0056826231340144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.57234151559,4632.441516551485,6.1935620219464615,5.046691438605547,-3.715664853455874,8.76235629206142,2.926217468123622,3.5,0.8360621337496063,0.6,0.00023105592014018275,1.000078365881181,0.00023103781465825092,199.00402439447754,0.0,3.6185207127919647e-06,10.254887700052429,0.07796471560804097,7.809785125568384e-05,0.0001529580688844989,0.0006020567407349832,0.09231458261821858,0.09231458261821858,0.09231458261821858,0.09230507654774563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.8241326298,595.7691461321838,0.0,0.09231458261821858,0.09231458261731422,0.09231458261731422,0.37094631800633693,0.37094631800633693,0.5,10.085439955936955,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27401.357338021648,20793.49730992926,0.758849171353879,0.9983633984149491,0.6143226778156832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520842521651856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.22919478974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60690086329225,260.60690086329225,-12.543099136707724,244.80966106122682,276.40414066535425,124957.39714935925,125026.2236763759,-68.82652701665576,0.0,nan,276.40414066535425,3.254140665354271,270.08524474453543,-3.064755255464547,263.7663488236986,-9.383651176301385,257.44745290288415,-15.702547097115826,251.1285569820544,-22.021443017945586,244.80966106122682,-28.340338938773158,1.0,1.0,26022.012520719443,26022.012520719443,275.6248174064076,2.474817406407624,275.6248174064076,275.6248174064076,76939.25068904457,76940.422352764,-1.171663719433127,0.0,8546.071908451686,8546.071908451686,0.8847217344516155,3955.7705510492156,275.6248174064076,2.474817406407624,1.0,0.002,0.1265155854961785,0.0049191023584025705,0.00019541475474341567,0.0018045852452692006,0.09770737737170783,0.09770737737170783,0.0,1.2616210159910324e-14,0.9998965206776979,0.9998965206776979,0.0,0.09230502996686638,9.55265044784522e-06,0.0,0.0,0.0,1600104.5305061245,266.62180138021586,0.0,1.0,1284476.6836984504,2598.254781519592,,,,,,,,,,,,,,,,,,,3.0,15295.860964222751,1547.53653799596,0.37094631800633693,6.173730061729009,2.926217468123622
3313.0,-30.099777185528048,5.046535835264841,35.04201944230023,24.458945576939755,5.009098468276202,-26.588889620163773,-40.08596105324102,1.498210902787792,-6.528213534200631,-6.528213534287882,40.083763793938516,41219.912768679664,25768.67240036444,25768.67240036444,66988.5851690441,76948.40252772257,76940.21957551749,25768.67240036444,102708.89197588194,102708.89197588194,102708.89197588194,130110.19918841314,125571.83061583263,4538.3685725805135,0.0,90838.34152787829,55110.05369519654,39698.09759186861,27401.3072125312,67099.4048043998,20793.459196409058,1547.5346958365503,0.0,0.8785885083058764,2.7258892912358044,0.001494314320929203,1.0,1.0,-6.528213534200631,334019.1055215038,1558148.0524804166,4.664847090251563,1558148.0524804166,4.664847090251563,0.758849168586372,0.09231443662556585,3.9360856341876436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360856341876436,1.284734604429625,1.2850314421579208,3.063734424694757,6491.685607874815,15295.842617390348,6454.045923021261,0.0003229372368939265,23078.34482534731,2353.336238710193,19291.575168663716,1967.1931973368803,0.8359167572310244,0.8359167572310244,35566.06026573207,35405.22815468563,1.0056814819661655,0.8,4292.44668616896,4273.035954225843,1.0056814819661655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.598712313233,4632.441516551485,6.193501027653165,5.046535835264841,-3.7156971401315886,8.76223297539643,2.926248380077319,3.5,0.8360709657363768,0.6,0.00023103781465825092,1.0000781390184539,0.0002310197630007266,199.0046443448311,0.0,3.6030637680341546e-06,10.211082718608795,0.077968318671809,7.809202865112059e-05,0.00015294578600713035,0.0006020077111122033,0.09231443662681638,0.09231443662681638,0.09231443662681638,0.09230491674694921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.08111740876,595.7687363209398,0.0,0.09231443662681638,0.09231443662556585,0.09231443662556585,0.370945990991737,0.370945990991737,0.5,10.085154359442672,8.72546479513403e-11,8.72546479513403e-11,8.72546479513403e-11,8.72546479513403e-11,8.72546479513403e-11,8.72546479513403e-11,27401.3072125312,20793.459196409058,0.758849168586372,0.9983484259558076,0.6143111535614816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520887626571022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.1853898083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6064935502189,260.6064935502189,-12.543506449781091,244.8089347950279,276.4040523054077,124960.19950832067,125028.29832967462,-68.09882135398963,0.0,nan,276.4040523054077,3.254052305407697,270.0850288033274,-3.064971196672559,263.76600530125586,-9.383994698744118,257.4469817991902,-15.703018200809765,251.12795829710453,-22.02204170289545,244.8089347950279,-28.341065204972068,1.0,1.0,26022.012520719443,26022.012520719443,275.6247787643642,2.4747787643642027,275.6247787643642,275.6247787643642,76939.16100238315,76940.21957551749,-1.0585731343453517,0.0,8546.071908451686,8546.071908451686,0.8847220170511388,3955.7660623585816,275.6247787643642,2.4747787643642027,1.0,0.002,0.12652514835947262,0.004919059376636901,0.00019542951945967195,0.0018045704805174942,0.09771475972983597,0.09771475972983597,0.0,-2.2833731433413718e-14,0.9998964098817289,0.9998964098817289,0.0,0.09230487376215768,9.562863408172504e-06,0.0,0.0,0.0,1600104.5130178228,266.62178646579935,0.0,1.0,1284476.7346045012,2598.2545755107717,,,,,,,,,,,,,,,,,,,3.0,15295.842617390348,1547.5346958365503,0.370945990991737,6.173730061729009,2.926248380077319
3314.0,-30.100525009952076,5.04638073943069,35.042009401409544,24.458880826737754,5.009056381106554,-26.589566870856245,-40.086615610029526,1.498098241893342,-6.528241321336168,-6.528241321349695,40.08374910763492,41219.37045842751,25768.611499330767,25768.611499330767,66987.98195775828,76948.24444578573,76940.11860865047,25768.611499330767,102708.73010798125,102708.73010798125,102708.73010798125,130110.04051013841,125571.80424800428,4538.236262134132,0.0,90838.45029569155,55109.77760371425,39698.525213308116,27401.310402157163,67099.83561546527,20793.458854962777,1547.5357041585053,0.0,0.8785884136894608,2.725886467868107,0.001494314320929203,1.0,1.0,-6.528241321336168,334018.7390714189,1558147.4181368602,4.664850308903483,1558147.4181368602,4.664850308903483,0.7588490677922402,0.0923143114079524,3.9360822639574433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360822639574433,1.2847351687038835,1.2850319833697479,3.0637304557704255,6491.677198200415,15295.824289201513,6454.043004344336,0.000322938817595241,23078.392219465484,2353.341071565263,19291.56644454307,1967.1923077241536,0.8359146625591876,0.8359146625591876,35566.03590329043,35405.22815468563,1.0056806208624147,0.8,4292.44374588035,4273.035954225843,1.0056806208624147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.625054650919,4632.441516551485,6.193447177011431,5.04638073943069,-3.7157390667904537,8.762119806221143,2.926279258800549,3.5,0.8360797882287283,0.6,0.0002310197630007266,1.0000779009695075,0.00023100176773906177,199.00526240619425,0.0,3.5923636854632427e-06,10.18075868460283,0.07797191103549447,7.808624011180812e-05,0.00015293352288891848,0.0006019589270076017,0.09231431141038526,0.09231431141038526,0.09231431141038526,0.09230487134348797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.3751182509,595.7683149690046,0.0,0.09231431141038526,0.0923143114079524,0.0923143114079524,0.3709456595996593,0.3709456595996593,0.5,10.08487115740457,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27401.310402157163,20793.458854962777,0.7588490677922402,0.9983330263527321,0.6142991272683119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093260090996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.15506577429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60608848392036,260.60608848392036,-12.543911516079618,244.80821102494943,276.4039659428901,124962.79285937545,125030.51604106858,-67.72318169315233,0.0,nan,276.4039659428901,3.2539659428901473,270.0848149592961,-3.0651850407038523,263.7656639757139,-9.384336024286085,257.4465129921342,-15.70348700786576,251.127362008538,-22.022637991461977,244.80821102494943,-28.341788975050548,1.0,1.0,26022.012520719443,26022.012520719443,275.6247391628842,2.474739162884248,275.6247391628842,275.6247391628842,76939.0256544032,76940.11860865047,-1.0929542472731555,0.0,8546.071908451686,8546.071908451686,0.8847222302953788,3955.7626752772308,275.6247391628842,2.474739162884248,1.0,0.002,0.1265346334252023,0.004919014376478836,0.0001954441588390328,0.001804555841172731,0.0977220794195164,0.0977220794195164,0.0,1.1764027252336717e-14,0.9998972524881162,0.9998972524881162,0.0,0.09230482634214397,9.485065808430794e-06,0.0,0.0,0.0,1600104.480435259,266.6217586786638,0.0,1.0,1284476.8294478485,2598.2541916946543,,,,,,,,,,,,,,,,,,,3.0,15295.824289201513,1547.5357041585053,0.3709456595996593,6.173730061729009,2.926279258800549
3315.0,-30.1012704071969,5.046226193935308,35.041999466337515,24.45881146648901,5.009009709497334,-26.59024239550189,-40.08726604571564,1.4979816978235176,-6.528266595805178,-6.528266595839855,40.08373207973912,41218.824414925635,25768.545458628516,25768.545458628516,66987.36987355415,76948.0907806616,76939.99088403353,25768.545458628516,102708.53634266205,102708.53634266205,102708.53634266205,130109.83703231363,125571.73253502166,4538.104497291977,0.0,90838.56152850435,55109.495790837434,39698.96193074101,27401.30068965159,67100.2626203926,20793.449355897104,1547.536033200854,0.0,0.8785883415780189,2.725883899806975,0.001494314320929203,1.0,1.0,-6.528266595805178,334018.4057580571,1558146.6826538725,4.664852761983723,1558146.6826538725,4.664852761983723,0.7588489901046918,0.09231418330982956,3.9360791265411157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360791265411157,1.2847357510266948,1.2850325427067346,3.063726625024332,6491.66908130912,15295.805981879368,6454.039888894726,0.00032294032293930314,23078.438874863266,2353.345829091817,19291.5571322557,1967.1913581351125,0.8359125691672245,0.8359125691672245,35566.01322379074,35405.22815468563,1.005679819243295,0.8,4292.441008705005,4273.035954225843,1.005679819243295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.651306244752,4632.441516551485,6.1933922268257176,5.046226193935308,-3.715779015980864,8.762005209916172,2.9263100312826884,3.5,0.8360885803664824,0.6,0.00023100176773906177,1.000077648595208,0.00023098383216897808,199.00587846491834,0.0,3.5811517696770237e-06,10.148984115264685,0.07797549218726416,7.808048841020182e-05,0.00015292127932885994,0.000601910255570289,0.09231418331320865,0.09231418331320865,0.09231418331320865,0.09230479643305717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.6501072074,595.7678996819594,0.0,0.09231418331320865,0.09231418330982956,0.09231418330982956,0.37094533508824407,0.37094533508824407,0.5,10.084589551243242,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,27401.30068965159,20793.449355897104,0.7588489901046918,0.9983175513413841,0.614287080336981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520977438230558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.12329120495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60568505978296,260.60568505978296,-12.54431494021702,244.80748967470416,276.4038804448613,124965.31809365998,125032.76672238596,-67.44862872598134,0.0,nan,276.4038804448613,3.253880444861295,270.0846022908247,-3.065397709175272,263.76532413681196,-9.384675863188022,257.4460459827646,-15.70395401723539,251.12676782873118,-22.023232171268802,244.80748967470416,-28.34251032529582,1.0,1.0,26022.012520719443,26022.012520719443,275.62469894297607,2.47469894297609,275.62469894297607,275.62469894297607,76938.87960661942,76939.99088403353,-1.1112774141074624,0.0,8546.071908451686,8546.071908451686,0.8847224288087835,3955.759522173821,275.62469894297607,2.47469894297609,1.0,0.002,0.1265440646096748,0.0049189700615262155,0.0001954587160016107,0.0018045412841541223,0.09772935800080534,0.09772935800080534,0.0,1.5573306533234188e-13,0.9998978360208048,0.9998978360208048,0.0,0.09230475212552648,9.431184303083415e-06,0.0,0.0,0.0,1600104.4507989816,266.6217334041948,0.0,1.0,1284476.9157149186,2598.253842585448,,,,,,,,,,,,,,,,,,,3.0,15295.805981879368,1547.536033200854,0.37094533508824407,6.173730061729009,2.9263100312826884
3316.0,-30.102013262563222,5.046072205897985,35.04198960455518,24.458742315787845,5.008960628924976,-26.59091587341014,-40.087916202004976,1.4978632396324574,-6.528291230879972,-6.528291230989018,40.08371432471114,41218.2824084143,25768.478563683617,25768.478563683617,66986.76097209792,76947.93737390284,76939.85337392233,25768.478563683617,102708.33193760595,102708.33193760595,102708.33193760595,130109.61918310971,125571.64587569736,4537.973307412355,0.0,90838.66924124844,55109.21420458065,39699.394485186436,27401.287245503758,67100.6817306902,20793.437199748925,1547.5361684941513,0.0,0.8785882756923759,2.7258813967145623,0.001494314320929203,1.0,1.0,-6.528291230879972,334018.0808771175,1558145.9157641171,4.6648550032755445,1558145.9157641171,4.6648550032755445,0.7588489187916124,0.09231405488172655,3.936075472900366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936075472900366,1.284736342180541,1.2850331109534672,3.063722371408747,6491.660068408116,15295.787698254231,6454.037417812456,0.0003229420616752574,23078.48766281719,2353.3508040785787,19291.54974602543,1967.1906049492366,0.8359104819986506,0.8359104819986506,35565.98681264541,35405.22815468563,1.0056788857273136,0.8,4292.437821159564,4273.035954225843,1.0056788857273136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.677478840158,4632.441516551485,6.193337189612426,5.046072205897985,-3.7158183965419007,8.761890602439886,2.9263407112906323,3.5,0.8360973460830378,0.6,0.00023098383216897808,1.0000773842674622,0.00023096595903742925,199.00649242617254,0.0,3.5692838802747993e-06,10.115350516698781,0.07797906147114443,7.807473957068774e-05,0.00015290909259829032,0.0006018617289595815,0.0923140548839933,0.0923140548839933,0.0923140548839933,0.09230471282027512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.9151026482,595.767487607402,0.0,0.0923140548839933,0.09231405488172655,0.09231405488172655,0.3709450142783725,0.3709450142783725,0.5,10.084309289265544,1.0902567737502977e-10,1.0902567737502977e-10,1.0902567737502977e-10,1.0902567737502977e-10,1.0902567737502977e-10,1.0902567737502977e-10,27401.287245503758,20793.437199748925,0.7588489187916124,0.9983022414131425,0.6142751659937619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521022130287982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.08965760639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60528299131494,260.60528299131494,-12.54471700868504,244.8067707214922,276.4037952611346,124967.78535459095,125035.00732896154,-67.22197437059916,0.0,nan,276.4037952611346,3.2537952611345986,270.08439035320464,-3.0656096467953375,263.76498544527715,-9.38501455472283,257.4455805373581,-15.704419462641852,251.12617562942268,-22.0238243705773,244.8067707214922,-28.343229278507778,1.0,1.0,26022.012520719443,26022.012520719443,275.6246582173806,2.474658217380636,275.6246582173806,275.6246582173806,76938.72881188602,76939.85337392233,-1.124562036318821,0.0,8546.071908451686,8546.071908451686,0.8847226599851683,3955.755850264868,275.6246582173806,2.474658217380636,1.0,0.002,0.12655345068234222,0.00491892605231908,0.0001954732037402966,0.0018045267962628533,0.09773660187014829,0.09773660187014829,0.0,3.1498241515048875e-15,0.9998983245545472,0.9998983245545472,0.0,0.0923046688090749,9.386072651654608e-06,0.0,0.0,0.0,1600104.4219124354,266.62170876912,0.0,1.0,1284476.9997995887,2598.253502308127,,,,,,,,,,,,,,,,,,,3.0,15295.787698254231,1547.5361684941513,0.3709450142783725,6.173730061729009,2.9263407112906323
3317.0,-30.102753630534764,5.045918776940323,35.041979798030496,24.458667926397197,5.0089113251100486,-26.59158713498831,-40.08856600904835,1.4977448293657456,-6.528315511506264,-6.528315511515485,40.08369619586091,41217.763260622865,25768.411474100685,25768.411474100685,66986.17473472355,76947.78992242189,76939.71052148598,25768.411474100685,102708.12199558667,102708.12199558667,102708.12199558667,130109.39374162626,125571.55109086129,4537.842650764973,0.0,90838.7864718879,55108.959054942476,39699.80824105047,27401.2717460396,67101.07998709008,20793.423582783955,1547.5361965221293,0.0,0.8785882131467522,2.725878929638323,0.001494314320929203,1.0,1.0,-6.528315511506264,334017.7606707952,1558145.1327281378,4.664857130947091,1558145.1327281378,4.664857130947091,0.7588488510862383,0.0923139265289512,3.9360731324192484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360731324192484,1.2847369329817908,1.2850336789277221,3.0637191407612754,6491.65322305379,15295.76944070482,6454.033428133804,0.00032294323846443425,23078.531169479364,2353.3552405234577,19291.53782060895,1967.1893888951836,0.8359083894438398,0.8359083894438398,35565.96989396058,35405.22815468563,1.0056782877274888,0.8,4292.435779253541,4273.035954225843,1.0056782877274888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.703575052717,4632.441516551485,6.193282220008715,5.045918776940323,-3.7158574219437366,8.76177619888406,2.9263713018892656,3.5,0.8361060862540759,0.6,0.00023096595903742925,1.0000771256108698,0.00023094814702051103,199.0071043349532,0.0,3.556869218204104e-06,10.080167364390432,0.07798261834036263,7.806899421029841e-05,0.00015289696482713084,0.0006018136352845205,0.09231392653303938,0.09231392653303938,0.09231392653303938,0.0923046243800179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.17251836834,595.7670779780206,0.0,0.09231392653303938,0.0923139265289512,0.0923139265289512,0.3709446961760738,0.3709446961760738,0.5,10.084030225058118,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27401.2717460396,20793.423582783955,0.7588488510862383,0.9982875796874113,0.6142637833631435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521066670202536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.054474454075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6048822378474,260.6048822378474,-12.545117762152586,244.80605415708234,276.40371031861196,124970.28126643445,125037.28338271938,-67.00211628491192,0.0,nan,276.40371031861196,3.2537103186119793,270.0841790863031,-3.065820913696882,263.76464785401174,-9.385352145988236,257.4451166216909,-15.704883378309091,251.12558538938455,-22.024414610615423,244.80605415708234,-28.343945842917634,1.0,1.0,26022.012520719443,26022.012520719443,275.6246172212873,2.4746172212873034,275.6246172212873,275.6246172212873,76938.57907266205,76939.71052148598,-1.1314488239295315,0.0,8546.071908451686,8546.071908451686,0.8847228080741389,3955.753498081345,275.6246172212873,2.4746172212873034,1.0,0.002,0.12656279659448527,0.004918882277890964,0.00019548762958837638,0.001804512370632188,0.09774381479418819,0.09774381479418819,0.0,2.205644521191541e-13,0.9998987594594784,0.9998987594594784,0.0,0.09230458061713175,9.34591181946505e-06,0.0,0.0,0.0,1600104.3934414994,266.6216844884937,0.0,1.0,1284477.082674439,2598.2531669268133,,,,,,,,,,,,,,,,,,,3.0,15295.76944070482,1547.5361965221293,0.3709446961760738,6.173730061729009,2.9263713018892656
3318.0,-30.10349147865873,5.045765902122418,35.04197004102819,24.45859860107305,5.008861840343067,-26.592256146751815,-40.089211660064734,1.4976265083786047,-6.528339791451174,-6.5283397914681265,40.08367801201367,41217.22485734416,25768.34497738717,25768.34497738717,66985.56983473133,76947.63853467765,76939.56588998582,25768.34497738717,102707.910867373,102707.910867373,102707.910867373,130109.16671283549,125571.4541807343,4537.712532101186,0.0,90838.89426421275,55108.67913990015,39700.239027013995,27401.255845462496,67101.4948724765,20793.409679559092,1547.536204664001,0.0,0.8785881508138297,2.7258764626330674,0.001494314320929203,1.0,1.0,-6.528339791451174,334017.4404736983,1558144.3473170626,4.664859251383181,1558144.3473170626,4.664859251383181,0.7588487840422238,0.09231379876618977,3.9360695355187505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360695355187505,1.284737523239727,1.285034246437037,3.0637149334543845,6491.644308275351,15295.75120822437,6454.030912390481,0.0003229449533549968,23078.57964512325,2353.360183663458,19291.530300883805,1967.1886220966187,0.8359063078199578,0.8359063078199578,35565.943892966745,35405.22815468563,1.005677368708809,0.8,4292.432641209041,4273.035954225843,1.005677368708809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.729596093282,4632.441516551485,6.193227505479414,5.045765902122418,-3.715896360628583,8.761662262751,2.9264018044968676,3.5,0.8361148012848193,0.6,0.00023094814702051103,1.0000768635687936,0.00023093039688606344,199.00771416440452,0.0,3.5447179092602773e-06,10.045730554843626,0.07798616305827188,7.806328598314214e-05,0.0001528848610373689,0.0006017654439712053,0.09231379876853452,0.09231379876853452,0.09231379876853452,0.09230453477839025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.42415246344,595.7666702249531,0.0,0.09231379876853452,0.09231379876618977,0.09231379876618977,0.3709443802071018,0.3709443802071018,0.5,10.083752305359495,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,27401.255845462496,20793.409679559092,0.7588487840422238,0.9982723926200828,0.6142519616839494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521111061238299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.02003764453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6044827729463,260.6044827729463,-12.545517227053665,244.80533998075725,276.4036255651365,124972.7254444205,125039.51212828171,-66.78668386121839,0.0,nan,276.4036255651365,3.253625565136531,270.08396844825927,-3.066031551740707,263.764311331391,-9.385688668608964,257.44465421450167,-15.70534578549831,251.12499709763222,-22.02500290236776,244.80533998075725,-28.344660019242724,1.0,1.0,26022.012520719443,26022.012520719443,275.6245760175945,2.4745760175945293,275.6245760175945,275.6245760175945,76938.43013709226,76939.56588998582,-1.1357528935623122,0.0,8546.071908451686,8546.071908451686,0.884723035660349,3955.7498831963444,275.6245760175945,2.4745760175945293,1.0,0.002,0.12657210419608236,0.004918838663882131,0.00019550199626120778,0.0018044980037789525,0.09775099813060388,0.09775099813060388,0.0,4.0160149511470067e-14,0.9998991743211296,0.9998991743211296,0.0,0.09230449116476007,9.307601429704307e-06,0.0,0.0,0.0,1600104.3649713537,266.6216602085488,0.0,1.0,1284477.165546956,2598.2528315550153,,,,,,,,,,,,,,,,,,,3.0,15295.75120822437,1547.536204664001,0.3709443802071018,6.173730061729009,2.9264018044968676
3319.0,-30.104226406492707,5.045613413514676,35.041960230391474,24.45848851874473,5.008770521361937,-26.592926713717098,-40.089861292485125,1.4974708285057932,-6.528373025642793,-6.528373025650364,40.08365695016847,41216.729349207766,25768.298632654183,25768.298632654183,66985.02798186195,76947.51839020557,76939.35302089214,25768.298632654183,102707.65165354633,102707.65165354633,102707.65165354633,130108.88671962524,125571.30428216599,4537.582437459255,0.0,90839.02044696722,55108.42915897995,39700.656986652524,27401.235066078912,67101.89205273143,20793.391705595543,1547.5361945711757,0.0,0.8785880509412844,2.7258730858191424,0.001494314320929203,1.0,1.0,-6.528373025642793,334017.00219090044,1558143.437597635,4.664862648839386,1558143.437597635,4.664862648839386,0.7588487035511956,0.09231367159491813,3.9360673132579342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360673132579342,1.2847382881267229,1.2850349886952268,3.063711379690501,6491.636778276122,15295.733001545936,6454.0274308735725,0.0003229463095256418,23078.624733116816,2353.364781359263,19291.51989439678,1967.187560930265,0.8359042238212009,0.8359042238212009,35565.92782885869,35405.22815468563,1.00567680091462,0.8,4292.430702441382,4273.035954225843,1.00567680091462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.755541486437,4632.441516551485,6.193177747580049,5.045613413514676,-3.7159420325241928,8.76155544603887,2.9264322185550333,3.5,0.8361234910157238,0.6,0.00023093039688606344,1.0000765598049388,0.00023091271825339605,199.00832158352566,0.0,3.5324136825243538e-06,10.01086037627402,0.0779896954719544,7.805754294567514e-05,0.00015287285394038831,0.0006017178434792168,0.09231367159581974,0.09231367159581974,0.09231367159581974,0.09230440933699384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487380.66162290284,595.7662669345399,0.0,0.09231367159581974,0.09231367159491813,0.09231367159491813,0.37094406616931075,0.37094406616931075,0.5,10.083474437601792,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27401.235066078912,20793.391705595543,0.7588487035511956,0.9982584087080935,0.6142409414747644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521155301446824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.98516746596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60408082467023,260.60408082467023,-12.545919175329743,244.80462788242176,276.40353376691604,124974.73862900768,125041.9405071556,-67.20187814789207,0.0,nan,276.40353376691604,3.253533766916064,270.08375259002077,-3.066247409979212,263.76397141311725,-9.38602858688273,257.44419023622163,-15.705809763778348,251.12440905932388,-22.025590940676096,244.80462788242176,-28.345372117578222,1.0,1.0,26022.012520719443,26022.012520719443,275.6245178749987,2.4745178749986962,275.6245178749987,275.6245178749987,76938.21715066911,76939.35302089214,-1.1358702230354538,0.0,8546.071908451686,8546.071908451686,0.8847231762691474,3955.747649824224,275.6245178749987,2.4745178749986962,1.0,0.002,0.12658141169883483,0.004918793418865282,0.00019551635918192256,0.001804483640834912,0.09775817959096128,0.09775817959096128,0.0,1.6834623972616924e-14,0.9998991752511981,0.9998991752511981,0.0,0.09230436409216859,9.307502749539517e-06,0.0,0.0,0.0,1600104.3260016348,266.6216269743572,0.0,1.0,1284477.2789821674,2598.252372500995,,,,,,,,,,,,,,,,,,,3.0,15295.733001545936,1547.5361945711757,0.37094406616931075,6.173730061729009,2.9264322185550333
