time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3320.0,-30.104959110941248,5.045461647898486,35.04195027749894,24.458441335614793,5.008745488134723,-26.59358865102893,-40.09050208898259,1.4973750281424438,-6.528387834425132,-6.528387834431782,40.083633223428215,41216.19033369929,25768.211873424072,25768.211873424072,66984.40220712336,76947.35296657828,76939.15887012465,25768.211873424072,102707.37074354873,102707.37074354873,102707.37074354873,130108.55874467506,125571.107248233,4537.451496442046,0.0,90839.12095738559,55108.15546518899,39701.07276910733,27401.18800112633,67102.26077023367,20793.35583680674,1547.5344908166776,0.0,0.8785880609571078,2.725871581149875,0.001494314320929203,1.0,1.0,-6.528387834425132,334016.8068971565,1558142.4127737726,4.664862308121888,1558142.4127737726,4.664862308121888,0.758848697945214,0.09231353058743623,3.9360634648466752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360634648466752,1.2847387727639772,1.285035450730797,3.0637072284964657,6491.627982394091,15295.714828775706,6454.024859934347,0.0003229479954593293,23078.67283357539,2353.3696862410093,19291.51220968739,1967.186777307989,0.8359021486548243,0.8359021486548243,35565.90000975509,35405.22815468563,1.0056758176341993,0.8,4292.427344970294,4273.035954225843,1.0056758176341993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.7813688056685,4632.441516551485,6.193118452849807,5.045461647898486,-3.715973656344157,8.761435304242644,2.9264624943285686,3.5,0.8361321412367339,0.6,0.00023091271825339605,1.0000763286378813,0.00023089509434535117,199.0089271682749,0.0,3.5181950150293534e-06,9.970564672593188,0.07799321366696943,7.805187840435467e-05,0.00015286083984904138,0.0006016699669355905,0.09231353059011992,0.09231353059011992,0.09231353059011992,0.09230425781549241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.88772938243,595.7658672071561,0.0,0.09231353059011992,0.09231353058743623,0.09231353058743623,0.37094374969292376,0.37094374969292376,0.5,10.08319625467228,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27401.18800112633,20793.35583680674,0.758848697945214,0.9982435977304271,0.6142295335596599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521199366815387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.94487176228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60368307266566,260.60368307266566,-12.546316927334317,244.80391847089695,276.4034476744303,124977.4866210844,125043.98692512097,-66.50030403657324,0.0,nan,276.4034476744303,3.2534476744303333,270.0835418337293,-3.0664581662706496,263.76363599302516,-9.386364006974816,257.4437301523104,-15.706269847689555,251.12382431160174,-22.02617568839824,244.80391847089695,-28.34608152910303,1.0,1.0,26022.012520719443,26022.012520719443,275.62448034808784,2.474480348087866,275.62448034808784,275.62448034808784,76938.12930709064,76939.15887012465,-1.0295630340115167,0.0,8546.071908451686,8546.071908451686,0.8847234197691058,3955.7437821709086,275.62448034808784,2.474480348087866,1.0,0.002,0.1265907263781208,0.004918751502288136,0.0001955307405897456,0.0018044692595903622,0.0977653702948728,0.0977653702948728,0.0,1.80107664893292e-13,0.9998990973573684,0.9998990973573684,0.0,0.0923042159082493,9.314679186927976e-06,0.0,0.0,0.0,1600104.3086371594,266.62161216557485,0.0,1.0,1284477.3295276172,2598.2521679517463,,,,,,,,,,,,,,,,,,,3.0,15295.714828775706,1547.5344908166776,0.37094374969292376,6.173730061729009,2.9264624943285686
3321.0,-30.105689584349413,5.045310376120949,35.04194051504155,24.45837571229788,5.008704032278687,-26.59425022267889,-40.09113904377443,1.4972646704732762,-6.528414619426258,-6.528414619486091,40.083618813523316,41215.65743597525,25768.152612615635,25768.152612615635,66983.81004859088,76947.20259605993,76939.05900830668,25768.152612615635,102707.21162092232,102707.21162092232,102707.21162092232,130108.40203214143,125571.07941658408,4537.322615557353,0.0,90839.23329073649,55107.884656913695,39701.49848202533,27401.190411219115,67102.68889324444,20793.355017855767,1547.5354329293968,0.0,0.8785879707152425,2.7258688596200025,0.001494314320929203,1.0,1.0,-6.528414619426258,334016.4536648896,1558141.7903712527,4.66486537796278,1558141.7903712527,4.66486537796278,0.7588486013126698,0.09231340891711837,3.936060791870425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936060791870425,1.2847393253844326,1.2850359808355598,3.063703830107822,6491.62078161635,15295.696676049705,6454.021171870804,0.00032294926787399686,23078.717045823236,2353.374194635603,19291.501185818655,1967.1856531862213,0.8359000696405701,0.8359000696405701,35565.880687543766,35405.22815468563,1.005675134680888,0.8,4292.4250129840875,4273.035954225843,1.005675134680888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.8071652691515,4632.441516551485,6.193065813697414,5.045310376120949,-3.716014246349634,8.761324622470584,2.926492734056876,3.5,0.8361407811591074,0.6,0.00023089509434535117,1.000076096669235,0.000230877525334672,199.00953091229593,0.0,3.507315032523982e-06,9.939730802172965,0.07799672098200196,7.804624819974603e-05,0.00015284884614560516,0.0006016223503963514,0.09231340891880399,0.09231340891880399,0.09231340891880399,0.09230421237067771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.1478597851,595.7654568760514,0.0,0.09231340891880399,0.09231340891711837,0.09231340891711837,0.3709434293064883,0.3709434293064883,0.5,10.082920358092744,5.985612006043084e-11,5.985612006043084e-11,5.985612006043084e-11,5.985612006043084e-11,5.985612006043084e-11,5.985612006043084e-11,27401.190411219115,20793.355017855767,0.7588486013126698,0.9982284041576532,0.6142176731776934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521243299126834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.91403789186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6032874638076,260.6032874638076,-12.546712536192388,244.8032114937226,276.40336343389305,124980.03390193757,125046.17589005182,-66.14198811424949,0.0,nan,276.40336343389305,3.253363433893071,270.0833330458553,-3.0666669541446936,263.7633026578344,-9.386697342165576,257.44327226978686,-15.706727730213117,251.12324188175322,-22.02675811824676,244.8032114937226,-28.346788506277363,1.0,1.0,26022.012520719443,26022.012520719443,275.6244418779203,2.474441877920299,275.6244418779203,275.6244418779203,76937.99673735084,76939.05900830668,-1.0622709558374481,0.0,8546.071908451686,8546.071908451686,0.8847235888959155,3955.7410958297774,275.6244418779203,2.474441877920299,1.0,0.002,0.1265999667158332,0.00491870771508286,0.00019554500235645744,0.0018044549976100382,0.09777250117822872,0.09777250117822872,0.0,-3.350444921501605e-14,0.9998999025391395,0.9998999025391395,0.0,0.09230416857928239,9.240337835978935e-06,0.0,0.0,0.0,1600104.277229612,266.6215853805737,0.0,1.0,1284477.4209503697,2598.2517979787044,,,,,,,,,,,,,,,,,,,3.0,15295.696676049705,1547.5354329293968,0.3709434293064883,6.173730061729009,2.926492734056876
3322.0,-30.106417606513833,5.045159640300208,35.041930849939426,24.458310577925317,5.008658005769986,-26.59491004529926,-40.09177949102593,1.4971504443395842,-6.528438937396118,-6.528438937399936,40.08360209823909,41215.13807360274,25768.088297693175,25768.088297693175,66983.22637129592,76947.05169987473,76938.93282368222,25768.088297693175,102707.0211213754,102707.0211213754,102707.0211213754,130108.20128844312,125571.00704867832,4537.194239764788,0.0,90839.33860258911,55107.620828893705,39701.90863743934,27401.18016706772,67103.08880450706,20793.34521651754,1547.5357089245508,0.0,0.8785879025938214,2.72586638875836,0.001494314320929203,1.0,1.0,-6.528438937396118,334016.1329673155,1558141.0683923871,4.664867695312358,1558141.0683923871,4.664867695312358,0.7588485273166501,0.09231328433855504,3.9360570652455813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360570652455813,1.2847398959878147,1.2850365289979142,3.0636995687124777,6491.61175223097,15295.678543595397,6454.018785296685,0.0003229510157102754,23078.76565222547,2353.3791511092445,19291.494052188904,1967.1849257584297,0.8358980000444105,0.8358980000444105,35565.85374879173,35405.22815468563,1.0056741825172555,0.8,4292.421761762107,4273.035954225843,1.0056741825172555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.832872935037,4632.441516551485,6.193012092676641,5.045159640300208,-3.7160528955266625,8.761212535826871,2.9265228698171497,3.5,0.8361493913763285,0.6,0.000230877525334672,1.0000758417558373,0.00023086001650566757,199.01013263355725,0.0,3.496400573855613e-06,9.908799226306806,0.07800021738257581,7.804058750297199e-05,0.0001528369378317,0.0006015749089829625,0.09231328434305858,0.09231328434305858,0.09231328434305858,0.09230413800676238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.3895813634,595.7650524156346,0.0,0.09231328434305858,0.09231328433855504,0.09231328433855504,0.3709431154378663,0.3709431154378663,0.5,10.08264596857225,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27401.18016706772,20793.34521651754,0.7588485273166501,0.9982137568426942,0.6142062728837376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521287097919877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.883106315996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60289341577,260.60289341577,-12.547106584229994,244.80250689015799,276.4032799413838,124982.47403407788,125048.35506771803,-65.88103364016683,0.0,nan,276.4032799413838,3.2532799413838234,270.08312533113235,-3.0668746688676265,263.76297072090074,-9.387029279099238,257.44281611064474,-15.707183889355235,251.1226615004001,-22.027338499599864,244.80250689015799,-28.34749310984199,1.0,1.0,26022.012520719443,26022.012520719443,275.62440279478733,2.474402794787352,275.62440279478733,275.62440279478733,76937.85322603777,76938.93282368222,-1.0795976444496773,0.0,8546.071908451686,8546.071908451686,0.884723824690038,3955.737350571809,275.62440279478733,2.474402794787352,1.0,0.002,0.12660915615241541,0.004918664593404291,0.00019555918649176614,0.0018044408138188476,0.09777959324588306,0.09777959324588306,0.0,3.1061351407624116e-13,0.9999004538059059,0.9999004538059059,0.0,0.09230409490243481,9.189436120232924e-06,0.0,0.0,0.0,1600104.2487148433,266.62156106260386,0.0,1.0,1284477.503952631,2598.25146208212,,,,,,,,,,,,,,,,,,,3.0,15295.678543595397,1547.5357089245508,0.3709431154378663,6.173730061729009,2.9265228698171497
3323.0,-30.10714323760478,5.045009450236778,35.041921251616394,24.458245373703562,5.0086117918119655,-26.59556773470127,-40.092412010394014,1.4970362887026483,-6.528462476489665,-6.5284624764803745,40.083584695258835,41214.597113219854,25768.022806850255,25768.022806850255,66982.61992007011,76946.9017683375,76938.79790492957,25768.022806850255,102706.82071177982,102706.82071177982,102706.82071177982,130107.98698498803,125570.92058088789,4537.0664041001455,0.0,90839.44396048055,55107.334500941,39702.34384393284,27401.166273208222,67103.51011714106,20793.33282515463,1547.535791865485,0.0,0.8785878413034626,2.7258639970372576,0.001494314320929203,1.0,1.0,-6.528462476489665,334015.82254154654,1558140.3167106118,4.664869780283545,1558140.3167106118,4.664869780283545,0.7588484598732401,0.09231315934523616,3.9360533671967866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360533671967866,1.2847404661376345,1.2850370767839034,3.063695330645183,6491.602772274926,15295.660435898557,6454.016375735806,0.00032295275150224525,23078.814102862478,2353.384091699253,19291.48684985019,1967.1841913242738,0.8358959331215141,0.8358959331215141,35565.82701660309,35405.22815468563,1.0056732376548878,0.8,4292.41853547014,4273.035954225843,1.0056732376548878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.858503345173,4632.441516551485,6.192958204691109,5.045009450236778,-3.7160908721875487,8.761100322424326,2.9265529151380947,3.5,0.8361579757537413,0.6,0.00023086001650566757,1.0000755931064518,0.0002308425663989722,199.01073238175843,0.0,3.4844343824292086e-06,9.874887039804378,0.07800370181695825,7.803499725064184e-05,0.00015282501925502573,0.0006015274316306578,0.09231315934574157,0.09231315934574157,0.09231315934574157,0.09230405552549908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.62183629855,595.7646509984132,0.0,0.09231315934574157,0.09231315934523616,0.09231315934523616,0.3709428049842469,0.3709428049842469,0.5,10.082372853465074,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27401.166273208222,20793.33282515463,0.7588484598732401,0.9981984519608599,0.6141943549789344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521330749988814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.84919412949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6025008451047,260.6025008451047,-12.547499154895263,244.80180463991962,276.40319705029293,124984.89891263052,125050.5329451443,-65.63403251378433,0.0,nan,276.40319705029293,3.253197050292954,270.0829185682104,-3.0670814317895747,263.7626400861481,-9.387359913851867,257.44236160406564,-15.707638395934339,251.12208312199152,-22.027916878008455,244.80180463991962,-28.348195360080354,1.0,1.0,26022.012520719443,26022.012520719443,275.6243634684827,2.47436346848275,275.6243634684827,275.6243634684827,76937.710722727,76938.79790492957,-1.0871822025656002,0.0,8546.071908451686,8546.071908451686,0.8847240586760372,3955.7336340327706,275.6243634684827,2.47436346848275,1.0,0.002,0.12661830278875785,0.004918621791600758,0.0001955733048299167,0.0018044266949617978,0.09778665241495835,0.09778665241495835,0.0,-2.0828564567532126e-13,0.9999009173050661,0.9999009173050661,0.0,0.09230401270863038,9.146636605784916e-06,0.0,0.0,0.0,1600104.2211133633,266.6215375235103,0.0,1.0,1284477.5842964114,2598.251136944024,,,,,,,,,,,,,,,,,,,3.0,15295.660435898557,1547.535791865485,0.3709428049842469,6.173730061729009,2.9265529151380947
3324.0,-30.107866426715997,5.0448597992956605,35.04191171303103,24.458175210189097,5.0085633714497035,-26.596223446910646,-40.09304802222175,1.4969203915111906,-6.528486116620172,-6.528486116641536,40.083567222621745,41214.08914100862,25767.958112188102,25767.958112188102,66982.04725319672,76946.75708124165,76938.66061268408,25767.958112188102,102706.61872487218,102706.61872487218,102706.61872487218,130107.77069884223,125570.83155712934,4536.939141712887,0.0,90839.55562392072,55107.082208999556,39702.748238801294,27401.151973970045,67103.90021277135,20793.320138856798,1547.535857038678,0.0,0.8785877797308135,2.7258615950517937,0.001494314320929203,1.0,1.0,-6.528486116620172,334015.5107835597,1558139.5620205083,4.664871874857855,1558139.5620205083,4.664871874857855,0.7588483928927363,0.09231303506107501,3.936050490526718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936050490526718,1.2847410443133025,1.2850376326730206,3.0636917127766767,6491.595106445693,15295.642351835484,6454.0130492755525,0.00032295414684563686,23078.859339470684,2353.388704549534,19291.476906837885,1967.1831774191885,0.8358938638637388,0.8358938638637388,35565.80622193433,35405.22815468563,1.0056725026572058,0.8,4292.4160257739195,4273.035954225843,1.0056725026572058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.884059784552,4632.441516551485,6.192904618813713,5.0448597992956605,-3.716128841941673,8.760988641237333,2.9265828738694606,3.5,0.8361665353912745,0.6,0.0002308425663989722,1.000075339149275,0.00023082517622656404,199.01133011479257,0.0,3.4727585135863172e-06,9.841797627503624,0.07800717457547184,7.802937650499035e-05,0.00015281318989398185,0.0006014804310411597,0.09231303506177357,0.09231303506177357,0.09231303506177357,0.09230397160723476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.8479179944,595.7642515841135,0.0,0.09231303506177357,0.09231303506107501,0.09231303506107501,0.37094249702718457,0.37094249702718457,0.5,10.082100949401857,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,27401.151973970045,20793.320138856798,0.7588483928927363,0.9981841150933365,0.6141832145423445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521374258938946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.81610471719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60210950461067,260.60210950461067,-12.54789049538931,244.80110471687726,276.4031142923447,124987.31266253765,125052.7410227669,-65.42836022927527,0.0,nan,276.4031142923447,3.253114292344719,270.08271237726103,-3.067287622738945,263.76231046216964,-9.38768953783034,257.441908547046,-15.708091452953965,251.12150663196522,-22.02849336803476,244.80110471687726,-28.348895283122715,1.0,1.0,26022.012520719443,26022.012520719443,275.62432376336835,2.474323763368375,275.62432376336835,275.62432376336835,76937.56372493919,76938.66061268408,-1.0968877448904095,0.0,8546.071908451686,8546.071908451686,0.8847242406910586,3955.730742979352,275.62432376336835,2.474323763368375,1.0,0.002,0.12662740890323354,0.004918579143579613,0.0001955873605364398,0.0018044126392906391,0.0977936802682199,0.0977936802682199,0.0,-1.7292113921318908e-13,0.9999013561325754,0.9999013561325754,0.0,0.09230392894628288,9.106114792130964e-06,0.0,0.0,0.0,1600104.1933934006,266.6215138833798,0.0,1.0,1284477.664985041,2598.25081041043,,,,,,,,,,,,,,,,,,,3.0,15295.642351835484,1547.535857038678,0.37094249702718457,6.173730061729009,2.9265828738694606
3325.0,-30.108587147511688,5.044710689114906,35.04190221837641,24.458105011750035,5.008514769752819,-26.59687695577445,-40.0936798780225,1.4968045779027979,-6.528509413868051,-6.528509413866886,40.08354941327609,41213.57521806503,25767.89322093975,25767.89322093975,66981.46843900478,76946.61339653298,76938.51863423269,25767.89322093975,102706.41185517244,102706.41185517244,102706.41185517244,130107.54764180163,125570.735284794,4536.812357007628,0.0,90839.66735634733,55106.8230257754,39703.160367302145,27401.135786629195,67104.29615393134,20793.30611195839,1547.5358231956207,0.0,0.8785877212945561,2.725859227907032,0.001494314320929203,1.0,1.0,-6.528509413868051,334015.20354762155,1558138.7927866697,4.664873862738769,1558138.7927866697,4.664873862738769,0.7588483292763654,0.09231291078794115,3.936047646022209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936047646022209,1.2847416219747168,1.285038188124749,3.0636881211743514,6491.587496271346,15295.624292505703,6454.0096954251585,0.00032295552852685925,23078.904405069992,2353.39329996176,19291.466881954617,1967.1821551655885,0.8358917972603869,0.835891797260387,35565.78565977869,35405.22815468563,1.0056717758779188,0.8,4292.413544139569,4273.035954225843,1.0056717758779188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.909541322584,4632.441516551485,6.192851097827324,5.044710689114906,-3.716166468860727,8.760877157975633,2.926612744919285,3.5,0.8361750699769386,0.6,0.00023082517622656404,1.00007508244394,0.0002308078466093601,199.01192581086042,0.0,3.4608413418733485e-06,9.80802436286907,0.0780106354168137,7.802379285880547e-05,0.00015280138336775856,0.0006014335253136032,0.09231291079075661,0.09231291079075661,0.09231291079075661,0.0923038832923733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.0671706025,595.7638543728457,0.0,0.09231291079075661,0.09231291078794115,0.09231291078794115,0.37094219132473555,0.37094219132473555,0.5,10.081830124585322,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27401.135786629195,20793.30611195839,0.7588483292763654,0.998169599832404,0.6141719320552104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521417621715433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.78233145256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.601719378521,260.601719378521,-12.548280621478966,244.80040712260092,276.4030316344441,124989.71668010918,125054.94200274772,-65.22532263856526,0.0,nan,276.4030316344441,3.2530316344441417,270.08250673207436,-3.067493267925613,263.76198182971297,-9.388018170287012,257.4414569273268,-15.708543072673194,251.12093202496675,-22.02906797503323,244.80040712260092,-28.34959287739906,1.0,1.0,26022.012520719443,26022.012520719443,275.6242838528436,2.474283852843598,275.6242838528436,275.6242838528436,76937.41777564278,76938.51863423269,-1.1008585899107857,0.0,8546.071908451686,8546.071908451686,0.8847244206708533,3955.72788425232,275.6242838528436,2.474283852843598,1.0,0.002,0.12663647882723414,0.004918536711142002,0.0001956013604800121,0.0018043986396199816,0.09780068024000604,0.09780068024000604,0.0,9.99937979639931e-14,0.9999017480460664,0.9999017480460664,0.0,0.09230384086408294,9.069923858217747e-06,0.0,0.0,0.0,1600104.1660754886,266.6214905861319,0.0,1.0,1284477.7445033276,2598.2504886130787,,,,,,,,,,,,,,,,,,,3.0,15295.624292505703,1547.5358231956207,0.37094219132473555,6.173730061729009,2.926612744919285
3326.0,-30.10930546730849,5.044562117940754,35.04189276452009,24.45803949320691,5.008468291392967,-26.597528091455942,-40.094307612720854,1.4966909153933599,-6.52853254821008,-6.528532548216292,40.08353160139389,41213.04738854887,25767.82854018011,25767.82854018011,66980.87592872899,76946.46652945306,76938.37621845947,25767.82854018011,102706.20475863958,102706.20475863958,102706.20475863958,130107.32407414215,125570.63801028619,4536.686063855962,0.0,90839.77335949254,55106.54740706158,39703.58439158995,27401.119315502572,67104.70370709253,20793.29189285735,1547.5357712988016,0.0,0.8785876637497679,2.725856877316075,0.001494314320929203,1.0,1.0,-6.52853254821008,334014.8984602412,1558138.023445104,4.664875820293908,1558138.023445104,4.664875820293908,0.7588482665046916,0.09231278699370235,3.9360441107535076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360441107535076,1.2847421894491688,1.285038733464946,3.063684016200231,6491.578798323768,15295.606258518206,6454.007122183108,0.00032295719344792995,23078.952065428548,2353.3981599657936,19291.459190361926,1967.1813708414113,0.8358897377866583,0.8358897377866583,35565.760104270936,35405.22815468563,1.0056708726063446,0.8,4292.410459860519,4273.035954225843,1.0056708726063446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.934949148211,4632.441516551485,6.192797737790895,5.044562117940754,-3.7162038889142655,8.76076600685502,2.92664252968025,3.5,0.8361835799086429,0.6,0.0002308078466093601,1.0000748327472737,0.0002307905759165194,199.01251952556913,0.0,3.4488004933218157e-06,9.773900598074025,0.07801408421730703,7.801824599617993e-05,0.00015278960061318017,0.0006013866076778883,0.09231278699505938,0.09231278699505938,0.09231278699505938,0.0923037945549048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.28134428017,595.7634588120773,0.0,0.09231278699505938,0.09231278699370235,0.09231278699370235,0.3709418873599893,0.3709418873599893,0.5,10.081560351094579,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27401.119315502572,20793.29189285735,0.7588482665046916,0.9981547079187766,0.6141603361880714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521460836736662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.748207687764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60133065734686,260.60133065734686,-12.548669342653113,244.79971186769922,276.4029494469996,124992.11368917598,125057.10412437505,-64.99043519909748,0.0,nan,276.4029494469996,3.2529494469996507,270.08230193112473,-3.067698068875245,263.7616544152963,-9.3883455847037,257.4410068994094,-15.70899310059059,251.12035938355217,-22.029640616447807,244.79971186769922,-28.35028813230076,1.0,1.0,26022.012520719443,26022.012520719443,275.62424405402254,2.474244054022563,275.62424405402254,275.62424405402254,76937.27811239753,76938.37621845947,-1.0981060619378695,0.0,8546.071908451686,8546.071908451686,0.884724644357211,3955.724331307275,275.62424405402254,2.474244054022563,1.0,0.002,0.12664551353039344,0.004918494455442168,0.0001956153060860016,0.0018043846938047181,0.09780765304300079,0.09780765304300079,0.0,-1.0928020641176595e-13,0.999902129448587,0.999902129448587,0.0,0.09230375229033681,9.034703365541763e-06,0.0,0.0,0.0,1600104.1389485868,266.6214674517899,0.0,1.0,1284477.8234655838,2598.250169065975,,,,,,,,,,,,,,,,,,,3.0,15295.606258518206,1547.5357712988016,0.3709418873599893,6.173730061729009,2.92664252968025
3327.0,-30.110019470628384,5.0444140187140345,35.04188332579966,24.45792843298989,5.008377459829877,-26.59817977758229,-40.09493918912483,1.496537766788434,-6.528559105499539,-6.5285591055006105,40.08351313054646,41212.5751527483,25767.771907304144,25767.771907304144,66980.34706005245,76946.35565379237,76938.21344494958,25767.771907304144,102705.98535225372,102705.98535225372,102705.98535225372,130107.08805657594,125570.5279006627,4536.560155913242,0.0,90839.90344466275,55106.31495853566,39703.98720680788,27401.102704322235,67105.08991113011,20793.27736838223,1547.5357940069393,0.0,0.8785875901775094,2.725854178934644,0.001494314320929203,1.0,1.0,-6.528559105499539,334014.54823253275,1558137.2256402303,4.664878323070806,1558137.2256402303,4.664878323070806,0.7588481964670097,0.0923126643966678,3.9360426562772894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360426562772894,1.2847429415106457,1.2850394635104576,3.06368109066951,6491.572599475225,15295.588248606693,6454.00279521438,0.00032295821026453493,23078.993643473153,2353.4023997464124,19291.446256762836,1967.180051981343,0.8358876714807947,0.8358876714807947,35565.74959025174,35405.22815468563,1.0056705009833835,0.8,4292.409190929789,4273.035954225843,1.0056705009833835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.960283579848,4632.441516551485,6.192746421779122,5.0444140187140345,-3.716243832624606,8.76065785133864,2.9266722285245725,3.5,0.836192065292735,0.6,0.0002307905759165194,1.000074383487427,0.00023077341018546435,199.0131096756698,0.0,3.4370840961794765e-06,9.740696328572637,0.07801752130140321,7.801266555495467e-05,0.00015277791036156471,0.0006013403721200268,0.09231266440383167,0.09231266440383167,0.09231266440383167,0.09230369680649114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.4887295379,595.7630654253358,0.0,0.09231266440383167,0.0923126643966678,0.0923126643966678,0.37094158503127483,0.37094158503127483,0.5,10.081291325168944,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27401.102704322235,20793.27736838223,0.7588481964670097,0.9981410821259182,0.6141497643074127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521503908036504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.71500341826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6009394459386,260.6009394459386,-12.549060554061384,244.79901886918915,276.4028600226921,124994.07790325375,125059.48468084153,-65.40677758776226,0.0,nan,276.4028600226921,3.2528600226921185,270.08209179197945,-3.067908208020526,263.7613235613047,-9.388676438695256,257.4405553305821,-15.709444669417906,251.11978709988387,-22.030212900116112,244.79901886918915,-28.350981130810823,1.0,1.0,26022.012520719443,26022.012520719443,275.6241984501503,2.474198450150311,275.6241984501503,275.6241984501503,76937.02860568874,76938.21344494958,-1.1848392608371796,0.0,8546.071908451686,8546.071908451686,0.8847247363859877,3955.722869558676,275.6241984501503,2.474198450150311,1.0,0.002,0.12665452383471248,0.004918451682284722,0.0001956292126282733,0.001804370788351027,0.09781460631413666,0.09781460631413666,0.0,9.79300408127104e-13,0.9999023936405304,0.9999023936405304,0.0,0.0923036540935631,9.010303104702187e-06,0.0,0.0,0.0,1600104.107807994,266.62144089450044,0.0,1.0,1284477.9141110391,2598.2498022389423,,,,,,,,,,,,,,,,,,,3.0,15295.588248606693,1547.5357940069393,0.37094158503127483,6.173730061729009,2.9266722285245725
3328.0,-30.11073260604476,5.044266604722969,35.04187371777294,24.457894800603412,5.008358650423694,-26.59882348040905,-40.09556199945507,1.4964495246406009,-6.528573824674027,-6.5285738247099525,40.083489366956286,41212.02803971495,25767.689678529743,25767.689678529743,66979.71771824469,76946.18586463189,76938.01142500713,25767.689678529743,102705.70110353688,102705.70110353688,102705.70110353688,130106.75546330129,125570.32219836357,4536.433264937721,0.0,90839.98827323534,55106.022215837475,39704.406730442075,27401.054359764414,67105.46109020649,20793.240603380214,1547.5340224021556,0.0,0.8785876008185591,2.725852683378344,0.001494314320929203,1.0,1.0,-6.528573824674027,334014.3541216345,1558136.1992277747,4.664877961084166,1558136.1992277747,4.664877961084166,0.7588481935904232,0.09231252796708256,3.936037094956657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936037094956657,1.2847433897362026,1.2850398897847586,3.0636756930618234,6491.561162592232,15295.570301224607,6454.002198510149,0.0003229605891296763,23079.047804105023,2353.4079225938544,19291.44447317396,1967.1798701058935,0.8358856325841412,0.8358856325841412,35565.709388946576,35405.22815468563,1.005669080049569,0.8,4292.404339058149,4273.035954225843,1.005669080049569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.9855281281425,4632.441516551485,6.192689088760561,5.044266604722969,-3.716274706199072,8.76054131092204,2.92670182212108,3.5,0.8362005206060229,0.6,0.00023077341018546435,1.000074293502041,0.0002307562664943086,199.01369911150218,0.0,3.4162055171202537e-06,9.6815264355188,0.07802093750692034,7.800716292980608e-05,0.00015276624725565826,0.0006012936160555914,0.09231252796869537,0.09231252796869537,0.09231252796869537,0.09230354161308295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.6732485747,595.7626792118759,0.0,0.09231252796869537,0.09231252796708256,0.09231252796708256,0.37094128313066915,0.37094128313066915,0.5,10.081021734591353,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,27401.054359764414,20793.240603380214,0.7588481935904232,0.998126182729111,0.6141382142403536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521546720757215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.655833525205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60055282343416,260.60055282343416,-12.54944717656582,244.79832852147388,276.40277712539773,124996.756762571,125061.39631869893,-64.63955612791912,0.0,nan,276.40277712539773,3.252777125397756,270.08188740459724,-3.068112595402738,263.76099768382943,-9.389002316170547,257.4401079630475,-15.709892036952454,251.1192182422592,-22.030781757740783,244.79832852147388,-28.3516714785261,1.0,1.0,26022.012520719443,26022.012520719443,275.6241600920172,2.4741600920172004,275.6241600920172,275.6241600920172,76936.96703848868,76938.01142500713,-1.0443865184497554,0.0,8546.071908451686,8546.071908451686,0.8847250882662424,3955.7172804314405,275.6241600920172,2.4741600920172004,1.0,0.002,0.12666355087773473,0.004918410990619002,0.00019564314978333557,0.0018043568502803433,0.09782157489166778,0.09782157489166778,0.0,6.367866303702563e-14,0.999902212157159,0.999902212157159,0.0,0.09230350092410546,9.027042977098597e-06,0.0,0.0,0.0,1600104.090548552,266.62142617532595,0.0,1.0,1284477.9643505847,2598.2495989279328,,,,,,,,,,,,,,,,,,,3.0,15295.570301224607,1547.5340224021556,0.37094128313066915,6.173730061729009,2.92670182212108
3329.0,-30.11144360208655,5.044119632660846,35.04186430891295,24.457833053916715,5.008319952973048,-26.59946724657784,-40.096181037928886,1.4963435972891352,-6.528601347163885,-6.528601347190578,40.083475898769024,41211.504889702715,25767.63664680431,25767.63664680431,66979.14153650703,76946.03989907341,76937.91564085383,25767.63664680431,102705.55228765814,102705.55228765814,102705.55228765814,130106.61223909567,125570.30371197914,4536.308527116535,0.0,90840.09840357909,55105.754573136735,39704.82647826928,27401.059951437535,67105.88642970682,20793.24207251234,1547.5351275037804,0.0,0.8785875030035633,2.725849886930151,0.001494314320929203,1.0,1.0,-6.528601347163885,334013.9911656915,1558135.6175025688,4.6648812885494895,1558135.6175025688,4.6648812885494895,0.7588480923498534,0.09231241252624661,3.936034421272953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936034421272953,1.2847439206445883,1.2850403987892705,3.063672345924117,6491.554070409077,15295.55234742941,6453.998529644483,0.00032296183969073044,23079.091461349693,2353.412374393875,19291.43350668896,1967.1787518356384,0.8358835762229253,0.8358835762229253,35565.690061595385,35405.22815468563,1.0056683969155014,0.8,4292.402006451614,4273.035954225843,1.0056683969155014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.010738351145,4632.441516551485,6.192638824338886,5.044119632660846,-3.7163151866485182,8.760434819309364,2.926731375598299,3.5,0.8362089644566568,0.6,0.0002307562664943086,1.0000740710488236,0.0002307391754015819,199.01428678212335,0.0,3.4118293933326975e-06,9.669124500704864,0.07802434933631366,7.800169398517004e-05,0.00015275457250913855,0.0006012472554028045,0.0923124125299287,0.0923124125299287,0.0923124125299287,0.09230350255701787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487392.89649620105,595.7622809132743,0.0,0.0923124125299287,0.09231241252624661,0.09231241252624661,0.3709409764039263,0.3709409764039263,0.5,10.08075443584762,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,27401.059951437535,20793.24207251234,0.7588480923498534,0.9981112701143952,0.6141265257388653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521589481677868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.64343159039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6001683419651,260.6001683419651,-12.549831658034861,244.79764053131893,276.4026961526187,124999.24429306238,125063.52588634244,-64.28159328002864,0.0,nan,276.4026961526187,3.2526961526187392,270.0816850283328,-3.068314971667178,263.760673904095,-9.389326095905005,257.4396627798447,-15.710337220155282,251.1186516555807,-22.031348344419285,244.79764053131893,-28.352359468681044,1.0,1.0,26022.012520719443,26022.012520719443,275.62412136156235,2.474121361562368,275.62412136156235,275.62412136156235,76936.84893749931,76937.91564085383,-1.0667033545178128,0.0,8546.071908451686,8546.071908451686,0.884725257437633,3955.714593379318,275.62412136156235,2.474121361562368,1.0,0.002,0.1266725035425258,0.004918368281935039,0.00019565696690540654,0.0018043430333444025,0.09782848345270327,0.09782848345270327,0.0,2.498088541580401e-13,0.9999030177603385,0.9999030177603385,0.0,0.09230345986173126,8.952664515349908e-06,0.0,0.0,0.0,1600104.058276167,266.6213986528361,0.0,1.0,1284478.058290444,2598.24921876912,,,,,,,,,,,,,,,,,,,3.0,15295.55234742941,1547.5351275037804,0.3709409764039263,6.173730061729009,2.926731375598299
3330.0,-30.112152311417777,5.043973160543583,35.04185499033989,24.457771970797353,5.008275209871345,-26.600109559257664,-40.09680360378695,1.4962324577119233,-6.5286256089136145,-6.5286256089690635,40.08345968669546,41210.99089426645,25767.5766533777,25767.5766533777,66978.56754764414,76945.8928238735,76937.78986254288,25767.5766533777,102705.36651592058,102705.36651592058,102705.36651592058,130106.4169073274,125570.2327178041,4536.184189523287,0.0,90840.19910576378,55105.48772773779,39705.23486447332,27401.05039140681,67106.28525588012,20793.23280099558,1547.535428484193,0.0,0.8785874332733296,2.7258474217944313,0.001494314320929203,1.0,1.0,-6.5286256089136145,334013.67121139023,1558134.9172607725,4.664883660629154,1558134.9172607725,4.664883660629154,0.7588480187429788,0.09231229314003934,3.9360303248528354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360303248528354,1.2847444758266051,1.2850409321405756,3.063667833496923,6491.544509117331,15295.534412721838,6453.9966141017085,0.00032296373194115526,23079.141065601474,2353.417432619852,19291.427781003422,1967.178167978201,0.8358815315599641,0.8358815315599641,35565.66044965446,35405.22815468563,1.0056673502680862,0.8,4292.398432604055,4273.035954225843,1.0056673502680862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.035852613027,4632.441516551485,6.19258703026947,5.043973160543583,-3.7163531388589996,8.760326299402582,2.9267608167007633,3.5,0.8362173762002181,0.6,0.0002307391754015819,1.0000738332417285,0.00023072214043801483,199.01487256572503,0.0,3.4013716293316207e-06,9.639487197525813,0.078027750707943,7.79961942350917e-05,0.00015274298116649019,0.0006012010057797309,0.09231229314198533,0.09231229314198533,0.09231229314198533,0.092303429708221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.0997519147,595.761888978545,0.0,0.09231229314198533,0.09231229314003934,0.09231229314003934,0.3709406762988166,0.3709406762988166,0.5,10.080488532740702,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,27401.05039140681,20793.23280099558,0.7588480187429788,0.9980967847087797,0.6141152164380217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521632114557168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.613794287216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59978527056995,260.59978527056995,-12.550214729430024,244.79695481010864,276.40261573103527,125001.59585177181,125065.64170000066,-64.04584822885992,0.0,nan,276.40261573103527,3.2526157310352914,270.0814835468335,-3.068516453166467,263.76035136265796,-9.38964863734202,257.4392191784873,-15.710780821512685,251.11808699429707,-22.031913005702904,244.79695481010864,-28.353045189891333,1.0,1.0,26022.012520719443,26022.012520719443,275.62408238210867,2.4740823821086906,275.62408238210867,275.62408238210867,76936.71404866068,76937.78986254288,-1.0758138821984176,0.0,8546.071908451686,8546.071908451686,0.8847255166294705,3955.7104764770997,275.62408238210867,2.4740823821086906,1.0,0.002,0.1266814088936712,0.004918326365531212,0.00019567071225704664,0.0018043292877279688,0.09783535612852332,0.09783535612852332,0.0,-1.498454138548766e-14,0.999903530169677,0.999903530169677,0.0,0.0923033877887834,8.9053512559434e-06,0.0,0.0,0.0,1600104.029827257,266.62137439108636,0.0,1.0,1284478.1411007205,2598.2488836499324,,,,,,,,,,,,,,,,,,,3.0,15295.534412721838,1547.535428484193,0.3709406762988166,6.173730061729009,2.9267608167007633
3331.0,-30.1128567564006,5.043827150504767,35.04184569210098,24.457665380928688,5.008186185624497,-26.600752462198933,-40.097426204569615,1.4960818914255096,-6.528651756645218,-6.5286517566372,40.08344163643165,41210.517136660135,25767.521204723726,25767.521204723726,66978.03834138386,76945.78174540002,76937.63131533226,25767.521204723726,102705.15252005598,102705.15252005598,102705.15252005598,130106.18712085135,125570.12699243455,4536.06012841679,0.0,90840.32400075784,55105.24878411639,39705.639129601615,27401.034600795363,67106.67373039699,20793.21890891999,1547.535477695652,0.0,0.8785873603196377,2.7258447650338216,0.001494314320929203,1.0,1.0,-6.528651756645218,334013.3263857727,1558134.1376220693,4.664886142364522,1558134.1376220693,4.664886142364522,0.7588479490594282,0.09231217276780272,3.936028324765968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936028324765968,1.2847452153242338,1.285041649922117,3.0636645132573035,6491.537473927994,15295.516500124833,6453.992924829487,0.0003229649690098497,23079.184524455657,2353.421864189673,19291.416753521866,1967.1770434880277,0.8358794797571761,0.8358794797571761,35565.645991551624,35405.22815468563,1.005666839239996,0.8,4292.396687664213,4273.035954225843,1.005666839239996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.060886472501,4632.441516551485,6.192536448695874,5.043827150504767,-3.7163924580289,8.760219608533667,2.9267901636664906,3.5,0.8362257610475687,0.6,0.00023072214043801483,1.0000733893911662,0.0002307052091231784,199.0154548276486,0.0,3.390211103459975e-06,9.60785826720557,0.07803114091904646,7.799069453502765e-05,0.0001527314459029872,0.0006011552971566188,0.09231217276757822,0.09231217276757822,0.09231217276757822,0.09230333501503758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.29040723905,595.761501049344,0.0,0.09231217276757822,0.09231217276780272,0.09231217276780272,0.3709403792438436,0.3709403792438436,0.5,10.080223400191757,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27401.034600795363,20793.21890891999,0.7588479490594282,0.9980831207708204,0.6141046016112285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521674610558313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.58216535689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5993997149413,260.5993997149413,-12.550600285058692,244.7962712793071,276.40252815057875,125003.51562992173,125067.976815653,-64.46118573129274,0.0,nan,276.40252815057875,3.252528150578769,270.08127677631103,-3.0687232236889486,263.7600254020646,-9.38997459793535,257.43877402782226,-15.711225972177715,251.11752265356392,-22.032477346436053,244.7962712793071,-28.353728720692885,1.0,1.0,26022.012520719443,26022.012520719443,275.6240376823838,2.4740376823838233,275.6240376823838,275.6240376823838,76936.46936044573,76937.63131533226,-1.1619548865273828,0.0,8546.071908451686,8546.071908451686,0.884725643180486,3955.708466389798,275.6240376823838,2.4740376823838233,1.0,0.002,0.12669028879756092,0.004918284213466074,0.0001956844175432891,0.0018043155824743172,0.09784220877164454,0.09784220877164454,0.0,1.760614223855761e-14,0.9999038057105757,0.9999038057105757,0.0,0.09230329286393811,8.879903864613083e-06,0.0,0.0,0.0,1600103.999166869,266.62134824335476,0.0,1.0,1284478.2303482278,2598.248522480432,,,,,,,,,,,,,,,,,,,3.0,15295.516500124833,1547.535477695652,0.3709403792438436,6.173730061729009,2.9267901636664906
3332.0,-30.11355907068333,5.043681775944927,35.04183620570296,24.45759413475173,5.008138348584884,-26.601389328756948,-40.09804035359991,1.495968606659049,-6.528668264490307,-6.528668264500365,40.083417609747706,41210.0172410109,25767.444947242035,25767.444947242035,66977.46218825293,76945.6461733749,76937.41724803094,25767.444947242035,102704.86219527297,102704.86219527297,102704.86219527297,130105.84823162096,125569.91325153067,4535.9349800902855,0.0,90840.43960196336,55104.99947600918,39706.04458439353,27400.986036347982,67107.03062074151,20793.181889359446,1547.5337358781392,0.0,0.8785873622763292,2.7258430877424678,0.001494314320929203,1.0,1.0,-6.528668264490307,334013.1086871929,1558133.099850185,4.664886075801877,1558133.099850185,4.664886075801877,0.758847942981937,0.0923120386120132,3.9360262526535594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360262526535594,1.284745780212198,1.2850421931868523,3.063661553341282,6491.531202221125,15295.498649333298,6453.988726097051,0.00032296600985352045,23079.22604447093,2353.426098052947,19291.404203229635,1967.1757637143812,0.8358774322006027,0.8358774322006026,35565.63101279351,35405.22815468563,1.0056663098091674,0.8,4292.394879886792,4273.035954225843,1.0056663098091674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.085830897173,4632.441516551485,6.192481000010114,5.043681775944927,-3.7164243829759043,8.76010615892083,2.926819405905687,3.5,0.8362341159730534,0.6,0.0002307052091231784,1.0000731678275516,0.00023068833015921913,199.01603533142912,0.0,3.3695933230019536e-06,9.549427477387537,0.07803451051236947,7.798526984418264e-05,0.00015271993927899578,0.0006011096903057849,0.09231203861461944,0.09231203861461944,0.09231203861461944,0.09230317453238929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.45597324235,595.7611209826164,0.0,0.09231203861461944,0.0923120386120132,0.0923120386120132,0.3709400827460306,0.3709400827460306,0.5,10.079957478445793,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27400.986036347982,20793.181889359446,0.758847942981937,0.9980692271541436,0.6140938864351072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521716851093842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.523734567076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.599016064761,260.599016064761,-12.550983935239003,244.79559028312025,276.4024418464045,125005.9391193199,125070.08173239027,-64.14261307037228,0.0,nan,276.4024418464045,3.2524418464045084,270.0810715337365,-3.0689284662634577,263.7597012210863,-9.390298778913689,257.4383309084393,-15.71166909156068,251.11696059577918,-22.0330394042208,244.79559028312025,-28.35440971687973,1.0,1.0,26022.012520719443,26022.012520719443,275.6239961259014,2.473996125901408,275.6239961259014,275.6239961259014,76936.33635322598,76937.41724803094,-1.0808948049525497,0.0,8546.071908451686,8546.071908451686,0.8847257742887453,3955.7063839168272,275.6239961259014,2.473996125901408,1.0,0.002,0.12669919335422467,0.004918243715190935,0.0001956981647835682,0.0018043018355671187,0.0978490823917841,0.0978490823917841,0.0,3.506869274139124e-13,0.9999035385169269,0.9999035385169269,0.0,0.09230313405586318,8.904556150013635e-06,0.0,0.0,0.0,1600103.9798100425,266.62133173550967,0.0,1.0,1284478.286692842,2598.248294463394,,,,,,,,,,,,,,,,,,,3.0,15295.498649333298,1547.5337358781392,0.3709400827460306,6.173730061729009,2.926819405905687
