time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3333.0,-30.114258906686317,5.0435369016285065,35.04182674740989,24.457528336811833,5.008087304161004,-26.602024285601473,-40.09865418830884,1.495852683080533,-6.528691729716002,-6.5286917297535325,40.08339944805018,41209.50559589591,25767.38491802165,25767.38491802165,66976.89051391756,76945.50562249614,76937.26499448587,25767.38491802165,102704.64991250752,102704.64991250752,102704.64991250752,130105.6182042171,125569.80737206344,4535.81083215365,0.0,90840.54089046363,55104.72899119741,39706.457665851354,27400.968291709574,67107.42595756093,20793.16673061144,1547.5336309184624,0.0,0.8785873042697361,2.725840703542878,0.001494314320929203,1.0,1.0,-6.528691729716002,334012.79923776886,1558132.315399917,4.6648880490677005,1558132.315399917,4.6648880490677005,0.7588478811861044,0.09231191547536138,3.936022173434556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936022173434556,1.2847463573364413,1.2850427487579317,3.063657001989705,6491.521558453281,15295.480817745287,6453.986918559055,0.00032296792683972233,23079.275697066656,2353.431161208635,19291.398800377607,1967.1752127768002,0.8358753997998957,0.8358753997998957,35565.60152518268,35405.22815468563,1.0056652675566877,0.8,4292.391321044559,4273.035954225843,1.0056652675566877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.110731165919,4632.441516551485,6.192429517683559,5.0435369016285065,-3.7164614815596475,8.759998383188154,2.926848596497643,3.5,0.8362424561421837,0.6,0.00023068833015921913,1.0000729100473087,0.00023067151188837457,199.01661378974217,0.0,3.3591844876757706e-06,9.519928838073135,0.07803786969685714,7.797984827826449e-05,0.00015270848188095464,0.0006010639707549666,0.09231191547445859,0.09231191547445859,0.09231191547445859,0.09230308144359478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.6455539567,595.7607333965781,0.0,0.09231191547445859,0.09231191547536138,0.09231191547536138,0.37093978055884147,0.37093978055884147,0.5,10.079692457327285,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,27400.968291709574,20793.16673061144,0.7588478811861044,0.9980548286306508,0.6140826444745028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521758964100222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.49423592776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59863390730226,260.59863390730226,-12.55136609269772,244.79491175961763,276.402356054989,125008.24410042002,125072.13714489268,-63.893044472653706,0.0,nan,276.402356054989,3.2523560549890362,270.08086719590545,-3.0691328040945223,263.7593783368364,-9.390621663163586,257.4378894777709,-15.712110522229068,251.1164006186938,-22.033599381306175,244.79491175961763,-28.355088240382344,1.0,1.0,26022.012520719443,26022.012520719443,275.6239548450311,2.4739548450311304,275.6239548450311,275.6239548450311,76936.19326005895,76937.26499448587,-1.0717344269214664,0.0,8546.071908451686,8546.071908451686,0.8847260323921349,3955.702284301729,275.6239548450311,2.4739548450311304,1.0,0.002,0.12670806903829188,0.0049182020685627666,0.00019571186462820939,0.0018042881352756106,0.0978559323141047,0.0978559323141047,0.0,-9.618000840205809e-14,0.9999038511539325,0.9999038511539325,0.0,0.09230303979121016,8.875684151232571e-06,0.0,0.0,0.0,1600103.9522951024,266.621308270284,0.0,1.0,1284478.3667843905,2598.247970346596,,,,,,,,,,,,,,,,,,,3.0,15295.480817745287,1547.5336309184624,0.37093978055884147,6.173730061729009,2.926848596497643
3334.0,-30.114956456349745,5.043392542660279,35.04181730627766,24.45746170068162,5.008041358135312,-26.602656674900707,-40.09926386699078,1.4957415766888809,-6.528714163550035,-6.52871416354276,40.083381026720346,41209.00061432913,25767.323076251658,25767.323076251658,66976.32369058079,76945.36782569422,76937.11189165378,25767.323076251658,102704.43496790544,102704.43496790544,102704.43496790544,130105.38314361892,125569.69613455235,4535.6870090665725,0.0,90840.65074628282,55104.47103494495,39706.86634593096,27400.948175713478,67107.81452164444,20793.14992907478,1547.5333863202097,0.0,0.878587252834229,2.7258384241400426,0.001494314320929203,1.0,1.0,-6.528714163550035,334012.50339010725,1558131.51973574,4.664889798798738,1558131.51973574,4.664889798798738,0.7588478251093718,0.09231179179358502,3.9360194254685403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360194254685403,1.2847469118018506,1.28504328174291,3.063653540873894,6491.5142247642,15295.463012395005,6453.983491889931,0.0003229692448666942,23079.31972044808,2353.435650344213,19291.38855783428,1967.174168328051,0.8358733615853624,0.8358733615853624,35565.58166084923,35405.22815468563,1.0056645654432705,0.8,4292.388923629955,4273.035954225843,1.0056645654432705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.135553382928,4632.441516551485,6.192377716535403,5.043392542660279,-3.716497724253276,8.759890266913555,2.9268776957054308,3.5,0.8362507702015517,0.6,0.00023067151188837457,1.0000726722602418,0.00023065474968637939,199.01719036120818,0.0,3.347115313283841e-06,9.485724797846405,0.07804121681217042,7.7974463764511e-05,0.00015269704812386357,0.0006010185476272316,0.09231179179422935,0.09231179179422935,0.09231179179422935,0.09230298426504842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.8300458752,595.7603474516749,0.0,0.09231179179422935,0.09231179179358502,0.09231179179358502,0.3709394794501515,0.3709394794501515,0.5,10.07942823169128,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27400.948175713478,20793.14992907478,0.7588478251093718,0.9980406032888876,0.6140715639165674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521800928733162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.46003188753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5982536425006,260.5982536425006,-12.551746357499383,244.79423570048263,276.40227158452046,125010.63481298422,125074.21142342643,-63.57661044219603,0.0,nan,276.40227158452046,3.2522715845204857,270.08066440770517,-3.069335592294806,263.759057230902,-9.39094276909799,257.4374500541017,-15.712549945898274,251.11584287729178,-22.034157122708194,244.79423570048263,-28.355764299517347,1.0,1.0,26022.012520719443,26022.012520719443,275.62391449624727,2.473914496247289,275.62391449624727,275.62391449624727,76936.06266823401,76937.11189165378,-1.0492234197736252,0.0,8546.071908451686,8546.071908451686,0.8847262062634675,3955.699522595883,275.62391449624727,2.473914496247289,1.0,0.002,0.12671691790359219,0.004918160724665701,0.0001957255234624425,0.0018042744766533709,0.09786276173122124,0.09786276173122124,0.0,1.158131750222946e-13,0.9999041415516033,0.9999041415516033,0.0,0.09230294292845498,8.848865130048348e-06,0.0,0.0,0.0,1600103.9259895456,266.62128583644994,0.0,1.0,1284478.4433555878,2598.2476604761337,,,,,,,,,,,,,,,,,,,3.0,15295.463012395005,1547.5333863202097,0.3709394794501515,6.173730061729009,2.9268776957054308
3335.0,-30.115652986820148,5.0432487231898495,35.041807932635585,24.457427020557247,5.008024927113685,-26.603285195420654,-40.099872917029984,1.4956571357063626,-6.52873503658526,-6.528735036605973,40.083364092168736,41208.479668104024,25767.258336033312,25767.258336033312,66975.73800413734,76945.20605471388,76936.98373380191,25767.258336033312,102704.24206983522,102704.24206983522,102704.24206983522,130105.17499267428,125569.6111442782,4535.563848396082,0.0,90840.74186789383,55104.20269458601,39707.26574811979,27400.932922839056,67108.19867095884,20793.13674271366,1547.5333354476566,0.0,0.8785872041973624,2.7258363033244586,0.001494314320929203,1.0,1.0,-6.52873503658526,334012.22812577256,1558130.7882902436,4.664891453325859,1558130.7882902436,4.664891453325859,0.7588477662883621,0.09231166990154528,3.9360149681588528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360149681588528,1.2847473414155097,1.2850436899193582,3.063649046996453,6491.5047027771525,15295.445229519857,6453.981621803207,0.0003229711317887274,23079.36900717284,2353.440676191446,19291.382968019916,1967.1735983256176,0.8358713343516603,0.8358713343516603,35565.54944010792,35405.22815468563,1.0056634265875066,0.8,4292.385034927826,4273.035954225843,1.0056634265875066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.16030214718,4632.441516551485,6.192325328764015,5.0432487231898495,-3.716532701614947,8.759781424804796,2.9269067089193967,3.5,0.8362590596912562,0.6,0.00023065474968637939,1.0000725664891617,0.0002306380130955018,199.01776609318745,0.0,3.3359663453487426e-06,9.454128622718336,0.07804455277851577,7.796908514596432e-05,0.00015268566454041505,0.000600973061054355,0.09231166990220815,0.09231166990220815,0.09231166990220815,0.09230290430547966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.01566509047,595.7599612128485,0.0,0.09231166990220815,0.09231166990154528,0.09231166990154528,0.3709391790069569,0.3709391790069569,0.5,10.079165263611458,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,27400.932922839056,20793.13674271366,0.7588477662883621,0.9980261626828791,0.6140602859891253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521842756499719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.428435712405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59787770207384,260.59787770207384,-12.552122297926132,244.7935621020093,276.402193302134,125013.27594602625,125076.12956288944,-62.85361686318623,0.0,nan,276.402193302134,3.2521933021340033,270.0804670621164,-3.0695329378835936,263.75874082207713,-9.391259177922848,257.43701458206806,-15.712985417931918,251.11528834203824,-22.034711657961736,244.7935621020093,-28.356437897990673,1.0,1.0,26022.012520719443,26022.012520719443,275.62387862707203,2.473878627072054,275.62387862707203,275.62387862707203,76936.00422906732,76936.98373380191,-0.9795047345978674,0.0,8546.071908451686,8546.071908451686,0.8847264882896124,3955.695042999647,275.62387862707203,2.473878627072054,1.0,0.002,0.12672572438700808,0.004918119842617605,0.00019573911746071482,0.0018042608824715039,0.09786955873035741,0.09786955873035741,0.0,-6.778128405771078e-14,0.9999046005396947,0.9999046005396947,0.0,0.09230286341805678,8.806483488492618e-06,0.0,0.0,0.0,1600103.9015141528,266.6212649634147,0.0,1.0,1284478.5145994488,2598.247372164516,,,,,,,,,,,,,,,,,,,3.0,15295.445229519857,1547.5333354476566,0.3709391790069569,6.173730061729009,2.9269067089193967
3336.0,-30.116347444890636,5.0431053365234355,35.04179876887859,24.45737449396404,5.007988206840092,-26.60391387974833,-40.10048203691838,1.4955546414662535,-6.528761480940432,-6.528761480927686,40.08335140207869,41207.969717231346,25767.206399301667,25767.206399301667,66975.17611653301,76945.05800607237,76936.89743438958,25767.206399301667,102704.10383369125,102704.10383369125,102704.10383369125,130105.04345272738,125569.60118557967,4535.442267147709,0.0,90840.83859839565,55103.936952301694,39707.66849565996,27400.939619036126,67108.60811469608,20793.139105546983,1547.5344615239278,0.0,0.8785871092615136,2.7258336164338117,0.001494314320929203,1.0,1.0,-6.528761480940432,334011.8793895848,1558130.2401733317,4.664894682850365,1558130.2401733317,4.664894682850365,0.7588476670742146,0.09231155810234554,3.93601071832845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93601071832845,1.284747855426788,1.2850441825457832,3.063644513359334,6491.495096544119,15295.427443810888,6453.979809814548,0.0003229730404675585,23079.41850244098,2353.445723304185,19291.377551864556,1967.1730460314743,0.835869307098193,0.8358693070981928,35565.51871917402,35405.22815468563,1.0056623407433114,0.8,4292.381327236562,4273.035954225843,1.0056623407433114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.184984406512,4632.441516551485,6.192276117466744,5.0431053365234355,-3.7165718339202267,8.759677170443663,2.926935644283584,3.5,0.8362673269381669,0.6,0.0002306380130955018,1.0000723509853338,0.00023062132741522433,199.01834011511014,0.0,3.3308789284705102e-06,9.439710883285427,0.07804788365744424,7.796370625363783e-05,0.00015267430684186398,0.0006009277081429433,0.0923115581049486,0.0923115581049486,0.0923115581049486,0.0923028705125188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.21052447445,595.759572178015,0.0,0.0923115581049486,0.09231155810234554,0.09231155810234554,0.37093888108952916,0.37093888108952916,0.5,10.07890463599451,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,27400.939619036126,20793.139105546983,0.7588476670742146,0.9980117007055933,0.6140489405889977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521884523381239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.41401797297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5975036436787,260.5975036436787,-12.552496356321285,244.79289069031307,276.40211659704227,125015.63988848227,125078.17884479291,-62.538956310647094,0.0,nan,276.40211659704227,3.2521165970422885,270.0802714157006,-3.069728584299355,263.7584262343555,-9.391573765644466,257.4365810530031,-15.713418946996853,251.11473587165762,-22.035264128342362,244.79289069031307,-28.357109309686905,1.0,1.0,26022.012520719443,26022.012520719443,275.6238420846124,2.4738420846124427,275.6238420846124,275.6238420846124,76935.88860268486,76936.89743438958,-1.0088317047193414,0.0,8546.071908451686,8546.071908451686,0.8847267571879291,3955.690771920092,275.6238420846124,2.4738420846124427,1.0,0.002,0.12673445354281837,0.004918078271960778,0.00019575258977710665,0.0018042474103341507,0.09787629488855332,0.09787629488855332,0.0,1.1125735749351051e-13,0.9999054381060742,0.9999054381060742,0.0,0.09230282894658014,8.729155765395606e-06,0.0,0.0,0.0,1600103.8705059066,266.62123851905955,0.0,1.0,1284478.604859341,2598.2470068983807,,,,,,,,,,,,,,,,,,,3.0,15295.427443810888,1547.5344615239278,0.37093888108952916,6.173730061729009,2.926935644283584
3337.0,-30.117039666349168,5.042962442399414,35.04178970081616,24.457312432955973,5.007945356046254,-26.60454116411279,-40.101087105553574,1.495446853660927,-6.5287845687036565,-6.528784568689004,40.08333583627562,41207.46487621311,25767.147294193142,25767.147294193142,66974.61217040625,76944.91870540987,76936.77914277138,25767.147294193142,102703.92643696452,102703.92643696452,102703.92643696452,130104.85729054047,125569.53619708703,4535.321093453445,0.0,90840.94477466491,55103.67697490957,39708.07533306149,27400.93085357595,67109.00618663745,20793.130502012365,1547.5347678700598,0.0,0.8785870434304742,2.725831270593019,0.001494314320929203,1.0,1.0,-6.5287845687036565,334011.57491885975,1558129.5678477944,4.664896922288712,1558129.5678477944,4.664896922288712,0.7588475958399336,0.0923114421807377,3.9360076038053258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360076038053258,1.284748394095793,1.2850446999010152,3.063640804607109,6491.4872381431915,15295.409676401314,6453.976772027833,0.00032297449590938226,23079.46374057815,2353.4503363103763,19291.368471716778,1967.1721201140838,0.8358672752781006,0.8358672752781006,35565.496205081006,35405.22815468563,1.0056615449734725,0.8,4292.378610024051,4273.035954225843,1.0056615449734725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.209573473813,4632.441516551485,6.1922253227641475,5.042962442399414,-3.7166083654613264,8.75957080786074,2.926964470511199,3.5,0.8362755630031996,0.6,0.00023062132741522433,1.0000721183689703,0.00023060469658063004,199.01891229121543,0.0,3.3207563925164002e-06,9.411023616391478,0.07805120441383676,7.795836347595031e-05,0.00015266296393927402,0.0006008825868844407,0.09231144218076369,0.09231144218076369,0.09231144218076369,0.0923028024330036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.38456705946,595.7591897687957,0.0,0.09231144218076369,0.0923114421807377,0.0923114421807377,0.37093859005178514,0.37093859005178514,0.5,10.07864544290626,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27400.93085357595,20793.130502012365,0.7588475958399336,0.9979973773436992,0.6140377755201838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452192616622151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.38533070608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59713077117084,260.59713077117084,-12.552869228829138,244.79222139840468,276.4020401439295,125017.95190936363,125080.29260087562,-62.34069151199331,0.0,nan,276.4020401439295,3.2520401439295483,270.0800763948428,-3.0699236051571575,263.75811264572917,-9.391887354270807,257.43614889661126,-15.71385110338872,251.1141851475076,-22.035814852492365,244.79222139840468,-28.3577786015953,1.0,1.0,26022.012520719443,26022.012520719443,275.62380515521494,2.4738051552149614,275.62380515521494,275.62380515521494,76935.75690766545,76936.77914277138,-1.0222351059346693,0.0,8546.071908451686,8546.071908451686,0.88472695425224,3955.6876418243523,275.62380515521494,2.4738051552149614,1.0,0.002,0.126743134066051,0.00491803751619194,0.0001957659883251854,0.0018042340113788198,0.09788299416259269,0.09788299416259269,0.0,-2.959949993441846e-13,0.9999059648136752,0.9999059648136752,0.0,0.09230276165707232,8.68052366537494e-06,0.0,0.0,0.0,1600103.8434335415,266.6212154312963,0.0,1.0,1284478.6836624907,2598.246687995745,,,,,,,,,,,,,,,,,,,3.0,15295.409676401314,1547.5347678700598,0.37093859005178514,6.173730061729009,2.926964470511199
3338.0,-30.117729537572615,5.0428200561451,35.041780689822886,24.45725054657089,5.0079003403693845,-26.605166549764814,-40.101691894792,1.4953373525859424,-6.5288066171680725,-6.528806617186896,40.083319347142385,41206.963925007476,25767.08634977003,25767.08634977003,66974.0502747775,76944.77967348426,76936.64966316096,25767.08634977003,102703.736012931,102703.736012931,102703.736012931,130104.65328384574,125569.45291087638,4535.2003729693515,0.0,90841.04780313504,55103.41744072004,39708.478180461105,27400.917270914735,67109.39545137584,20793.118478926674,1547.5348194729831,0.0,0.8785869867362865,2.725829030352074,0.001494314320929203,1.0,1.0,-6.5288066171680725,334011.28415413114,1558128.855641606,4.664898850910078,1558128.855641606,4.664898850910078,0.7588475332173625,0.09231132529559222,3.936004027351965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936004027351965,1.2847489406663843,1.2850452252301046,3.063636717466687,6491.478577983082,15295.391930649932,6453.974311010603,0.00032297616021274687,23079.510887657903,2353.4551439745383,19291.361115571584,1967.171369996032,0.8358652490286488,0.8358652490286488,35565.47035180778,35405.22815468563,1.0056606311790965,0.8,4292.375489807863,4273.035954225843,1.0056606311790965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.234085337564,4632.441516551485,6.192174201533721,5.0428200561451,-3.7166440364748063,8.759464092619906,2.926993206344658,3.5,0.836283773241331,0.6,0.00023060469658063004,1.0000718739104446,0.00023058812331050565,199.01948252755594,0.0,3.309850611450035e-06,9.380116632849399,0.0780545142644482,7.795302350361289e-05,0.00015265167307701715,0.000600837600013155,0.09231132529767688,0.09231132529767688,0.09231132529767688,0.09230272369505656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.5486276136,595.7588105588411,0.0,0.09231132529767688,0.09231132529559222,0.09231132529559222,0.3709383022836503,0.3709383022836503,0.5,10.078387394777009,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,27400.917270914735,20793.118478926674,0.7588475332173625,0.9979832156781028,0.6140267491288014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521967675171514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.354423722536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5967588857629,260.5967588857629,-12.553241114237096,244.79155422711872,276.4019635443993,125020.21656074353,125082.39221835948,-62.175657615981166,0.0,nan,276.4019635443993,3.2519635443993025,270.0798816809659,-3.0701183190340657,263.757799817498,-9.392200182501995,257.43571795402437,-15.714282045975608,251.11363609057128,-22.0363639094287,244.79155422711872,-28.358445772881254,1.0,1.0,26022.012520719443,26022.012520719443,275.6237679559423,2.4737679559423214,275.6237679559423,275.6237679559423,76935.62028076868,76936.64966316096,-1.0293823922838783,0.0,8546.071908451686,8546.071908451686,0.8847271805440968,3955.684047488725,275.6237679559423,2.4737679559423214,1.0,0.002,0.1267517760702365,0.00491799711400391,0.00019577932779409174,0.0018042206722190689,0.09788966389704587,0.09788966389704587,0.0,1.3160479650498047e-14,0.999906381972552,0.999906381972552,0.0,0.09230268329140694,8.642004185284548e-06,0.0,0.0,0.0,1600103.8175798352,266.6211933828319,0.0,1.0,1284478.758918296,2598.2463834486484,,,,,,,,,,,,,,,,,,,3.0,15295.391930649932,1547.5348194729831,0.3709383022836503,6.173730061729009,2.926993206344658
3339.0,-30.118417037282736,5.042678181220491,35.04177172085414,24.457183421496325,5.007855359767836,-26.605789797594966,-40.10229256292803,1.495228119940487,-6.528828244888018,-6.528828244942798,40.083302537973,41206.470692634895,25767.02499025865,25767.02499025865,66973.49568289355,76944.6466249986,76936.51596930902,25767.02499025865,102703.54095956768,102703.54095956768,102703.54095956768,130104.44284244426,125569.36273782932,4535.080104614936,0.0,90841.16074028677,55103.169543745105,39708.87910726851,27400.90188287658,67109.7809901451,20793.105178076883,1547.5347744771016,0.0,0.878586933536653,2.725826832862266,0.001494314320929203,1.0,1.0,-6.528828244888018,334010.99893815775,1558128.129612296,4.664900660653944,1558128.129612296,4.664900660653944,0.7588474739611015,0.09231120837433715,3.9360018238671777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360018238671777,1.2847494858628732,1.285045749258716,3.063633702272821,6491.472189149093,15295.374208907544,6453.970257191405,0.0003229772355427048,23079.55250158752,2353.45938741441,19291.34899843472,1967.1701343919403,0.8358632168932986,0.8358632168932986,35565.45442337342,35405.22815468563,1.005660068182238,0.8,4292.373567414582,4273.035954225843,1.005660068182238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.258524642963,4632.441516551485,6.192123089124695,5.042678181220491,-3.7166793113654704,8.759357492585961,2.9270218572286053,3.5,0.8362919592081729,0.6,0.00023058812331050565,1.0000716272308685,0.0002305716081047002,199.02005080651378,0.0,3.2984036439446503e-06,9.34767592693914,0.07805781266809216,7.79477202531722e-05,0.00015264040305733344,0.0006007929048294856,0.0923112083747174,0.0923112083747174,0.0923112083747174,0.09230264101026357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.7061927126,595.7584334443467,0.0,0.0923112083747174,0.09231120837433715,0.09231120837433715,0.3709380166377502,0.3709380166377502,0.5,10.078130373374432,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,27400.90188287658,20793.105178076883,0.7588474739611015,0.9979692184173339,0.614015871973803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522009043415611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.32198301663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5963880267601,260.5963880267601,-12.553611973239867,244.79088920083115,276.4018868526852,125022.51979755226,125084.52384923534,-62.004051683075915,0.0,nan,276.4018868526852,3.2518868526852316,270.07968732232746,-3.0703126776725185,263.75748779195584,-9.392512208044138,257.435288261564,-15.714711738435994,251.11308873119725,-22.036911268802726,244.79088920083115,-28.359110799168832,1.0,1.0,26022.012520719443,26022.012520719443,275.62373068429133,2.473730684291354,275.62373068429133,275.62373068429133,76935.48485599541,76936.51596930902,-1.0311133136128774,0.0,8546.071908451686,8546.071908451686,0.88472731996451,3955.6818329865137,275.62373068429133,2.473730684291354,1.0,0.002,0.1267603836300126,0.004917956932157289,0.00019579261422865836,0.0018042073855753951,0.09789630711432917,0.09789630711432917,0.0,-1.9594655759069823e-13,0.9999067549854209,0.9999067549854209,0.0,0.09230260081436648,8.607559970677536e-06,0.0,0.0,0.0,1600103.7922194812,266.62117175511196,0.0,1.0,1284478.832738017,2598.246084713189,,,,,,,,,,,,,,,,,,,3.0,15295.374208907544,1547.5347744771016,0.3709380166377502,6.173730061729009,2.9270218572286053
3340.0,-30.119100421829952,5.042536759333156,35.04176275830017,24.457080743182473,5.007768043065046,-26.606413575339893,-40.10289707276968,1.4950811965791926,-6.528852832198254,-6.528852832197294,40.083284785210445,41206.01032777645,25766.970626561306,25766.970626561306,66972.98095433775,76944.54026525309,76936.35929823817,25766.970626561306,102703.32992479947,102703.32992479947,102703.32992479947,130104.21476066728,125569.25461751065,4534.960143156623,0.0,90841.28196422651,55102.93564519188,39709.273687816254,27400.88483586781,67110.15852368406,20793.090499963226,1547.5347208885437,0.0,0.8785868679001156,2.725824334664357,0.001494314320929203,1.0,1.0,-6.528852832198254,334010.6746927752,1558127.3628262966,4.664902893476295,1558127.3628262966,4.664902893476295,0.7588474103852672,0.09231109199360481,3.9359996132251744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359996132251744,1.284750207251625,1.2850464495948015,3.0636302613604394,6491.464898268654,15295.356511678765,6453.9668523627415,0.0003229785458670845,23079.596262914973,2353.46384982792,19291.338821173995,1967.1690966001638,0.8358611910457,0.8358611910457,35565.43844319956,35405.22815468563,1.0056595033566897,0.8,4292.371638776891,4273.035954225843,1.0056595033566897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.2828930032165,4632.441516551485,6.192073764051443,5.042536759333156,-3.7167167620272017,8.759253521360357,2.927050425053257,3.5,0.8363001214437877,0.6,0.0002305716081047002,1.0000711988769062,0.00023055519283390555,199.02061568676882,0.0,3.2868570984830814e-06,9.314953017101052,0.07806109952519064,7.79423834213871e-05,0.0001526292246833131,0.0006007485693203786,0.09231109198980467,0.09231109198980467,0.09231109198980467,0.09230254632372603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.8560611147,595.7580587852393,0.0,0.09231109198980467,0.09231109199360481,0.09231109199360481,0.37093773265093394,0.37093773265093394,0.5,10.077874002460938,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27400.88483586781,20793.090499963226,0.7588474103852672,0.9979559343568246,0.6140055579399996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522050269675537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.28926010679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5960145329162,260.5960145329162,-12.553985467083805,244.79022625548276,276.4018028103461,125024.35136979843,125086.79594137521,-62.44457157681198,0.0,nan,276.4018028103461,3.2518028103461347,270.07948749938447,-3.070512500615507,263.75717218841083,-9.392827811589143,257.43485687742094,-15.715143122579036,251.1125415664516,-22.03745843354838,244.79022625548276,-28.359773744517213,1.0,1.0,26022.012520719443,26022.012520719443,275.62368776451257,2.47368776451259,275.62368776451257,275.62368776451257,76935.24467190246,76936.35929823817,-1.114626335707726,0.0,8546.071908451686,8546.071908451686,0.8847274598377669,3955.6796112913003,275.62368776451257,2.47368776451259,1.0,0.002,0.12676896995921713,0.0049179163003195405,0.0001958058666785672,0.0018041941328613674,0.0979029333392836,0.0979029333392836,0.0,-4.6006557938294e-13,0.9999069848527943,0.9999069848527943,0.0,0.0923025056637943,8.586329810506068e-06,0.0,0.0,0.0,1600103.7633887462,266.6211471678017,0.0,1.0,1284478.916659393,2598.245745098164,,,,,,,,,,,,,,,,,,,3.0,15295.356511678765,1547.5347208885437,0.37093773265093394,6.173730061729009,2.927050425053257
3341.0,-30.11978297220751,5.042395996738944,35.0417536284519,24.45704525979238,5.007752624237086,-26.60702941258732,-40.103492816537596,1.4949990644887146,-6.528865969629862,-6.52886596961657,40.08326203201946,41205.501655835265,25766.89151092344,25766.89151092344,66972.3931667587,76944.38486354347,76936.16641923049,25766.89151092344,102703.05793015393,102703.05793015393,102703.05793015393,130103.89550358517,125569.05628061922,4534.839222965954,0.0,90841.37675884757,55102.676932737486,39709.666473455654,27400.837573431247,67110.5040468869,20793.05465650004,1547.5329544522242,0.0,0.8785868832640433,2.725822999834147,0.001494314320929203,1.0,1.0,-6.528865969629862,334010.5014428816,1558126.3800618486,4.664902370826506,1558126.3800618486,4.664902370826506,0.7588474111704406,0.0923109623252299,3.935995843570851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935995843570851,1.28475062535028,1.285046846699236,3.0636263302053064,6491.456568622653,15295.338873973758,6453.964210018582,0.0003229801278388244,23079.642451155032,2353.468559717644,19291.330923030477,1967.168291213664,0.8358591760621071,0.8358591760621071,35565.41119331444,35405.22815468563,1.0056585401988984,0.8,4292.3683500044435,4273.035954225843,1.0056585401988984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.30717614627,4632.441516551485,6.192018618242408,5.042395996738944,-3.716745439926986,8.75914143666593,2.927078893085945,3.5,0.8363082551674129,0.6,0.00023055519283390555,1.000071112363324,0.0002305387986750939,199.02117988033328,0.0,3.266977300215767e-06,9.258613668811483,0.07806436650249085,7.793712431018089e-05,0.00015261806852372465,0.0006007040833631915,0.09231096232780125,0.09231096232780125,0.09231096232780125,0.0923023973786138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.98453675874,595.7576908348785,0.0,0.09231096232780125,0.0923109623252299,0.0923109623252299,0.37093744882444624,0.37093744882444624,0.5,10.077617054359862,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27400.837573431247,20793.05465650004,0.7588474111704406,0.9979420378063066,0.6139948170713627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452209124938932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.2329207585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59564549528795,260.59564549528795,-12.554354504712023,244.78956581041055,276.4017251801612,125026.97917909503,125088.67871231466,-61.69953321965353,0.0,nan,276.4017251801612,3.251725180161202,270.07929330622096,-3.070706693779016,263.75686143227097,-9.393138567729011,257.434429558306,-15.715570441693956,251.1119976843581,-22.038002315641876,244.78956581041055,-28.360434189589427,1.0,1.0,26022.012520719443,26022.012520719443,275.6236520577761,2.473652057776121,275.6236520577761,275.6236520577761,76935.1925109457,76936.16641923049,-0.9739082847954705,0.0,8546.071908451686,8546.071908451686,0.8847276983538914,3955.6758227887053,275.6236520577761,2.473652057776121,1.0,0.002,0.12677757351012003,0.004917877684939106,0.00019581915033548987,0.001804180849868533,0.09790957516774493,0.09790957516774493,0.0,2.0402299641397725e-13,0.9999067981694562,0.9999067981694562,0.0,0.09230235877456192,8.603550667975163e-06,0.0,0.0,0.0,1600103.7479839742,266.6211340303701,0.0,1.0,1284478.9615000517,2598.245563635952,,,,,,,,,,,,,,,,,,,3.0,15295.338873973758,1547.5329544522242,0.37093744882444624,6.173730061729009,2.927078893085945
3342.0,-30.120463409755903,5.042255648366194,35.04174469752737,24.456992174405627,5.0077151472797325,-26.607645554035415,-40.10408859523011,1.4948972915038568,-6.5288920208709555,-6.528892020847611,40.083249513179574,41204.9996669945,25766.84180413825,25766.84180413825,66971.84147113275,76944.24260282567,76936.07858915719,25766.84180413825,102702.92039329544,102702.92039329544,102702.92039329544,130103.7644940365,125569.04405561299,4534.720438423501,0.0,90841.4743219159,55102.41418817941,39710.06681526276,27400.844100741066,67110.91091600384,20793.056933941316,1547.534060504492,0.0,0.8785867898053886,2.725820352896263,0.001494314320929203,1.0,1.0,-6.5288920208709555,334010.1578923032,1558125.8393420372,4.664905550101362,1558125.8393420372,4.664905550101362,0.7588473135168474,0.09231085363596969,3.9359918446138646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359918446138646,1.2847511352829935,1.2850473356860124,3.0636220015846725,6491.44739679495,15295.321230200467,6453.962159586901,0.0003229819282566328,23079.690687425136,2353.4734784483117,19291.324794152966,1967.1676662420875,0.8358571635738496,0.8358571635738496,35565.38228585219,35405.22815468563,1.0056575184536005,0.8,4292.364861179996,4273.035954225843,1.0056575184536005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.331427790775,4632.441516551485,6.191970587119927,5.042255648366194,-3.7167838130390143,8.759039461405209,2.9271073243022463,3.5,0.8363163783720704,0.6,0.0002305387986750939,1.0000708926237432,0.00023052245633333273,199.02174233025386,0.0,3.2627848298373635e-06,9.246732207759088,0.0780676292873207,7.793186521876741e-05,0.0001526069334563265,0.0006006596455156319,0.09231085363744594,0.09231085363744594,0.09231085363744594,0.09230236389916008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.15161949006,595.7573108357749,0.0,0.09231085363744594,0.09231085363596969,0.09231085363596969,0.37093716024208345,0.37093716024208345,0.5,10.077362362098956,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,27400.844100741066,20793.056933941316,0.7588473135168474,0.9979277669908975,0.6139836146549519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522132179302003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.221039297445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5952782904655,260.5952782904655,-12.554721709534476,244.7889075754418,276.4016490054891,125029.29434046795,125090.68744831912,-61.39310785115947,0.0,nan,276.4016490054891,3.251649005489128,270.0791007194819,-3.070899280518063,263.75655243348,-9.393447566519967,257.43400414745025,-15.715995852549725,251.11145586144985,-22.038544138550122,244.7889075754418,-28.361092424558166,1.0,1.0,26022.012520719443,26022.012520719443,275.62361572930024,2.4736157293002634,275.62361572930024,275.62361572930024,76935.07770382403,76936.07858915719,-1.0008853331528371,0.0,8546.071908451686,8546.071908451686,0.8847279513785695,3955.671803836934,275.62361572930024,2.4736157293002634,1.0,0.002,0.12678610391321704,0.004917837022032424,0.00019583231581103927,0.0018041676841616455,0.09791615790551964,0.09791615790551964,0.0,-2.73153895335998e-14,0.9999075904631298,0.9999075904631298,0.0,0.0923023232327371,8.530403232590464e-06,0.0,0.0,0.0,1600103.717436639,266.621107979129,0.0,1.0,1284479.0504180973,2598.2452038003926,,,,,,,,,,,,,,,,,,,3.0,15295.321230200467,1547.534060504492,0.37093716024208345,6.173730061729009,2.9271073243022463
3343.0,-30.121142258902914,5.042115726755193,35.041735814081896,24.456893826741748,5.007631357483321,-26.608264897262448,-40.10468482794238,1.4947539958496077,-6.5289173267096885,-6.528917326697406,40.08323302160153,41204.52213364328,25766.79059342101,25766.79059342101,66971.31272706429,76944.13435461647,76935.93599713036,25766.79059342101,102702.72659055138,102702.72659055138,102702.72659055138,130103.55898233215,125568.95717644926,4534.6018058828895,0.0,90841.59231618041,55102.16245881571,39710.47761929411,27400.83239178077,67111.31001107488,20793.04608612971,1547.534275903371,0.0,0.8785867154841607,2.725817781697013,0.001494314320929203,1.0,1.0,-6.5289173267096885,334009.8241719861,1558125.1270314627,4.664908078359885,1558125.1270314627,4.664908078359885,0.758847241894989,0.09231074032888197,3.93598936610265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93598936610265,1.2847518393466146,1.2850480189150093,3.06361839349798,6491.439751692207,15295.303606002506,6453.959040174834,0.00032298333288607097,23079.73519911468,2353.478017377461,19291.315470021545,1967.1667154452894,0.8358551475391948,0.8358551475391948,35565.36436931011,35405.22815468563,1.0056568851866794,0.8,4292.362698843177,4273.035954225843,1.0056568851866794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.355585812975,4632.441516551485,6.191922334458984,5.042115726755193,-3.7168215782376284,8.758937304992822,2.927135645871032,3.5,0.8363244702488662,0.6,0.00023052245633333273,1.000070727521371,0.00023050615320445583,199.02230346999977,0.0,3.2524813310656145e-06,9.217532092239951,0.07807088176865176,7.792660244807313e-05,0.0001525958538852596,0.0006006156582037355,0.09231074033113718,0.09231074033113718,0.09231074033113718,0.09230228187200776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.29496918694,595.7569383565492,0.0,0.09231074033113718,0.09231074032888197,0.09231074032888197,0.37093687825744076,0.37093687825744076,0.5,10.07710860901078,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27400.83239178077,20793.04608612971,0.758847241894989,0.9979139539373098,0.6139728478976734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522172982735893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.19183918193,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59490851934294,260.59490851934294,-12.55509148065704,244.78825100207357,276.40156603661217,125031.11953155919,125092.94170000816,-61.822168448970444,0.0,nan,276.40156603661217,3.2515660366121892,270.07890302970605,-3.0710969702939224,263.7562400228049,-9.393759977195089,257.4335770158807,-15.716422984119276,251.11091400898016,-22.039085991019817,244.78825100207357,-28.361748997926412,1.0,1.0,26022.012520719443,26022.012520719443,275.6235737383548,2.473573738354844,275.6235737383548,275.6235737383548,76934.84566340224,76935.93599713036,-1.090333728119731,0.0,8546.071908451686,8546.071908451686,0.8847281082005661,3955.6693129331634,275.6235737383548,2.473573738354844,1.0,0.002,0.126794602742258,0.0049177966295734,0.00019584543281629134,0.0018041545675166325,0.09792271640814568,0.09792271640814568,0.0,3.329237927007789e-13,0.9999079323965114,0.9999079323965114,0.0,0.09230224150024363,8.498828638335475e-06,0.0,0.0,0.0,1600103.6877633447,266.6210826732903,0.0,1.0,1284479.1367919184,2598.2448542609154,,,,,,,,,,,,,,,,,,,3.0,15295.303606002506,1547.534275903371,0.37093687825744076,6.173730061729009,2.927135645871032
3344.0,-30.12181767311466,5.041976449434889,35.04172677904572,24.456858273502462,5.007615268913954,-26.60887437889874,-40.10527578704057,1.4946719746713573,-6.528930607882842,-6.52893060787255,40.08321087982834,41204.02476323201,25766.713278080846,25766.713278080846,66970.73804131286,76943.98201952064,76935.74933577992,25766.713278080846,102702.46261386077,102702.46261386077,102702.46261386077,130103.25003283734,125568.76782341031,4534.48220942703,0.0,90841.6872241826,55101.91139666696,39710.862030572935,27400.787418976568,67111.6494495495,20793.01189927131,1547.532620168733,0.0,0.8785867277455915,2.7258164322644145,0.001494314320929203,1.0,1.0,-6.528930607882842,334009.6490268421,1558124.1706769653,4.664907661250677,1558124.1706769653,4.664907661250677,0.758847239728264,0.09231061278956577,3.935985634317577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935985634317577,1.2847522566958625,1.2850484154138984,3.063614493614653,6491.43148830741,15295.285990944269,6453.95636187446,0.00032298489832759244,23079.78119435712,2353.4827075869052,19291.307464402496,1967.1658990993353,0.8358531349126964,0.8358531349126964,35565.33739315828,35405.22815468563,1.005655931704593,0.8,4292.359443107436,4273.035954225843,1.005655931704593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.379654029666,4632.441516551485,6.191867942914001,5.041976449434889,-3.7168501421392515,8.758826591574142,2.9271638622656573,3.5,0.8363325320759021,0.6,0.00023050615320445583,1.0000703700223683,0.00023048993362267113,199.022861773187,0.0,3.2446862628502233e-06,9.195440868917533,0.07807412645491461,7.792138655024593e-05,0.00015258476665420988,0.0006005714495666697,0.0923106127869697,0.0923106127869697,0.0923106127869697,0.09230213870954405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.41326912725,595.7565737430315,0.0,0.0923106127869697,0.09231061278956577,0.09231061278956577,0.3709365976127929,0.3709365976127929,0.5,10.0768543856973,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27400.787418976568,20793.01189927131,0.758847239728264,0.9979003435410633,0.6139623314459991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522213691137273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.16974795861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59454311544073,260.59454311544073,-12.555456884559248,244.78759699696496,276.4014892339151,125033.71330142759,125094.80531197159,-61.09201054399769,0.0,nan,276.4014892339151,3.2514892339150947,270.0787107865244,-3.071289213475552,263.7559323391477,-9.394067660852272,257.4331538917401,-15.716846108259858,251.11037544435192,-22.03962455564806,244.78759699696496,-28.362403003035013,1.0,1.0,26022.012520719443,26022.012520719443,275.6235386154081,2.473538615408131,275.6235386154081,275.6235386154081,76934.79174682063,76935.74933577992,-0.9575889592961175,0.0,8546.071908451686,8546.071908451686,0.8847283443205033,3955.665562489165,275.6235386154081,2.473538615408131,1.0,0.002,0.12680311511312975,0.004917758368044746,0.000195858575576941,0.001804141423952376,0.09792928778847049,0.09792928778847049,0.0,-4.706829544176561e-13,0.9999077855599291,0.9999077855599291,0.0,0.09230210041809478,8.512371470991792e-06,0.0,0.0,0.0,1600103.6721900112,266.62106939211714,0.0,1.0,1284479.1821231802,2598.244670813396,,,,,,,,,,,,,,,,,,,3.0,15295.285990944269,1547.532620168733,0.3709365976127929,6.173730061729009,2.9271638622656573
3345.0,-30.12249122759855,5.041837586396068,35.041717937288205,24.456804699171357,5.007579100615336,-26.60948419480215,-40.10586300920693,1.4945720676872007,-6.528955997317269,-6.528955997314605,40.08319838769946,41203.52285658537,25766.663564113114,25766.663564113114,66970.18642069848,76943.84316039448,76935.66182122541,25766.663564113114,102702.32538533852,102702.32538533852,102702.32538533852,130103.11849955271,125568.75383788304,4534.364661669676,0.0,90841.78789358368,55101.64850671229,39711.26598541265,27400.793114214182,67112.05909962683,20793.013624186395,1547.533668907939,0.0,0.8785866377683373,2.7258138525743645,0.001494314320929203,1.0,1.0,-6.528955997317269,334009.3142045091,1558123.631112546,4.664910722095999,1558123.631112546,4.664910722095999,0.7588471449536256,0.09231050503842118,3.9359821753324673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359821753324673,1.284752757540386,1.2850488955346384,3.063610606968275,6491.42325297012,15295.268422070929,6453.953686055799,0.00032298645798394486,23079.827053817993,2353.487383950482,19291.299466201453,1967.1650835098076,0.8358511275330454,0.8358511275330454,35565.312389005376,35405.22815468563,1.0056550479237014,0.8,4292.356425371076,4273.035954225843,1.0056550479237014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.403689022319,4632.441516551485,6.19182023413997,5.041837586396068,-3.7168877925036927,8.758725378899761,2.9271920398186246,3.5,0.8363405828053213,0.6,0.00023048993362267113,1.000070176642266,0.00023047375974808159,199.02341854186292,0.0,3.2280675835556586e-06,9.148343531796737,0.07807735452249817,7.791620395487968e-05,0.00015257372966779144,0.0006005274803964215,0.09231050503734703,0.09231050503734703,0.09231050503734703,0.09230210445447133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.5675939502,595.7561978914893,0.0,0.09231050503734703,0.09231050503842118,0.09231050503842118,0.3709363126660694,0.3709363126660694,0.5,10.07660236747432,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27400.793114214182,20793.013624186395,0.7588471449536256,0.9978860329897232,0.6139511052018143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522254193773037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.12265062148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59417962836005,260.59417962836005,-12.555820371639925,244.78694523184015,276.40141402487853,125036.03278649105,125096.80432322565,-60.771536734590796,0.0,nan,276.40141402487853,3.2514140248785566,270.07852026626904,-3.071479733730939,263.75562650767466,-9.394373492325315,257.4327327490548,-15.717267250945156,251.10983899044302,-22.040161009556954,244.78694523184015,-28.363054768159827,1.0,1.0,26022.012520719443,26022.012520719443,275.623502985641,2.473502985641005,275.623502985641,275.623502985641,76934.68036704397,76935.66182122541,-0.9814541814412223,0.0,8546.071908451686,8546.071908451686,0.8847285631796314,3955.6620862091295,275.623502985641,2.473502985641005,1.0,0.002,0.1268115558825948,0.004917718204315812,0.00019587160286801457,0.0018041283967961045,0.09793580143400728,0.09793580143400728,0.0,-3.3588106254645034e-13,0.9999085611120727,0.9999085611120727,0.0,0.09230206426849646,8.44076992471941e-06,0.0,0.0,0.0,1600103.6424186784,266.6210440026827,0.0,1.0,1284479.2687823155,2598.244320119424,,,,,,,,,,,,,,,,,,,3.0,15295.268422070929,1547.533668907939,0.3709363126660694,6.173730061729009,2.9271920398186246
