time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3346.0,-30.123162505936794,5.041699196224623,35.041709178968866,24.456746654491894,5.00753693725844,-26.610092561622515,-40.106453793682135,1.4944669929190377,-6.528978105557371,-6.528978105569212,40.083183112177764,41203.04369119477,25766.60681997749,25766.60681997749,66969.65051117225,76943.70818062818,76935.54386263038,25766.60681997749,102702.15068260787,102702.15068260787,102702.15068260787,130102.93419781473,125568.68673128352,4534.247466531211,0.0,90841.88873971609,55101.40454447562,39711.64910582274,27400.78351520686,67112.4326210296,20793.004505702997,1547.5339064205755,0.0,0.878586576136889,2.725811606271182,0.001494314320929203,1.0,1.0,-6.528978105557371,334009.02265303326,1558122.9713269817,4.664912818674217,1558122.9713269817,4.664912818674217,0.7588470780101348,0.09231039320560179,3.9359785944186467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359785944186467,1.2847532824651555,1.2850493997998838,3.063606567999095,6491.41469487909,15295.25086794033,6453.951245306986,0.00032298810190449376,23079.87367322907,2353.4921378074137,19291.292170639917,1967.1643395695694,0.8358491230832158,0.8358491230832158,35565.286503455165,35405.22815468563,1.0056541329896647,0.8,4292.353301259398,4273.035954225843,1.0056541329896647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.42763252238,4632.441516551485,6.1917709726840755,5.041699196224623,-3.7169229028631143,8.758622099087738,2.9272201102176387,3.5,0.8363486029193253,0.6,0.00023047375974808159,1.000069939871183,0.00023045764157031702,199.023973431786,0.0,3.2189798118774213e-06,9.122588786860613,0.07808057350231006,7.79109902415428e-05,0.0001525627695065388,0.0006004837950829625,0.09231039320766452,0.09231039320766452,0.09231039320766452,0.09230203608116769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.7021751985,595.7558283212853,0.0,0.09231039320766452,0.09231039320560179,0.09231039320560179,0.3709360341395344,0.3709360341395344,0.5,10.076351653692509,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27400.78351520686,20793.004505702997,0.7588470780101348,0.9978724938989529,0.6139405484503901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522294585101267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.09689587655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5938173715121,260.5938173715121,-12.556182628487875,244.78629563809517,276.4013391049278,125038.2615506945,125098.8274061126,-60.565855418073575,0.0,nan,276.4013391049278,3.2513391049278084,270.0783304115581,-3.071669588441864,263.75532171821703,-9.394678281782944,257.4323130248229,-15.71768697517706,251.10930433145137,-22.040695668548608,244.78629563809517,-28.36370436190481,1.0,1.0,26022.012520719443,26022.012520719443,275.6234670747182,2.473467074718201,275.6234670747182,275.6234670747182,76934.55261403961,76935.54386263038,-0.9912485907698283,0.0,8546.071908451686,8546.071908451686,0.8847287897534786,3955.65848739074,275.6234670747182,2.473467074718201,1.0,0.002,0.12681995238558486,0.004917678825536602,0.00019588456310520207,0.0018041154369277308,0.09794228155260104,0.09794228155260104,0.0,3.2932857829681694e-14,0.9999090405467094,0.9999090405467094,0.0,0.09230199670270277,8.396502899024516e-06,0.0,0.0,0.0,1600103.6164948274,266.6210218944426,0.0,1.0,1284479.344242077,2598.244014747355,,,,,,,,,,,,,,,,,,,3.0,15295.25086794033,1547.5339064205755,0.3709360341395344,6.173730061729009,2.9272201102176387
3347.0,-30.12383148972999,5.041561295298488,35.04170046736729,24.45668881936001,5.007492815451186,-26.610699059203622,-40.10703672012312,1.494360384774195,-6.528999131303806,-6.528999131308278,40.083166943797856,41202.53807031225,25766.548110542568,25766.548110542568,66969.08618085482,76943.57350924423,76935.4153970372,25766.548110542568,102701.96350757977,102701.96350757977,102701.96350757977,130102.73274133004,125568.60207166374,4534.130669666296,0.0,90841.98675874613,55101.13098550386,39712.06197026919,27400.769233750267,67112.83120401946,20792.992066819552,1547.533894761246,0.0,0.878586523760345,2.725809469955837,0.001494314320929203,1.0,1.0,-6.528999131303806,334008.74537707324,1558122.2729772434,4.664914600419306,1558122.2729772434,4.664914600419306,0.7588470195649932,0.09231028031621852,3.9359746015106065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359746015106065,1.2847538144482724,1.285049911196647,3.0636021915224907,6491.405421650329,15295.233336956702,6453.949320845734,0.00032298993224800994,23079.921990320123,2353.4970647795244,19291.28641829645,1967.16375299378,0.8358471240235279,0.8358471240235278,35565.25763969396,35405.22815468563,1.0056531127898904,0.8,4292.349817709203,4273.035954225843,1.0056531127898904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.451500194844,4632.441516551485,6.191721352354135,5.041561295298488,-3.7169571235827568,8.758518418881245,2.9272480918265797,3.5,0.836356597664737,0.6,0.00023045764157031702,1.0000697011791342,0.00023044157952050291,199.02452642771917,0.0,3.2079037831837342e-06,9.091199321542703,0.07808378140609323,7.790584619202961e-05,0.0001525517953782874,0.0006004399920237824,0.09231028032044407,0.09231028032044407,0.09231028032044407,0.09230195754282902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.82747047296,595.7554617256175,0.0,0.09231028032044407,0.09231028031621852,0.09231028031621852,0.37093575844301374,0.37093575844301374,0.5,10.076101971006354,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27400.769233750267,20792.992066819552,0.7588470195649932,0.9978581588559771,0.6139293683656216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233484014849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.06550641123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59345615175505,260.59345615175505,-12.556543848244928,244.78564819945151,276.40126410406145,125040.44593416518,125100.83839620414,-60.39246203896407,0.0,nan,276.40126410406145,3.2512641040614767,270.07814092312793,-3.0718590768720446,263.75501774223846,-9.394982257761512,257.43189456128755,-15.718105438712428,251.1087713803633,-22.041228619636684,244.78564819945151,-28.364351800548462,1.0,1.0,26022.012520719443,26022.012520719443,275.62343101685735,2.4734310168573757,275.62343101685735,275.62343101685735,76934.42032247245,76935.4153970372,-0.9950745647511212,0.0,8546.071908451686,8546.071908451686,0.8847290423952461,3955.6544745181595,275.62343101685735,2.4734310168573757,1.0,0.002,0.12682831417542004,0.004917639790062216,0.00019589747015951126,0.001804102530187531,0.09794873507975563,0.09794873507975563,0.0,3.470422733908851e-13,0.9999094164876696,0.9999094164876696,0.0,0.09230191852680328,8.361789415244807e-06,0.0,0.0,0.0,1600103.5918402865,266.62100086869617,0.0,1.0,1284479.4160070731,2598.243724327395,,,,,,,,,,,,,,,,,,,3.0,15295.233336956702,1547.533894761246,0.37093575844301374,6.173730061729009,2.9272480918265797
3348.0,-30.12449831934899,5.04142388971754,35.04169179078629,24.45663056513297,5.0074509675171495,-26.611303390685265,-40.10762303424997,1.4942560387013686,-6.529019603727022,-6.529019603714525,40.08315053127494,41202.062097790345,25766.488669100054,25766.488669100054,66968.5507668904,76943.4405505137,76935.28428746686,25766.488669100054,102701.77295656691,102701.77295656691,102701.77295656691,130102.52634480916,125568.51205848814,4534.014286321019,0.0,90842.08876046269,55100.88938326116,39712.44375244615,27400.75338824225,67113.1971406884,20792.97853209615,1547.5337949590562,0.0,0.8785864753078377,2.7258073898620867,0.001494314320929203,1.0,1.0,-6.529019603727022,334008.47539821704,1558121.564080856,4.6649162486766445,1558121.564080856,4.6649162486766445,0.7588469644421705,0.09231016733769205,3.93597123797118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93597123797118,1.2847543357341895,1.2850504119658421,3.063598330432501,6491.39724046396,15295.215829564515,6453.946636397362,0.0003229914797986868,23079.967628850813,2353.501718614493,19291.27839430062,1967.162934773916,0.8358451235514651,0.835845123551465,35565.23332548086,35405.22815468563,1.0056522533956522,0.8,4292.346883241268,4273.035954225843,1.0056522533956522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.475296927077,4632.441516551485,6.191671662241173,5.04142388971754,-3.7169908506385316,8.758414740356072,2.9272759903742367,3.5,0.8363645686783533,0.6,0.00023044157952050291,1.0000694771090397,0.00023042557021803536,199.02507764566886,0.0,3.1967418577110168e-06,9.059566424753022,0.07808697814795094,7.790067256453793e-05,0.00015254090695596497,0.000600396622392716,0.09231016733848,0.09231016733848,0.09231016733848,0.09230187606329983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.9470351158,595.7550969805408,0.0,0.09231016733848,0.09231016733769205,0.09231016733769205,0.3709354844929454,0.3709354844929454,0.5,10.075853232479881,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27400.75338824225,20792.97853209615,0.7588469644421705,0.9978447402305276,0.6139189288124521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452237495780916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.03387351444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59309618308265,260.59309618308265,-12.556903816917327,244.78500291682073,276.4011894493455,125042.6686268495,125102.85191903448,-60.18329218497673,0.0,nan,276.4011894493455,3.2511894493455316,270.07795214282623,-3.072047857173743,263.7547148363407,-9.395285163659253,257.43147752983816,-15.718522470161815,251.10824022332423,-22.041759776675747,244.78500291682073,-28.364997083179247,1.0,1.0,26022.012520719443,26022.012520719443,275.6233952029502,2.4733952029502007,275.6233952029502,275.6233952029502,76934.29454961281,76935.28428746686,-0.9897378540481441,0.0,8546.071908451686,8546.071908451686,0.8847292552151782,3955.651094161036,275.6233952029502,2.4733952029502007,1.0,0.002,0.12683664426091482,0.004917600986875003,0.00019591032846535408,0.001804089671434299,0.09795516423267704,0.09795516423267704,0.0,-1.0034681419135438e-13,0.9999097598246941,0.9999097598246941,0.0,0.09230183725200898,8.330085683070305e-06,0.0,0.0,0.0,1600103.5678345598,266.62098039627296,0.0,1.0,1284479.485883455,2598.2434415503535,,,,,,,,,,,,,,,,,,,3.0,15295.215829564515,1547.5337949590562,0.3709354844929454,6.173730061729009,2.9272759903742367
3349.0,-30.125162375787195,5.041286819391172,35.04168306846184,24.456531518977158,5.007367893891512,-26.61190934882621,-40.10820585591716,1.4941148669644042,-6.529048629755323,-6.529048629748746,40.08313185799684,41201.59930976057,25766.448438944954,25766.448438944954,66968.04774870552,76943.33898661348,76935.09498281643,25766.448438944954,102701.54342176138,102701.54342176138,102701.54342176138,130102.27838182182,125568.38041845913,4533.89796336269,0.0,90842.21011517763,55100.64875838412,39712.845951992786,27400.73496006043,67113.5809120532,20792.962611238854,1547.533776812254,0.0,0.8785863891376816,2.725804440684265,0.001494314320929203,1.0,1.0,-6.529048629755323,334008.0926194973,1558120.7575403235,4.664919180013215,1558120.7575403235,4.664919180013215,0.7588468937620423,0.09231005555082399,3.935969393528877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935969393528877,1.2847550291779772,1.2850510850003338,3.0635952412244865,6491.390694802871,15295.198343028156,6453.942806762995,0.0003229926033509862,23080.009276629844,2353.505965506044,19291.26694726722,1967.161767501361,0.835843119300693,0.835843119300693,35565.21999245175,35405.22815468563,1.0056517821352071,0.8,4292.345274085905,4273.035954225843,1.0056517821352071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.499024984983,4632.441516551485,6.19162669130697,5.041286819391172,-3.7170310151266954,8.758317834517868,2.927303808516148,3.5,0.8363725167188995,0.6,0.00023042557021803536,1.0000691885381363,0.00023040962851266606,199.0256265739189,0.0,3.1862526666571188e-06,9.029840057306275,0.0780901644006176,7.789553006927105e-05,0.0001525300401487643,0.0006003535696192671,0.09231005555152387,0.09231005555152387,0.09231005555152387,0.092301766062461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.05541070196,595.7547357616079,0.0,0.09231005555152387,0.09231005555082399,0.09231005555082399,0.3709352119505774,0.3709352119505774,0.5,10.075604547809917,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27400.73496006043,20792.962611238854,0.7588468937620423,0.9978315392895158,0.6139085226841323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522414946498938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.004147146996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59273374235266,260.59273374235266,-12.557266257647314,244.784359502434,276.4011079822707,125044.47171118626,125105.06830916987,-60.59659798363885,0.0,nan,276.4011079822707,3.251107982270696,270.07775828629786,-3.0722417137021125,263.7544085903342,-9.39559140966577,257.4310588943759,-15.718941105624083,251.10770919840343,-22.04229080159655,244.784359502434,-28.365640497565977,1.0,1.0,26022.012520719443,26022.012520719443,275.6233440258444,2.473344025844426,275.6233440258444,275.6233440258444,76934.10111921467,76935.09498281643,-0.9938636017614044,0.0,8546.071908451686,8546.071908451686,0.8847293719178518,3955.6492404965215,275.6233440258444,2.473344025844426,1.0,0.002,0.12684497410834195,0.004917560627765186,0.00019592318295823732,0.0018040768170534743,0.09796159147911866,0.09796159147911866,0.0,1.1711551867188419e-14,0.9999097622964571,0.9999097622964571,0.0,0.09230172570339716,8.329847426822373e-06,0.0,0.0,0.0,1600103.5337989659,266.62095137024465,0.0,1.0,1284479.5849549505,2598.243040626062,,,,,,,,,,,,,,,,,,,3.0,15295.198343028156,1547.533776812254,0.3709352119505774,6.173730061729009,2.927303808516148
3350.0,-30.125826890503365,5.041150417490999,35.04167421340325,24.456509621255123,5.007359676551224,-26.612508233829814,-40.10878755999727,1.4940410197344298,-6.5290594495206165,-6.529059449509909,40.083110582664446,41201.094121134476,25766.36822743594,25766.36822743594,66967.46234857042,76943.17902430604,76934.92458323883,25766.36822743594,102701.29281067477,102701.29281067477,102701.29281067477,130101.98349698923,125568.2026822068,4533.780814782423,0.0,90842.29066813727,55100.384195777704,39713.22941373285,27400.690686314454,67113.92010004731,20792.929100784528,1547.5320911769822,0.0,0.8785864114322202,2.725803341347052,0.001494314320929203,1.0,1.0,-6.5290594495206165,334007.94993468776,1558119.8386103457,4.664918421597516,1558119.8386103457,4.664918421597516,0.7588468969203671,0.09230993020379911,3.9359640938519824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359640938519824,1.2847554075459855,1.2850514429732738,3.063590213930352,6491.380042569859,15295.1808898202,6453.94189383675,0.0003229947942433758,23080.0608191609,2353.5112213815014,19291.26421846958,1967.1614892414414,0.8358411344589747,0.8358411344589748,35565.18168235709,35405.22815468563,1.0056504280521386,0.8,4292.340650463338,4273.035954225843,1.0056504280521386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.522643880406,4632.441516551485,6.191572275913445,5.041150417490999,-3.717057305612186,8.758207723103185,2.9273314987838894,3.5,0.8363804282239684,0.6,0.00023040962851266606,1.0000692366650743,0.00023039367682282865,199.02617588367258,0.0,3.1728078997821874e-06,8.991737587982719,0.07809333720851738,7.789039774792401e-05,0.00015251923076474205,0.0006003102159119494,0.09230993020881467,0.09230993020881467,0.09230993020881467,0.0923016306399586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.1526598877,595.7543780317274,0.0,0.09230993020881467,0.09230993020379911,0.09230993020379911,0.37093493725521,0.37093493725521,0.5,10.075355561653774,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27400.690686314454,20792.929100784528,0.7588468969203671,0.9978177738499172,0.613897892713101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522454769094668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.96604467767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59237604248057,260.59237604248057,-12.55762395751941,244.78371821795758,276.40103386699775,125047.0360847907,125106.84005763756,-59.80397284688486,0.0,nan,276.40103386699775,3.2510338669977727,270.0775707371931,-3.0724292628068497,263.75410760738174,-9.395892392618236,257.4306444775872,-15.719355522412798,251.10718134776596,-22.04281865223402,244.78371821795758,-28.366281782042392,1.0,1.0,26022.012520719443,26022.012520719443,275.6233132671476,2.473313267147603,275.6233132671476,275.6233132671476,76934.05769907487,76934.92458323883,-0.8668841639591847,0.0,8546.071908451686,8546.071908451686,0.8847297072421785,3955.6439143212424,275.6233132671476,2.473313267147603,1.0,0.002,0.12685331071433484,0.004917523558497167,0.00019593605522012927,0.0018040639452594962,0.09796802761006464,0.09796802761006464,0.0,4.796254539363165e-13,0.9999096889635586,0.9999096889635586,0.0,0.09230159359832857,8.33660547053978e-06,0.0,0.0,0.0,1600103.5211118287,266.62094055047936,0.0,1.0,1284479.6218849134,2598.242891177247,,,,,,,,,,,,,,,,,,,3.0,15295.1808898202,1547.5320911769822,0.37093493725521,6.173730061729009,2.9273314987838894
3351.0,-30.126486897795367,5.041014408492247,35.04166559049011,24.456446372810774,5.00731540598904,-26.613106667378933,-40.109365492220945,1.4939351755704946,-6.529084811956579,-6.529084811951234,40.083099572179044,41200.62196079615,25766.321079175657,25766.321079175657,66966.94303997181,76943.05331447624,76934.85409070265,25766.321079175657,102701.1751698783,102701.1751698783,102701.1751698783,130101.87704976127,125568.21107501404,4533.665974747232,0.0,90842.39939504187,55100.14525105882,39713.61571553672,27400.701879882967,67114.31759541968,20792.934820780738,1547.5333979670488,0.0,0.878586315968608,2.7258007644099154,0.001494314320929203,1.0,1.0,-6.529084811956579,334007.61546972906,1558119.363042218,4.6649216690792175,1558119.363042218,4.6649216690792175,0.7588467956744744,0.0923098270176855,3.9359616173208485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359616173208485,1.2847559356131477,1.2850519506670188,3.0635870270896373,6491.373290036795,15295.163405296194,6453.938211238345,0.00032299597152878366,23080.10296525121,2353.5155190866617,19291.25321093651,1967.1603667854476,0.8358391312196877,0.8358391312196877,35565.16378010327,35405.22815468563,1.0056497952911336,0.8,4292.3384898509585,4273.035954225843,1.0056497952911336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.546239819694,4632.441516551485,6.191525840234812,5.041014408492247,-3.7170945238589557,8.758108932351202,2.9273591622429893,3.5,0.8363883320694255,0.6,0.00023039367682282865,1.000068767387711,0.0002303778343409745,199.02672147009255,0.0,3.1748038272232792e-06,8.997394046350774,0.0780965120123446,7.788529901491662e-05,0.00015250837780791203,0.0006002671213718085,0.09230982701815382,0.09230982701815382,0.09230982701815382,0.09230161129278636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.28741979017,595.7540086109301,0.0,0.09230982701815382,0.0923098270176855,0.0923098270176855,0.3709346589826012,0.3709346589826012,0.5,10.075109089416175,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27400.701879882967,20792.934820780738,0.7588467956744744,0.9978041264408546,0.613887221638203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522494619381614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.97170113604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59201935369305,260.59201935369305,-12.55798064630693,244.7830791269579,276.40095958042434,125049.23397743351,125108.86890743236,-59.63492999884312,0.0,nan,276.40095958042434,3.2509595804243645,270.077383489731,-3.072616510268972,263.75380739903835,-9.396192600961626,257.43023130835536,-15.719768691644617,251.10665521765125,-22.043344782348726,244.7830791269579,-28.36692087304209,1.0,1.0,26022.012520719443,26022.012520719443,275.6232796561756,2.4732796561756345,275.6232796561756,275.6232796561756,76933.91919619219,76934.85409070265,-0.934894510457525,0.0,8546.071908451686,8546.071908451686,0.8847298639387129,3955.6414254074525,275.6232796561756,2.4732796561756345,1.0,0.002,0.12686156583248873,0.004917484179498632,0.00019594879575988278,0.0018040512040352014,0.09797439787994139,0.09797439787994139,0.0,-2.0491594532323631e-13,0.9999105716185985,0.9999105716185985,0.0,0.09230157189926787,8.255118417641158e-06,0.0,0.0,0.0,1600103.4913721085,266.6209151880434,0.0,1.0,1284479.708451835,2598.2425408567865,,,,,,,,,,,,,,,,,,,3.0,15295.163405296194,1547.5333979670488,0.3709346589826012,6.173730061729009,2.9273591622429893
3352.0,-30.127144705456438,5.04087890208581,35.04165700708747,24.456387804262363,5.007272775233638,-26.61370295739514,-40.109943005349464,1.493831027038373,-6.529104115103905,-6.529104115099433,40.08308346661478,41200.14929470357,25766.260768142824,25766.260768142824,66966.4100628464,76942.92397563117,76934.72880223113,25766.260768142824,102700.98957037395,102700.98957037395,102700.98957037395,130101.6753009643,125568.1242122579,4533.5510887064,0.0,90842.50145362664,55099.9033799733,39713.99785961482,27400.685730590358,67114.68359020518,20792.921151862116,1547.5332527903367,0.0,0.8785862726798117,2.725798803124961,0.001494314320929203,1.0,1.0,-6.529104115103905,334007.36091129977,1558118.6674058805,4.664923141677887,1558118.6674058805,4.664923141677887,0.7588467440670188,0.09230971515480897,3.935958341980383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935958341980383,1.2847564555232136,1.2850524503420846,3.0635832379433148,6491.3652612904225,15295.145988920429,6453.935462986722,0.00032299748240289107,23080.14810134375,2353.5201216871974,19291.244996228495,1967.159529118353,0.8358371407116464,0.8358371407116464,35565.14010344358,35405.22815468563,1.00564895843199,0.8,4292.3356323289645,4273.035954225843,1.00564895843199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.569742858229,4632.441516551485,6.191476380363669,5.04087890208581,-3.7171270928626328,8.758005994948443,2.927386716890851,3.5,0.8363962048259574,0.6,0.0002303778343409745,1.000068538566353,0.00023036204565662306,199.02726524084582,0.0,3.153077223382066e-06,8.935820851064776,0.07809966508956799,7.788020428756144e-05,0.00015249763005341306,0.0006002243191409695,0.09230971515369474,0.09230971515369474,0.09230971515369474,0.09230153167261342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.39288622135,595.7536484626268,0.0,0.09230971515369474,0.09230971515480897,0.09230971515480897,0.3709343884183119,0.3709343884183119,0.5,10.074863584182529,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27400.685730590358,20792.921151862116,0.7588467440670188,0.9977907438517608,0.6138768312798302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522534199569654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.910127940755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59166384118384,260.59166384118384,-12.558336158816132,244.7824422254377,276.4008854569275,125051.41829955268,125110.85656534912,-59.438265796461025,0.0,nan,276.4008854569275,3.250885456927506,270.07719681063,-3.0728031893699495,263.7535081643388,-9.396491835661152,257.42981951803637,-15.72018048196361,251.10613087173266,-22.043869128267318,244.7824422254377,-28.367557774562272,1.0,1.0,26022.012520719443,26022.012520719443,275.6232456926697,2.473245692669707,275.6232456926697,275.6232456926697,76933.78708646314,76934.72880223113,-0.9417157679854427,0.0,8546.071908451686,8546.071908451686,0.8847300711779569,3955.638133690285,275.6232456926697,2.473245692669707,1.0,0.002,0.12686978747084549,0.004917446046973859,0.00019596148702611941,0.001804038512612042,0.0979807435130597,0.0979807435130597,0.0,-3.618385972792293e-13,0.9999109341981945,0.9999109341981945,0.0,0.09230149351601427,8.22163879469619e-06,0.0,0.0,0.0,1600103.4687374376,266.6208958848961,0.0,1.0,1284479.7743372207,2598.2422742307663,,,,,,,,,,,,,,,,,,,3.0,15295.145988920429,1547.5332527903367,0.3709343884183119,6.173730061729009,2.927386716890851
3353.0,-30.127802724031557,5.040743905728554,35.0416484765333,24.456342751532816,5.007243880644762,-26.61429806358146,-40.11051653707398,1.4937392200437392,-6.529122751016018,-6.529122751078527,40.08306782498636,41199.6546381401,25766.19956205179,25766.19956205179,66965.85420019188,76942.78437761593,76934.61093302545,25766.19956205179,102700.81049507724,102700.81049507724,102700.81049507724,130101.48158087999,125568.04483326914,4533.436747610853,0.0,90842.59708552042,55099.64399856225,39714.392318842416,27400.67108580275,67115.06340464516,20792.9086095169,1547.5331637323948,0.0,0.8785862312398396,2.7257969096350725,0.001494314320929203,1.0,1.0,-6.529122751016018,334007.11515211285,1558117.9918098082,4.664924551383324,1558117.9918098082,4.664924551383324,0.7588466919078648,0.09230960417092796,3.9359545892804664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359545892804664,1.2847569175900628,1.2850528922297118,3.063579215174416,6491.356737525844,15295.12859461036,6453.933075016596,0.0003229991225119264,23080.194403901238,2353.5248432340545,19291.237858425986,1967.1588012650586,0.8358351546278654,0.8358351546278654,35565.11297606072,35405.22815468563,1.0056479996060994,0.8,4292.332358341242,4273.035954225843,1.0056479996060994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.593181779998,4632.441516551485,6.191426801365303,5.040743905728554,-3.717159074100472,8.757902979829026,2.9274141964723963,3.5,0.8364040561349704,0.6,0.00023036204565662306,1.0000685609124647,0.00023034625290734094,199.02780918857553,0.0,3.1423786682169987e-06,8.905501145726975,0.07810280746823621,7.787514498843953e-05,0.00015248690066818352,0.0006001815164900916,0.09230960417468437,0.09230960417468437,0.09230960417468437,0.0923014578895434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.49521233735,595.753289357601,0.0,0.09230960417468437,0.09230960417092796,0.09230960417092796,0.3709341193838933,0.3709341193838933,0.5,10.074619195928385,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,27400.67108580275,20792.9086095169,0.7588466919078648,0.9977768149669519,0.6138659869803326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452257364805244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.87980823541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59131052065754,260.59131052065754,-12.558689479342434,244.781807203757,276.4008138375589,125053.72200781577,125112.7937944043,-59.07178658853772,0.0,nan,276.4008138375589,3.250813837558951,270.0770125107954,-3.0729874892045927,263.7532111840558,-9.396788815944205,257.42940985726824,-15.720590142731737,251.10560853050995,-22.044391469490023,244.781807203757,-28.368192796242965,1.0,1.0,26022.012520719443,26022.012520719443,275.62321326448205,2.4732132644820695,275.62321326448205,275.62321326448205,76933.69020038474,76934.61093302545,-0.9207326407195069,0.0,8546.071908451686,8546.071908451686,0.8847303086209313,3955.6343622268687,275.62321326448205,2.4732132644820695,1.0,0.002,0.12687797159447492,0.004917408195941716,0.0001959741206153097,0.0018040258795713657,0.09798706030765485,0.09798706030765485,0.0,1.866753279733402e-13,0.9999113404987789,0.9999113404987789,0.0,0.09230142004746425,8.184123463707546e-06,0.0,0.0,0.0,1600103.4468851557,266.62087724898396,0.0,1.0,1284479.837945195,2598.242016821034,,,,,,,,,,,,,,,,,,,3.0,15295.12859461036,1547.5331637323948,0.3709341193838933,6.173730061729009,2.9274141964723963
3354.0,-30.128456018041522,5.040609347728381,35.04164005164189,24.456274997815513,5.007192618790222,-26.614891154338775,-40.111089824326314,1.4936277550229764,-6.529145046658925,-6.529145046648262,40.08305381327477,41199.18973585652,25766.146959297686,25766.146959297686,66965.3366951542,76942.66409390465,76934.5040165148,25766.146959297686,102700.65097581249,102700.65097581249,102700.65097581249,130101.31700065825,125567.99367497869,4533.3233256795675,0.0,90842.70501585327,55099.40603114862,39714.77664967183,27400.666024845763,67115.4426745176,20792.902783469024,1547.533617700094,0.0,0.8785861637891939,2.72579464430205,0.001494314320929203,1.0,1.0,-6.529145046658925,334006.8211307991,1558117.3866135743,4.66492684592033,1558117.3866135743,4.66492684592033,0.7588466194440274,0.09230949818952076,3.935951885060889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935951885060889,1.284757471624036,1.285053426100411,3.063575789199756,6491.349478296646,15295.111174148058,6453.929781193611,0.00032300043339972745,23080.23768294818,2353.5292564686392,19291.228012968662,1967.1577973078129,0.8358331607313186,0.8358331607313186,35565.09342789182,35405.22815468563,1.0056473086700264,0.8,4292.32999908435,4273.035954225843,1.0056473086700264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.616559218911,4632.441516551485,6.191379381702024,5.040609347728381,-3.7171937584871357,8.757803106215517,2.927441604074767,3.5,0.8364118868785049,0.6,0.00023034625290734094,1.0000680689949868,0.0002303305745366175,199.02834923336596,0.0,3.1431962906844917e-06,8.907818287799849,0.0781059506645269,7.78700881495474e-05,0.00015247616475779353,0.0006001388481052922,0.09230949818950246,0.09230949818950246,0.09230949818950246,0.09230140117079814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.5982997565,595.752930084687,0.0,0.09230949818950246,0.09230949818952076,0.09230949818952076,0.3709338524898856,0.3709338524898856,0.5,10.074376284722602,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27400.666024845763,20792.902783469024,0.7588466194440274,0.9977634658525407,0.6138555911141897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522613109388522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.88212537749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5909573897021,260.5909573897021,-12.559042610297865,244.78117433285325,276.4007404465531,125055.7951907263,125114.83528459347,-59.040093867154795,0.0,nan,276.4007404465531,3.2507404465530954,270.0768272237972,-3.073172776202796,263.7529140010791,-9.397085998920886,257.4290007783401,-15.720999221659895,251.10508755559016,-22.044912444409817,244.78117433285325,-28.368825667146723,1.0,1.0,26022.012520719443,26022.012520719443,275.6231784583096,2.473178458309633,275.6231784583096,275.6231784583096,76933.53691582195,76934.5040165148,-0.9671006928401766,0.0,8546.071908451686,8546.071908451686,0.8847304797238357,3955.6316444861936,275.6231784583096,2.473178458309633,1.0,0.002,0.12688610694766117,0.0049173698807108476,0.00019598667739923172,0.0018040133223116586,0.09799333869961586,0.09799333869961586,0.0,-2.8910988186803266e-13,0.9999118687260504,0.9999118687260504,0.0,0.09230136283584768,8.135353673088594e-06,0.0,0.0,0.0,1600103.4207415045,266.62085495334105,0.0,1.0,1284479.9140445248,2598.241708861145,,,,,,,,,,,,,,,,,,,3.0,15295.111174148058,1547.533617700094,0.3709338524898856,6.173730061729009,2.927441604074767
3355.0,-30.129107084586117,5.040475298560852,35.04163161437581,24.456216464191698,5.007147412366877,-26.615481634922023,-40.11165885077787,1.4935219625563116,-6.529163337874024,-6.52916333787954,40.08303660637129,41198.706767672,25766.085899512254,25766.085899512254,66964.79266718426,76942.53676744323,76934.36319737107,25766.085899512254,102700.44909688333,102700.44909688333,102700.44909688333,130101.09307891739,125567.88324847037,4533.20983044702,0.0,90842.80390170618,55099.14866590557,39715.172484222894,27400.643982034064,67115.81646625696,20792.884922750694,1547.5331655856435,0.0,0.8785861301657616,2.7257927858370805,0.001494314320929203,1.0,1.0,-6.529163337874024,334006.57991757157,1558116.6434090652,4.664927989722801,1558116.6434090652,4.664927989722801,0.7588465780725476,0.09230938634812368,3.935948184404847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935948184404847,1.284757998886571,1.2850539333404445,3.0635716514829383,6491.340710971222,15295.09382640059,6453.927587701388,0.0003230021382372205,23080.28450721144,2353.53403121468,19291.221456473617,1967.1571287313832,0.8358311809564596,0.8358311809564597,35565.066676713126,35405.22815468563,1.0056463631414991,0.8,4292.326770500485,4273.035954225843,1.0056463631414991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.639857453891,4632.441516551485,6.191330048265169,5.040475298560852,-3.7172253389151924,8.757700637476045,2.927468918920929,3.5,0.8364196911202654,0.6,0.0002303305745366175,1.0000678372623037,0.0002303149506009011,199.02888743940053,0.0,3.120440243754585e-06,8.843327650800495,0.07810907110477065,7.78650691944361e-05,0.00015246550534218142,0.0006000963289359265,0.09230938634822411,0.09230938634822411,0.09230938634822411,0.09230130774073701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.68327687687,595.7525765420592,0.0,0.09230938634822411,0.09230938634812368,0.09230938634812368,0.37093358919063124,0.37093358919063124,0.5,10.074133926021656,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27400.643982034064,20792.884922750694,0.7588465780725476,0.9977498031459003,0.6138449762938517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452265228759541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.81763474049,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5906051668242,260.5906051668242,-12.559394833175759,244.78054366147012,276.4006666721757,125057.91039639538,125116.7986667749,-58.888270379502515,0.0,nan,276.4006666721757,3.2506666721757256,270.0766420700307,-3.0733579299692906,263.7526174678965,-9.39738253210345,257.42859286576163,-15.721407134238348,251.10456826361064,-22.045431736389332,244.78054366147012,-28.369456338529858,1.0,1.0,26022.012520719443,26022.012520719443,275.62314368943277,2.4731436894327885,275.62314368943277,275.62314368943277,76933.40177376379,76934.36319737107,-0.9614236072811764,0.0,8546.071908451686,8546.071908451686,0.8847307138737989,3955.6279253268713,275.62314368943277,2.4731436894327885,1.0,0.002,0.12689422307228695,0.004917332377612401,0.00019599920609484592,0.0018040007936987537,0.09799960304742296,0.09799960304742296,0.0,-2.0640043493780347e-13,0.9999120769265474,0.9999120769265474,0.0,0.09230127022316742,8.116124956252598e-06,0.0,0.0,0.0,1600103.3992934015,266.62083666212595,0.0,1.0,1284479.976475967,2598.2414562126937,,,,,,,,,,,,,,,,,,,3.0,15295.09382640059,1547.5331655856435,0.37093358919063124,6.173730061729009,2.927468918920929
3356.0,-30.129755987706602,5.040341738939202,35.04162319631726,24.456162365991645,5.007106558216865,-26.616069733095106,-40.11222756290806,1.4934203034727178,-6.5291824095749575,-6.529182409555956,40.08302028615977,41198.22989913845,25766.02715397736,25766.02715397736,66964.25705311581,76942.40693945908,76934.2318785568,25766.02715397736,102700.25903253417,102700.25903253417,102700.25903253417,130100.88544336578,125567.78865055244,4533.096792813344,0.0,90842.9006303745,55098.8977623264,39715.558742275665,27400.626410831606,67116.18515310728,20792.870246845476,1547.532945642569,0.0,0.8785860889459116,2.725790848072543,0.001494314320929203,1.0,1.0,-6.5291824095749575,334006.3284119282,1558115.9385029068,4.664929391940415,1558115.9385029068,4.664929391940415,0.7588465290934352,0.09230927630656463,3.935944335787968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935944335787968,1.2847585067014944,1.28505442119831,3.063567444977004,6491.331797889914,15295.076501500213,6453.925508169297,0.0003230038816502631,23080.331651130407,2353.5388385565316,19291.215240613037,1967.156494890002,0.8358292043722955,0.8358292043722955,35565.03885595474,35405.22815468563,1.0056453798085419,0.8,4292.323412829682,4273.035954225843,1.0056453798085419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.663095242738,4632.441516551485,6.191281361393936,5.040341738939202,-3.7172574299935155,8.757599168932718,2.927496163001605,3.5,0.8364274751433157,0.6,0.0002303149506009011,1.0000676121989447,0.00023029937955343387,199.0294238595932,0.0,3.109614543059582e-06,8.812647615030857,0.07811218071931371,7.786005331054236e-05,0.00015245489729035874,0.000600053989453124,0.09230927630833467,0.09230927630833467,0.09230927630833467,0.09230122467506519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.76863882324,595.752222917506,0.0,0.09230927630833467,0.09230927630656463,0.09230927630656463,0.37093332579321814,0.37093332579321814,0.5,10.073892376982757,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,27400.626410831606,20792.870246845476,0.7588465290934352,0.9977363418429567,0.6138344991622501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522691332421573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.786954704716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5902542792539,260.5902542792539,-12.559745720746093,244.7799152029441,276.4005933555654,125060.06440254397,125118.72942046922,-58.66501792523776,0.0,nan,276.4005933555654,3.2505933555653996,270.07645772502434,-3.0735422749756367,263.7523220945286,-9.397677905471369,257.4281864639981,-15.72181353600189,251.1040508334628,-22.045949166537184,244.7799152029441,-28.37008479705588,1.0,1.0,26022.012520719443,26022.012520719443,275.62310925177115,2.4731092517711772,275.62310925177115,275.62310925177115,76933.27891710837,76934.2318785568,-0.9529614484345075,0.0,8546.071908451686,8546.071908451686,0.8847309573855847,3955.624057466908,275.62310925177115,2.4731092517711772,1.0,0.002,0.12690231223637843,0.004917294846229294,0.00019601169283221166,0.0018039883071742852,0.09800584641610582,0.09800584641610582,0.0,6.496973098402137e-15,0.9999123688921079,0.9999123688921079,0.0,0.09230118714241317,8.089164151463767e-06,0.0,0.0,0.0,1600103.3769301015,266.620817590425,0.0,1.0,1284480.0415713522,2598.24119278381,,,,,,,,,,,,,,,,,,,3.0,15295.076501500213,1547.532945642569,0.37093332579321814,6.173730061729009,2.927496163001605
3357.0,-30.13040267754924,5.0402086504969,35.041614817953324,24.456103273574286,5.007063958772352,-26.616656013889052,-40.11279596071688,1.4933172950825548,-6.52920224659772,-6.529202246589628,40.08300459561677,41197.77094431544,25765.97061247435,25765.97061247435,66963.74155678978,76942.28240387798,76934.10652800789,25765.97061247435,102700.07714048224,102700.07714048224,102700.07714048224,130100.6890761434,125567.70480716162,4532.984268981785,0.0,90843.0043644309,55098.66647256733,39715.930990959525,27400.611935661163,67116.54292662069,20792.857768055797,1547.532890711728,0.0,0.8785860411887905,2.7257888325493647,0.001494314320929203,1.0,1.0,-6.52920224659772,334006.06681387,1558115.2607936033,4.664931016543142,1558115.2607936033,4.664931016543142,0.7588464745560828,0.09230916794682698,3.935941415516514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935941415516514,1.2847590207195299,1.2850549153286523,3.0635639462661164,6491.324384541377,15295.059198238212,6453.922379769479,0.00032300523634719113,23080.375131170385,2353.543272286702,19291.205889616627,1967.1555413537374,0.8358272246434838,0.8358272246434838,35565.0177459864,35405.22815468563,1.0056446336705773,0.8,4292.320865080142,4273.035954225843,1.0056446336705773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.686268346896,4632.441516551485,6.191233300896826,5.0402086504969,-3.717290027459348,8.757498677956248,2.9275233313466753,3.5,0.8364352375276215,0.6,0.00023029937955343387,1.0000673819373438,0.0002302838625806342,199.02995845270624,0.0,3.0990966062923546e-06,8.782839782232532,0.07811527981592001,7.785504049735389e-05,0.00015244433905607998,0.0006000119876518669,0.09230916794953914,0.09230916794953914,0.09230916794953914,0.09230114813156008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.85244375345,595.7518698296716,0.0,0.09230916794953914,0.09230916794682698,0.09230916794682698,0.3709330633339862,0.3709330633339862,0.5,10.073651782670463,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27400.611935661163,20792.857768055797,0.7588464745560828,0.9977233426638501,0.6138243888597994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522730247705584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.75714687192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58990452677983,260.58990452677983,-12.560095473220144,244.77928892137285,276.4005201321888,125062.2170766791,125120.69232126293,-58.47524458382863,0.0,nan,276.4005201321888,3.2505201321887967,270.07627389000277,-3.07372610999721,263.75202764787167,-9.397972352128306,257.4277814057116,-15.722218594288393,251.10353516353126,-22.046464836468715,244.77928892137285,-28.370711078627124,1.0,1.0,26022.012520719443,26022.012520719443,275.6230747471159,2.473074747115902,275.6230747471159,275.6230747471159,76933.15185490879,76934.10652800789,-0.9546730990987271,0.0,8546.071908451686,8546.071908451686,0.8847311421585672,3955.621122594097,275.6230747471159,2.473074747115902,1.0,0.002,0.12691036958193122,0.004917257309216106,0.00019602413011377204,0.0018039758700286366,0.09801206505688602,0.09801206505688602,0.0,1.4240865431336402e-13,0.9999127134862078,0.9999127134862078,0.0,0.09230111060136584,8.057345461136776e-06,0.0,0.0,0.0,1600103.3536693864,266.62079775340226,0.0,1.0,1284480.1092789194,2598.2409187839744,,,,,,,,,,,,,,,,,,,3.0,15295.059198238212,1547.532890711728,0.3709330633339862,6.173730061729009,2.9275233313466753
3358.0,-30.1310454637523,5.04007599164761,35.04160644149237,24.456013028416805,5.006984846074461,-26.617242432769395,-40.11336058666927,1.4931818150914205,-6.529224157175008,-6.529224157209303,40.08298789384921,41197.31455835738,25765.9190619894,25765.9190619894,66963.23362034679,76942.18154664693,76933.96003567954,25765.9190619894,102699.87909766895,102699.87909766895,102699.87909766895,130100.47386358277,125567.60187387386,4532.871989708898,0.0,90843.11626008857,55098.42178111005,39716.32719886502,27400.59476591382,67116.92196477884,20792.84321730004,1547.5327565025636,0.0,0.8785859860488123,2.7257866063457583,0.001494314320929203,1.0,1.0,-6.529224157175008,334005.77787126537,1558114.539408641,4.664932892296191,1558114.539408641,4.664932892296191,0.7588464190261379,0.09230905954591231,3.9359386287135667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359386287135667,1.2847596865259256,1.285055561351772,3.0635601894986313,6491.316424401876,15295.041917685441,6453.9196485275925,0.00032300673374386816,23080.419902222915,2353.5478376635156,19291.197725751852,1967.1547088712102,0.8358252496044877,0.8358252496044877,35564.99760082815,35405.22815468563,1.0056439216342095,0.8,4292.31843377296,4273.035954225843,1.0056439216342095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.709372737233,4632.441516551485,6.191186542428521,5.04007599164761,-3.7173241342467023,8.757400125894312,2.9275504192314794,3.5,0.8364429769232798,0.6,0.0002302838625806342,1.000066975537382,0.00023026844022810776,199.03048982134794,0.0,3.0883424516330615e-06,8.752362507928096,0.07811836815837164,7.785006124433231e-05,0.0001524338013363019,0.0005999700870012003,0.09230905954437456,0.09230905954437456,0.09230905954437456,0.09230105894987663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.9285830359,595.7515191838968,0.0,0.09230905954437456,0.09230905954591231,0.09230905954591231,0.37093280240228627,0.37093280240228627,0.5,10.07341176454013,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,27400.59476591382,20792.84321730004,0.7588464190261379,0.9977101401564168,0.6138141224649221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452276903045565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.726669597614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58955273848545,260.58955273848545,-12.560447261514526,244.77866476325767,276.4004407137149,125063.96503236498,125122.78064517486,-58.81561280987043,0.0,nan,276.4004407137149,3.2504407137149087,270.0760855236048,-3.0739144763952027,263.75173033353957,-9.398269666460408,257.4273751434506,-15.722624856549373,251.10301995334515,-22.046980046654824,244.77866476325767,-28.37133523674231,1.0,1.0,26022.012520719443,26022.012520719443,275.62303569501535,2.473035695015369,275.62303569501535,275.62303569501535,76932.93355778289,76933.96003567954,-1.026477896652068,0.0,8546.071908451686,8546.071908451686,0.8847313184866381,3955.6183218571346,275.62303569501535,2.473035695015369,1.0,0.002,0.12691840802281334,0.004917219472911346,0.00019603653735899624,0.001803963462495753,0.09801826867949812,0.09801826867949812,0.0,-1.4525056504788303e-13,0.9999129181770967,0.9999129181770967,0.0,0.09230102110473656,8.03844117574638e-06,0.0,0.0,0.0,1600103.3279772347,266.62077584282497,0.0,1.0,1284480.1840639156,2598.240616143121,,,,,,,,,,,,,,,,,,,3.0,15295.041917685441,1547.5327565025636,0.37093280240228627,6.173730061729009,2.9275504192314794
