time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3359.0,-30.131687467582175,5.039943939218584,35.04159791646517,24.45598079301419,5.006969301082489,-26.617821790711147,-40.113920358102746,1.4931036242333329,-6.529236233354084,-6.529236233320982,40.08296685333168,41196.830963796594,25765.84629114191,25765.84629114191,66962.6772549385,76942.03863357905,76933.78179553502,25765.84629114191,102699.62808667692,102699.62808667692,102699.62808667692,130100.17958189017,125567.42069617403,4532.75888571615,0.0,90843.20727676895,55098.17189563037,39716.705979042876,27400.55149521325,67117.25747425613,20792.810379167327,1547.5311441826645,0.0,0.8785860006482208,2.7257853793575633,0.001494314320929203,1.0,1.0,-6.529236233354084,334005.61861846683,1558113.63062346,4.664932395653159,1558113.63062346,4.664932395653159,0.7588464189415944,0.09230893963982141,3.9359348045387264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359348045387264,1.2847600841432192,1.2850559392455807,3.063556264797503,6491.308108431136,15295.024693779254,6453.917195968174,0.00032300832537639814,23080.465451819233,2353.5524824297017,19291.190394887628,1967.1539613310997,0.8358232824705479,0.8358232824705478,35564.9699567422,35405.22815468563,1.0056429445462653,0.8,4292.315097424648,4273.035954225843,1.0056429445462653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.732398384046,4632.441516551485,6.191134802695747,5.039943939218584,-3.7173506999211505,8.757294639139735,2.9275774148961053,3.5,0.8364506899703158,0.6,0.00023026844022810776,1.000066894366973,0.00023025303759691409,199.03102054573165,0.0,3.0695183775319795e-06,8.69901508192563,0.07812143767674917,7.784512509236824e-05,0.00015242331513573953,0.0005999282310659317,0.09230893964074825,0.09230893964074825,0.09230893964074825,0.0923009227699675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.986098536,595.751174379311,0.0,0.09230893964074825,0.09230893963982141,0.09230893963982141,0.3709325414894272,0.3709325414894272,0.5,10.073171258390616,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,27400.55149521325,20792.810379167327,0.7588464189415944,0.9976968632936631,0.6138038488774409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522807579295987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.67332217161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58920513454063,260.58920513454063,-12.560794865459343,244.77804305555088,276.40036721352993,125066.42350852727,125124.53953986721,-58.116031339943,0.0,nan,276.40036721352993,3.2503672135299553,270.07590238192734,-3.074097618072642,263.7514375503461,-9.398562449653866,257.4269727187457,-15.723027281254303,251.10250788714393,-22.047492112856048,244.77804305555088,-28.371956944449096,1.0,1.0,26022.012520719443,26022.012520719443,275.62300276252114,2.473002762521162,275.62300276252114,275.62300276252114,76932.88228936498,76933.78179553502,-0.899506170040695,0.0,8546.071908451686,8546.071908451686,0.8847315604518199,3955.61447856142,275.62300276252114,2.473002762521162,1.0,0.002,0.12692646099791663,0.004917183368399341,0.00019604897101489248,0.0018039510289893617,0.09802448550744623,0.09802448550744623,0.0,4.253975643964125e-15,0.9999127606147833,0.9999127606147833,0.0,0.09230088666467723,8.052975144184282e-06,0.0,0.0,0.0,1600103.3138168103,266.6207637666459,0.0,1.0,1284480.2252822234,2598.240449340386,,,,,,,,,,,,,,,,,,,3.0,15295.024693779254,1547.5311441826645,0.3709325414894272,6.173730061729009,2.9275774148961053
3360.0,-30.132327444209093,5.039812277183517,35.041589567307014,24.455930606368952,5.006934345237226,-26.618401265266236,-40.114483901392646,1.4930081661952737,-6.529259684303327,-6.5292596843044794,40.08295487878743,41196.37572101847,25765.799443705142,25765.799443705142,66962.17516472361,76941.90973842754,76933.69681748243,25765.799443705142,102699.49626118757,102699.49626118757,102699.49626118757,130100.05205774035,125567.40437612,4532.647681620347,0.0,90843.30532135247,55097.94303738065,39717.06920441313,27400.55579655278,67117.62500096591,20792.811258677153,1547.5320711165596,0.0,0.8785859191981467,2.7257829966483755,0.001494314320929203,1.0,1.0,-6.529259684303327,334005.309362763,1558113.1134186396,4.664935166423878,1558113.1134186396,4.664935166423878,0.7588463319161235,0.09230883827744925,3.9359314023809007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359314023809007,1.2847605624946588,1.2850563979174519,3.063552476064787,6491.300080561146,15295.007464120405,6453.914537105494,0.0003230098419908959,23080.510312349466,2353.557056930702,19291.182447369145,1967.1531509097547,0.835821313580194,0.835821313580194,35564.94536331627,35405.22815468563,1.0056420752849122,0.8,4292.312129258682,4273.035954225843,1.0056420752849122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.755391396859,4632.441516551485,6.1910893410429555,5.039812277183517,-3.717385802063445,8.757198079246962,2.9276043723994287,3.5,0.8364583921141225,0.6,0.00023025303759691409,1.0000666834833873,0.00023023768454610152,199.0315495967793,0.0,3.0656014055671074e-06,8.687914383377182,0.07812450327815473,7.784015597187517e-05,0.00015241288162503891,0.0005998866469153536,0.09230883827750896,0.09230883827750896,0.09230883827750896,0.092300888815486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.0777002289,595.7508189382146,0.0,0.09230883827750896,0.09230883827744925,0.09230883827744925,0.3709322763339567,0.3709322763339567,0.5,10.07293277413503,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27400.55579655278,20792.811258677153,0.7588463319161235,0.9976839192948191,0.6137937050130364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452284608141143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.66222147307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5888593737986,260.5888593737986,-12.561140626201393,244.77742352640013,276.4002952212014,125068.62336684541,125126.43122897368,-57.8078621282672,0.0,nan,276.4002952212014,3.2502952212014407,270.07572088222923,-3.074279117770743,263.7511465432943,-9.398853456705694,257.4265722043134,-15.723427795686575,251.10199786535327,-22.04800213464671,244.77742352640013,-28.37257647359985,1.0,1.0,26022.012520719443,26022.012520719443,275.62296936801584,2.4729693680158675,275.62296936801584,275.62296936801584,76932.77574158326,76933.69681748243,-0.9210758991684997,0.0,8546.071908451686,8546.071908451686,0.8847317757148896,3955.611059392805,275.62296936801584,2.4729693680158675,1.0,0.002,0.12693444837307183,0.004917145466871861,0.00019606129876199754,0.0018039387010686885,0.09803064938099877,0.09803064938099877,0.0,-1.693142154257643e-13,0.9999134711733562,0.9999134711733562,0.0,0.09230085090198424,7.987375465003584e-06,0.0,0.0,0.0,1600103.2863184188,266.62074031569665,0.0,1.0,1284480.305324791,2598.2401254232273,,,,,,,,,,,,,,,,,,,3.0,15295.007464120405,1547.5320711165596,0.3709322763339567,6.173730061729009,2.9276043723994287
3361.0,-30.13296524299057,5.039681062350171,35.041581288240096,24.455876019224547,5.006893401491081,-26.618979378532117,-40.115039656497515,1.4929075369631402,-6.529279960039332,-6.529279960018672,40.08294020327877,41195.89688573848,25765.745779474957,25765.745779474957,66961.64266521344,76941.78465968007,76933.58236159968,25765.745779474957,102699.32814107463,102699.32814107463,102699.32814107463,130099.87345185257,125567.3366866232,4532.536765229373,0.0,90843.40352456577,55097.68688912615,39717.46292826625,27400.545310777947,67118.0082390442,20792.801653539034,1547.5322138483573,0.0,0.8785858652071445,2.725780936554773,0.001494314320929203,1.0,1.0,-6.529279960039332,334005.04197987064,1558112.4795509812,4.664937003091358,1558112.4795509812,4.664937003091358,0.7588462717696436,0.09230873284238524,3.9359278791398102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359278791398102,1.2847610649345493,1.285056880747008,3.063548535649562,6491.291731294122,15294.990253673059,6453.912114505502,0.0003230114426670479,23080.55592330097,2353.561707953376,19291.17520605565,1967.1524125012772,0.8358193481197846,0.8358193481197846,35564.919894602455,35405.22815468563,1.0056411750864283,0.8,4292.309055454741,4273.035954225843,1.0056411750864283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.778297054347,4632.441516551485,6.191042371889829,5.039681062350171,-3.717418447987609,8.757099510337781,2.9276312275842145,3.5,0.8364660650240613,0.6,0.00023023768454610152,1.0000664568994393,0.00023022238468023415,199.03207684993438,0.0,3.0557414942624178e-06,8.659971394739692,0.07812755901964899,7.783525581198081e-05,0.0001524024287341207,0.0005998449681032438,0.09230873284308443,0.09230873284308443,0.09230873284308443,0.09230082189726845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.1506740519,595.750469419916,0.0,0.09230873284308443,0.09230873284238524,0.09230873284238524,0.37093201699478323,0.37093201699478323,0.5,10.07269544548635,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,27400.545310777947,20792.801653539034,0.7588462717696436,0.9976702888251116,0.6137830660739694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522884462146033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.634278484424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58851477479004,260.58851477479004,-12.561485225209935,244.77680610146177,276.4002234481237,125070.73333216764,125128.34696572836,-57.61363356070113,0.0,nan,276.4002234481237,3.2502234481237338,270.0755399787793,-3.074460021220659,263.7508565094794,-9.3991434905206,257.426173040112,-15.723826959887958,251.10148957078405,-22.048510429215924,244.77680610146177,-28.373193898538204,1.0,1.0,26022.012520719443,26022.012520719443,275.62293569949566,2.472935699495679,275.62293569949566,275.62293569949566,76932.65305204333,76933.58236159968,-0.9293095563480165,0.0,8546.071908451686,8546.071908451686,0.8847319986391702,3955.6075185355094,275.62293569949566,2.472935699495679,1.0,0.002,0.12694239648342667,0.0049171083098384005,0.00019607356713951672,0.0018039264327494625,0.09803678356975835,0.09803678356975835,0.0,-1.1102056773903968e-13,0.9999138964389533,0.9999138964389533,0.0,0.0923007847317718,7.948110613433925e-06,0.0,0.0,0.0,1600103.2625432513,266.62072003996064,0.0,1.0,1284480.3745297387,2598.2398453639216,,,,,,,,,,,,,,,,,,,3.0,15294.990253673059,1547.5322138483573,0.37093201699478323,6.173730061729009,2.9276312275842145
3362.0,-30.133600843454094,5.039550313443351,35.04157304460446,24.455821292381756,5.006852632784141,-26.619555495814314,-40.11559890406204,1.4928072850484218,-6.529299036170414,-6.529299036127456,40.08292466767796,41195.44257135015,25765.68986827093,25765.68986827093,66961.13243962108,76941.66058902025,76933.45835038174,25765.68986827093,102699.14821865267,102699.14821865267,102699.14821865267,130099.6784294013,125567.2522465803,4532.426182821004,0.0,90843.50233164233,55097.45485193833,39717.830533004446,27400.530210748635,67118.36074375309,20792.788783857657,1547.5321079655096,0.0,0.8785858209805473,2.7257789983467675,0.001494314320929203,1.0,1.0,-6.529299036170414,334004.79041671637,1558111.8085355163,4.664938507593139,1558111.8085355163,4.664938507593139,0.7588462202713543,0.0923086262077962,3.9359244677524132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359244677524132,1.2847615654999183,1.285057361769929,3.0635446867690903,6491.283575978255,15294.973065522663,6453.909565661908,0.0003230129936957151,23080.601031837887,2353.5663077440195,19291.167587391577,1967.1516356137497,0.8358173845118209,0.8358173845118209,35564.895234449374,35405.22815468563,1.0056403034668924,0.8,4292.306079235514,4273.035954225843,1.0056403034668924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.801130529064,4632.441516551485,6.1909949707268925,5.039550313443351,-3.7174501189559277,8.757000432399279,2.9276579982381272,3.5,0.836473713782322,0.6,0.00023022238468023415,1.0000662281787154,0.0002302071384807253,199.0326022882475,0.0,3.0451640791085205e-06,8.629995000193547,0.0781306041837281,7.783032514653389e-05,0.00015239205953370026,0.0005998036358098733,0.09230862621031508,0.09230862621031508,0.09230862621031508,0.09230074530383452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.2151440536,595.7501226235702,0.0,0.09230862621031508,0.0923086262077962,0.0923086262077962,0.37093176001776457,0.37093176001776457,0.5,10.07245901850181,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,27400.530210748635,20792.788783857657,0.7588462202713543,0.9976574471964196,0.6137730736396797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452292271246354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.60430208988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58817134203963,260.58817134203963,-12.561828657960348,244.77619077943686,276.4001519046462,125072.84002528667,125130.25867159339,-57.41864630673848,0.0,nan,276.4001519046462,3.250151904646202,270.07535967959575,-3.074640320404228,263.7505674545799,-9.399432545420098,257.42577522950864,-15.724224770491332,251.10098300447044,-22.04901699552954,244.77619077943686,-28.373809220563118,1.0,1.0,26022.012520719443,26022.012520719443,275.6229021124842,2.4729021124842347,275.6229021124842,275.6229021124842,76932.5311593235,76933.45835038174,-0.9271910582465352,0.0,8546.071908451686,8546.071908451686,0.884732214486157,3955.6040900911753,275.6229021124842,2.4729021124842347,1.0,0.002,0.1269503141911435,0.004917071499910623,0.00019608578903992688,0.001803914211089917,0.09804289451996344,0.09804289451996344,0.0,1.29844052176864e-13,0.9999142257032927,0.9999142257032927,0.0,0.09230070850030321,7.917707492991527e-06,0.0,0.0,0.0,1600103.2401747261,266.62070096382956,0.0,1.0,1284480.4396402012,2598.239581874257,,,,,,,,,,,,,,,,,,,3.0,15294.973065522663,1547.5321079655096,0.37093176001776457,6.173730061729009,2.9276579982381272
3363.0,-30.134236740490095,5.039420045873214,35.04156484591428,24.45578514542433,5.006826006259701,-26.620130465806056,-40.11615417022256,1.4927197314560432,-6.52931705509701,-6.52931705506104,40.082909477504685,41194.953447718966,25765.632107665282,25765.632107665282,66960.58555538426,76941.52142234091,76933.34160857913,25765.632107665282,102698.9737162444,102698.9737162444,102698.9737162444,130099.48932427938,125567.17324975424,4532.316074525135,0.0,90843.58585827869,55097.18849047905,39718.21929755515,27400.51560803497,67118.73490559013,20792.776340195505,1547.5320000245174,0.0,0.8785857811647911,2.7257771675558313,0.001494314320929203,1.0,1.0,-6.52931705509701,334004.5527954038,1558111.1524404178,4.664939862046871,1558111.1524404178,4.664939862046871,0.7588461705479075,0.09230852002869251,3.935919386706975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935919386706975,1.2847620065528504,1.2850577833356491,3.0635396802147463,6491.27296769037,15294.955900151943,6453.9087603484295,0.00032301518237146896,23080.65204919856,2353.571510067002,19291.1651802557,1967.1513901542014,0.8358154327327834,0.8358154327327834,35564.8585047055,35405.22815468563,1.0056390052448057,0.8,4292.301646344545,4273.035954225843,1.0056390052448057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.823897275392,4632.441516551485,6.190947224973451,5.039420045873214,-3.7174809155606603,8.756900961433875,2.9276846907551533,3.5,0.836481340215758,0.6,0.0002302071384807253,1.000066259427195,0.0002301918860982075,199.03312797418408,0.0,3.034490763252516e-06,8.59974682305763,0.07813363867449134,7.78254298692538e-05,0.00015238170861147152,0.0005997621211034239,0.09230852003317534,0.09230852003317534,0.09230852003317534,0.0923006726884193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.276429786,595.749776879009,0.0,0.09230852003317534,0.09230852002869251,0.09230852002869251,0.3709315043957169,0.3709315043957169,0.5,10.072223598735537,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,27400.51560803497,20792.776340195505,0.7588461705479075,0.9976437376176961,0.6137623646462377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522960831134193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.574053912744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58783012218606,260.58783012218606,-12.562169877813915,244.7755772553267,276.40008298904974,125075.03254164055,125132.08121152312,-57.04866988255672,0.0,nan,276.40008298904974,3.2500829890497585,270.0751818423031,-3.074818157696882,263.75028069556595,-9.39971930443403,257.42537954880305,-15.724620451196927,251.10047840206764,-22.04952159793234,244.7755772553267,-28.374422744673268,1.0,1.0,26022.012520719443,26022.012520719443,275.62287043326273,2.472870433262756,275.62287043326273,275.62287043326273,76932.44416387293,76933.34160857913,-0.8974447061918909,0.0,8546.071908451686,8546.071908451686,0.8847325359765158,3955.59898364051,275.62287043326273,2.472870433262756,1.0,0.002,0.12695819798899882,0.0049170350252746185,0.00019609795898872334,0.0018039020413328287,0.09804897949436167,0.09804897949436167,0.0,3.215518129540129e-13,0.9999145929601625,0.9999145929601625,0.0,0.09230063623124508,7.883797447431576e-06,0.0,0.0,0.0,1600103.2190458656,266.62068294490297,0.0,1.0,1284480.5011422164,2598.2393329873335,,,,,,,,,,,,,,,,,,,3.0,15294.955900151943,1547.5320000245174,0.3709315043957169,6.173730061729009,2.9276846907551533
3364.0,-30.134868074182062,5.0392901908978125,35.04155674961615,24.455721128638856,5.006777613129106,-26.620703505449868,-40.116705385129876,1.4926130443489027,-6.529338602337134,-6.529338602278652,40.08289603512515,41194.493133940196,25765.58259632751,25765.58259632751,66960.07573026771,76941.40663664602,76933.23798754167,25765.58259632751,102698.82058386918,102698.82058386918,102698.82058386918,130099.33158808484,125567.12472990691,4532.206858177924,0.0,90843.6921169939,55096.94798667107,39718.60458924759,27400.51100421566,67119.11559346324,20792.77092042774,1547.5324518538198,0.0,0.8785857156017159,2.7257749782761698,0.001494314320929203,1.0,1.0,-6.529338602337134,334004.26864526985,1558110.5718358918,4.664942092373937,1558110.5718358918,4.664942092373937,0.7588461002507838,0.0923084188652434,3.9359167881596697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359167881596697,1.2847625371243214,1.285058294432558,3.0635363924678374,6491.266001349189,15294.938707653208,6453.905369557008,0.0003230164244924745,23080.694284563368,2353.575816875627,19291.15504495323,1967.1503566409763,0.8358134641493594,0.8358134641493594,35564.839720383105,35405.22815468563,1.0056383413083092,0.8,4292.2993792758325,4273.035954225843,1.0056383413083092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.846601921395,4632.441516551485,6.190901554236129,5.0392901908978125,-3.7175143224978577,8.75680451339567,2.9277113105605674,3.5,0.8364889458744479,0.6,0.0002301918860982075,1.0000657842602454,0.00023017674409137178,199.03364989010407,0.0,3.0357294015745715e-06,8.603257124062335,0.07813667440389292,7.782057058974418e-05,0.00015237131550846332,0.0005997208187437346,0.09230841886660757,0.09230841886660757,0.09230841886660757,0.09230061861570693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.3393602356,595.7494306851813,0.0,0.09230841886660757,0.0923084188652434,0.0923084188652434,0.37093125056044934,0.37093125056044934,0.5,10.071989590965105,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,27400.51100421566,20792.77092042774,0.7588461002507838,0.9976304833311745,0.6137520253313967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522998967782423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.57756421375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58748914896495,260.58748914896495,-12.562510851035029,244.77496579256925,276.4000125053675,125077.04585300166,125134.05328966092,-57.00743665923784,0.0,nan,276.4000125053675,3.250012505367522,270.0750031628008,-3.074996837199194,263.74999382026294,-9.400006179737034,257.4249844776682,-15.725015522331773,251.09997513512093,-22.05002486487905,244.77496579256925,-28.37503420743073,1.0,1.0,26022.012520719443,26022.012520719443,275.622836761055,2.472836761055021,275.622836761055,275.622836761055,76932.3014736934,76933.23798754167,-0.9365138482680777,0.0,8546.071908451686,8546.071908451686,0.8847327003930291,3955.596372100468,275.622836761055,2.472836761055021,1.0,0.002,0.12696603516852387,0.004916998102528856,0.0001961100555085132,0.0018038899444063543,0.09805502775425659,0.09805502775425659,0.0,-8.51324219452998e-14,0.9999150978886209,0.9999150978886209,0.0,0.09230058168558367,7.837179659727906e-06,0.0,0.0,0.0,1600103.1937797244,266.62066139766284,0.0,1.0,1284480.5746870239,2598.2390353655524,,,,,,,,,,,,,,,,,,,3.0,15294.938707653208,1547.5324518538198,0.37093125056044934,6.173730061729009,2.9277113105605674
3365.0,-30.13549743778462,5.03916081761122,35.04154864089908,24.455661442503356,5.006733357942139,-26.621274358219498,-40.11725998772306,1.4925102783529411,-6.529356246503539,-6.529356246511735,40.08287948413058,41194.05303915158,25765.524793793673,25765.524793793673,66959.57783294524,76941.28897175519,76933.10144725801,25765.524793793673,102698.62624105168,102698.62624105168,102698.62624105168,130099.11612477325,125567.0185659756,4532.097558797662,0.0,90843.7956946966,55096.728595712375,39718.963443315806,27400.489883721566,67119.45332703736,20792.75379593415,1547.5320222648468,0.0,0.8785856829879665,2.7257731855643645,0.001494314320929203,1.0,1.0,-6.529356246503539,334004.03596632375,1558109.8569647935,4.664943201829727,1558109.8569647935,4.664943201829727,0.7588460602044556,0.09230831197771386,3.9359140021540893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359140021540893,1.2847630491255357,1.2850587870967332,3.0635330030958157,6491.258819676588,15294.921585376896,6453.90216477362,0.0003230177248161758,23080.736938098402,2353.5801663257485,19291.145465641217,1967.1493798229994,0.8358115045190838,0.8358115045190838,35564.819580963645,35405.22815468563,1.005637629475671,0.8,4292.296948661262,4273.035954225843,1.005637629475671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.869227464883,4632.441516551485,6.190854009482709,5.03916081761122,-3.7175447087440516,8.756705526355272,2.9277378377194436,3.5,0.8364965250626982,0.6,0.00023017674409137178,1.0000655793112228,0.00023016165024887858,199.0341701797822,0.0,3.0137688871754715e-06,8.541021026255287,0.0781396881727801,7.781568172891452e-05,0.00015236106236245727,0.000599680038735468,0.09230831197689435,0.09230831197689435,0.09230831197689435,0.09230052886208072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.3847864253,595.7490900289432,0.0,0.09230831197689435,0.09230831197771386,0.09230831197771386,0.3709310001445197,0.3709310001445197,0.5,10.071756096783302,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27400.489883721566,20792.75379593415,0.7588460602044556,0.9976180453479987,0.6137423801477477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523036830942577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.515328115944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5871489328061,260.5871489328061,-12.56285106719389,244.77435639428745,276.39994147132956,125079.10359052841,125135.984454271,-56.88086374258276,0.0,nan,276.39994147132956,3.249941471329578,270.0748244559158,-3.075175544084175,263.74970744052564,-9.400292559474337,257.4245904250884,-15.725409574911566,251.09947340968978,-22.0505265903102,244.77435639428745,-28.375643605712526,1.0,1.0,26022.012520719443,26022.012520719443,275.62280313985787,2.472803139857888,275.62280313985787,275.62280313985787,76932.17112808215,76933.10144725801,-0.9303191758663161,0.0,8546.071908451686,8546.071908451686,0.8847328766704716,3955.59357216486,275.62280313985787,2.472803139857888,1.0,0.002,0.12697385444187137,0.004916961966725205,0.00019612212594277877,0.0018038778737216692,0.09806106297138938,0.09806106297138938,0.0,-3.3555189876688374e-13,0.9999152917682806,0.9999152917682806,0.0,0.09230049270383323,7.819273880630681e-06,0.0,0.0,0.0,1600103.1730902947,266.62064375349644,0.0,1.0,1284480.6349098976,2598.2387916551424,,,,,,,,,,,,,,,,,,,3.0,15294.921585376896,1547.5320222648468,0.3709310001445197,6.173730061729009,2.9277378377194436
3366.0,-30.136126850070475,5.039031929227587,35.041540551315954,24.455620056856446,5.0067052380802854,-26.621843641238645,-40.11781060891224,1.4924220291775934,-6.529373464320486,-6.5293734643610435,40.082863818888384,41193.584144102686,25765.466605313813,25765.466605313813,66959.05074941649,76941.15703807757,76932.97808379409,25765.466605313813,102698.44468910791,102698.44468910791,102698.44468910791,130098.91692599052,125566.92824436938,4531.988681621143,0.0,90843.88726586042,55096.48320801733,39719.337842047884,27400.4722368826,67119.81007893049,20792.739207829625,1547.5317483591332,0.0,0.8785856493156678,2.725771436172086,0.001494314320929203,1.0,1.0,-6.529373464320486,334003.8089098956,1558109.1803493295,4.664944347295338,1558109.1803493295,4.664944347295338,0.7588460165238106,0.09230820626283966,3.9359100436586862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359100436586862,1.2847634931187144,1.2850592117990867,3.063528863280832,6491.250047905402,15294.904481523587,6453.900091955977,0.0003230194385977412,23080.783416842292,2353.584905838619,19291.13926985057,1967.148748028182,0.8358095529709629,0.8358095529709629,35564.790965869135,35405.22815468563,1.005636618068427,0.8,4292.293495122503,4273.035954225843,1.005636618068427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.891792270868,4632.441516551485,6.19080646285984,5.039031929227587,-3.717574693412392,8.756606622639978,2.927764293762818,3.5,0.8365040839322336,0.6,0.00023016165024887858,1.0000655847224909,0.00023014655615086118,199.03469051211007,0.0,3.004190415459017e-06,8.513875637410854,0.07814269236319556,7.78108282453402e-05,0.0001523508220035384,0.0005996391304833835,0.09230820626801964,0.09230820626801964,0.09230820626801964,0.09230044974969827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.4306421648,595.748749276213,0.0,0.09230820626801964,0.09230820626283966,0.09230820626283966,0.3709307495591904,0.3709307495591904,0.5,10.07152340203384,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,27400.4722368826,20792.739207829625,0.7588460165238106,0.9976048899821833,0.6137321320733851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523074576137744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.4881827271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5868107984843,260.5868107984843,-12.563189201515684,244.77374882339268,276.39987277358046,125081.29241585614,125137.8252172029,-56.53280134679211,0.0,nan,276.39987277358046,3.2498727735804778,270.0746479835324,-3.0753520164676047,263.7494231935213,-9.400576806478682,257.4241984034571,-15.725801596542851,251.09897361342175,-22.05102638657823,244.77374882339268,-28.376251176607298,1.0,1.0,26022.012520719443,26022.012520719443,275.6227714869014,2.472771486901422,275.6227714869014,275.6227714869014,76932.08147272165,76932.97808379409,-0.8966110724431928,0.0,8546.071908451686,8546.071908451686,0.8847331271342017,3955.5895938769795,275.6227714869014,2.472771486901422,1.0,0.002,0.12698164687357452,0.004916926024424,0.0001961341550887811,0.0018038658453430078,0.09806707754439055,0.09806707754439055,0.0,4.3178871936278007e-13,0.9999155824660415,0.9999155824660415,0.0,0.09230041383170282,7.792431136840736e-06,0.0,0.0,0.0,1600103.152900796,266.6206265356795,0.0,1.0,1284480.693677554,2598.2385538337408,,,,,,,,,,,,,,,,,,,3.0,15294.904481523587,1547.5317483591332,0.3709307495591904,6.173730061729009,2.927764293762818
3367.0,-30.13675168160447,5.038903449821805,35.04153254946336,24.45555597022178,5.006655301605388,-26.62241098327378,-40.11835714392362,1.49231460322455,-6.52939459008843,-6.529394590101586,40.08285017160003,41193.13050658769,25765.41752805578,25765.41752805578,66958.54803464346,76941.04451716198,76932.87070601853,25765.41752805578,102698.28823407431,102698.28823407431,102698.28823407431,130098.75429627174,125566.87363491961,4531.880661352124,0.0,90843.99198194465,55096.245568622566,39719.718237024535,27400.466062197436,67120.18429922198,20792.732685651034,1547.5321136175658,0.0,0.8785855868133527,2.725769289719141,0.001494314320929203,1.0,1.0,-6.52939459008843,334003.5303183345,1558108.5908956542,4.664946473501764,1558108.5908956542,4.664946473501764,0.758845949497821,0.09230810594889205,3.9359072673845947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359072673845947,1.2847640268207792,1.2850597262306318,3.0635254297430934,6491.242772650948,15294.8873557162,6453.896951503979,0.00032302076305836626,23080.826302676174,2353.589278976631,19291.129882829387,1967.147790818413,0.835807593274623,0.835807593274623,35564.77089678959,35405.22815468563,1.005635908722213,0.8,4292.2910729972145,4273.035954225843,1.005635908722213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.914297851726,4632.441516551485,6.190761194038818,5.038903449821805,-3.7176075747793735,8.756511024601178,2.927790680463107,3.5,0.8365116229894591,0.6,0.00023014655615086118,1.0000651077275478,0.0002301315728071187,199.03520705992855,0.0,3.0042491274530457e-06,8.514042027201931,0.07814569661232301,7.780601105639104e-05,0.00015234054509447015,0.0005995982585546557,0.09230810595083357,0.09230810595083357,0.09230810595083357,0.09230039228532003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.48006193794,595.7484074635372,0.0,0.09230810595083357,0.09230810594889205,0.09230810594889205,0.37093049995545,0.37093049995545,0.5,10.071291992064852,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27400.466062197436,20792.732685651034,0.758845949497821,0.9975918381889726,0.6137219517000817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523112324440113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.48834911689,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5864728005785,260.5864728005785,-12.563527199421458,244.77314334051832,276.3998022606427,125083.26221413101,125139.77220694834,-56.50999281731774,0.0,nan,276.3998022606427,3.2498022606426957,270.0744704766086,-3.075529523391367,263.74913869260587,-9.40086130739411,257.4238069085595,-15.72619309144045,251.09847512453624,-22.05152487546374,244.77314334051832,-28.37685665948166,1.0,1.0,26022.012520719443,26022.012520719443,275.6227377965842,2.4727377965842265,275.6227377965842,275.6227377965842,76931.93610563684,76932.87070601853,-0.9346003816899611,0.0,8546.071908451686,8546.071908451686,0.8847333027958606,3955.5868037215178,275.6227377965842,2.4727377965842265,1.0,0.002,0.1269893970165841,0.004916889545073709,0.00019614611734003546,0.0018038538826882669,0.09807305867001773,0.09807305867001773,0.0,2.8302447191430602e-14,0.9999160404939393,0.9999160404939393,0.0,0.09230035580591119,7.750142980864062e-06,0.0,0.0,0.0,1600103.1281288527,266.62060540991155,0.0,1.0,1284480.7657837772,2598.238262033779,,,,,,,,,,,,,,,,,,,3.0,15294.8873557162,1547.5321136175658,0.37093049995545,6.173730061729009,2.927790680463107
3368.0,-30.13737450208719,5.03877545297773,35.041524523736605,24.455505853425734,5.006613832857895,-26.62297566859189,-40.11890325983984,1.492214999236514,-6.529411566185956,-6.5294115661695615,40.082833478899474,41192.665848454344,25765.359620729363,25765.359620729363,66958.0254691837,76940.92076540944,76932.73217883789,25765.359620729363,102698.09179956725,102698.09179956725,102698.09179956725,130098.53524437014,125566.76273677165,4531.772507598496,0.0,90844.08202628882,55095.99415667928,39720.09763289949,27400.44344480289,67120.54107770238,20792.71452701243,1547.5315951144821,0.0,0.8785855583553135,2.725767564888331,0.001494314320929203,1.0,1.0,-6.529411566185956,334003.3064497916,1558107.8699050962,4.664947441588623,1558107.8699050962,4.664947441588623,0.758845913165549,0.09230799974801197,3.935902793085784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935902793085784,1.2847645237037415,1.2850602039768855,3.063520762341176,6491.232882986357,15294.870300696135,6453.895691790556,0.00032302276866982675,23080.875418436393,2353.5942873903314,19291.126117461667,1967.1474068577616,0.8358056515504791,0.8358056515504791,35564.73855305395,35405.22815468563,1.005634765525678,0.8,4292.287169450973,4273.035954225843,1.005634765525678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.936725362299,4632.441516551485,6.190713920208981,5.03877545297773,-3.717637247862728,8.756412700840459,2.927816975724409,3.5,0.8365191359212597,0.6,0.0002301315728071187,1.0000648985001268,0.00023011663858242047,199.03572194756978,0.0,2.982212924235174e-06,8.451591427282484,0.07814867882524724,7.780119783677204e-05,0.00015233037497034666,0.0005995575483175922,0.09230799975114193,0.09230799975114193,0.09230799975114193,0.09230029996380247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.51274987636,595.748070940473,0.0,0.09230799975114193,0.09230799974801197,0.09230799974801197,0.3709302532869271,0.3709302532869271,0.5,10.07106099881946,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27400.44344480289,20792.71452701243,0.758845913165549,0.9975787500233269,0.6137117667267831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452314979820244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.42589851697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58613586690876,260.58613586690876,-12.563864133091215,244.77253999035852,276.399731743459,125085.27857968841,125141.61064277311,-56.33206308466042,0.0,nan,276.399731743459,3.2497317434589945,270.07429339284124,-3.075706607158736,263.7488550422326,-9.401144957767372,257.42341669158935,-15.726583308410625,251.0979783409717,-22.05202165902827,244.77253999035852,-28.377460009641453,1.0,1.0,26022.012520719443,26022.012520719443,275.6227046110597,2.4727046110597257,275.6227046110597,275.6227046110597,76931.81401380835,76932.73217883789,-0.918165029535885,0.0,8546.071908451686,8546.071908451686,0.884733585895659,3955.582307051213,275.6227046110597,2.4727046110597257,1.0,0.002,0.12699713244948138,0.004916853885286976,0.0001961580585421008,0.0018038419416687233,0.09807902927105039,0.09807902927105039,0.0,2.1082397980154433e-13,0.999916199758183,0.999916199758183,0.0,0.09230026431531145,7.735432700524956e-06,0.0,0.0,0.0,1600103.108222782,266.620588433814,0.0,1.0,1284480.8237263944,2598.238027551239,,,,,,,,,,,,,,,,,,,3.0,15294.870300696135,1547.5315951144821,0.3709302532869271,6.173730061729009,2.927816975724409
3369.0,-30.137995112065262,5.03864791071426,35.041516517667496,24.45545046301561,5.006572918224873,-26.62353830903051,-40.11944525465367,1.492116115206314,-6.529429818656752,-6.529429818677211,40.08281799475982,41192.209570478,25765.305071069386,25765.305071069386,66957.51464154739,76940.80310383381,76932.6063101738,25765.305071069386,102697.91138124318,102697.91138124318,102697.91138124318,130098.33847090078,125566.67364587288,4531.6648250279,0.0,90844.18278731345,55095.75569893045,39720.474542647775,27400.42708965761,67120.90163230538,20792.700817619643,1547.5314061052177,0.0,0.8785855183924852,2.7257657103745765,0.001494314320929203,1.0,1.0,-6.529429818656752,334003.06574949936,1558107.201113808,4.664948801045978,1558107.201113808,4.664948801045978,0.7588458657809726,0.09230789597319942,3.9358998140255625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358998140255625,1.2847650171177025,1.2850606783164342,3.0635172670373065,6491.225476856883,15294.853265136411,6453.892687342167,0.00032302413004320054,23080.918488725394,2353.5986793375305,19291.117136964374,1967.1464911018927,0.835803702802717,0.835803702802717,35564.71701806966,35405.22815468563,1.00563400436701,0.8,4292.284570406513,4273.035954225843,1.00563400436701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.95909431743,4632.441516551485,6.190667540737795,5.03864791071426,-3.7176678142729096,8.75631572498717,2.927843202426149,3.5,0.836526629264614,0.6,0.00023011663858242047,1.0000646684854844,0.00023010175825020711,199.0362350101212,0.0,2.972444194539208e-06,8.423906847324115,0.07815165126944179,7.779642121086762e-05,0.00015232021737155284,0.0005995171152250281,0.09230789597177645,0.09230789597177645,0.09230789597177645,0.09230022169452112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.5475984782,595.7477337739961,0.0,0.09230789597177645,0.09230789597319942,0.09230789597319942,0.37093000608536286,0.37093000608536286,0.5,10.070830769646584,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,27400.42708965761,20792.700817619643,0.7588458657809726,0.9975657807510834,0.6137016721874924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452318715153749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.39821393701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5858000553123,260.5858000553123,-12.564199944687687,244.77193877200804,276.3996613386196,125087.34140912515,125143.48587381453,-56.1444646893562,0.0,nan,276.3996613386196,3.249661338619603,270.0741168252974,-3.0758831747025965,263.74857231198314,-9.401427688016838,257.42302779863974,-15.72697220136024,251.09748328532598,-22.052516714674,244.77193877200804,-28.378061227991935,1.0,1.0,26022.012520719443,26022.012520719443,275.62267163030435,2.472671630304376,275.62267163030435,275.62267163030435,76931.69374929623,76932.6063101738,-0.9125608775648288,0.0,8546.071908451686,8546.071908451686,0.8847337743880364,3955.5793130956904,275.62267163030435,2.472671630304376,1.0,0.002,0.1270048425412734,0.004916818097558662,0.00019616996008721947,0.001803830039516498,0.09808498004360973,0.09808498004360973,0.0,-3.962828329373558e-13,0.9999164741844088,0.9999164741844088,0.0,0.09230018588090275,7.710092296672303e-06,0.0,0.0,0.0,1600103.0868200397,266.6205701813432,0.0,1.0,1284480.8860254996,2598.237775438859,,,,,,,,,,,,,,,,,,,3.0,15294.853265136411,1547.5314061052177,0.37093000608536286,6.173730061729009,2.927843202426149
3370.0,-30.138613664079774,5.038520821757326,35.04150853530066,24.45539975250142,5.006534424416193,-26.624098855223167,-40.119986900221534,1.49201961541313,-6.529447934665086,-6.529447934668644,40.0828026666608,41191.754098006575,25765.250674280593,25765.250674280593,66957.00477228717,76940.68221994035,76932.48255545771,25765.250674280593,102697.73322973831,102697.73322973831,102697.73322973831,130098.14432479498,125566.58680610033,4531.557518694647,0.0,90844.2782549793,55095.51601542751,39720.84693283533,27400.411095056672,67121.258027892,20792.687381510812,1547.5312301683912,0.0,0.8785854785752305,2.725763869726808,0.001494314320929203,1.0,1.0,-6.529447934665086,334002.8268489031,1558106.5390633596,4.664950155551286,1558106.5390633596,4.664950155551286,0.7588458183848941,0.09230779266908172,3.9358962074203183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358962074203183,1.2847654992673596,1.2850611414583148,3.0635133101447476,6491.217092676365,15294.836253099782,6453.890385025137,0.0003230257461240251,23080.963894248842,2353.6033094123727,19291.1102551847,1967.145789355662,0.8358017604278445,0.8358017604278445,35564.690946693314,35405.22815468563,1.005633082868739,0.8,4292.281423867588,4273.035954225843,1.005633082868739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.981398204387,4632.441516551485,6.190621295279348,5.038520821757326,-3.7176982089425485,8.756219030699874,2.9278693529316313,3.5,0.8365341008376089,0.6,0.00023010175825020711,1.0000644543630293,0.00023008692814381225,199.03674637366552,0.0,2.9617252994456176e-06,8.39352949862888,0.07815461299474123,7.779164793375206e-05,0.00015231011031645504,0.0005994767855463057,0.0923077926711221,0.0923077926711221,0.0923077926711221,0.09230014468977252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.5793951101,595.747397607034,0.0,0.0923077926711221,0.09230779266908172,0.09230779266908172,0.3709297597474299,0.3709297597474299,0.5,10.070601330271291,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27400.411095056672,20792.687381510812,0.7588458183848941,0.9975528877075489,0.6136916277833989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523224372481296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.36783658832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5854655689135,260.5854655689135,-12.564534431086486,244.77133967533877,276.3995914624904,125089.40256109144,125145.3254618712,-55.922900779750506,0.0,nan,276.3995914624904,3.2495914624904003,270.0739411050549,-3.0760588949450494,263.7482907476239,-9.401709252376065,257.4226403902013,-15.727359609798668,251.09699003277166,-22.05300996722832,244.77133967533877,-28.37866032466121,1.0,1.0,26022.012520719443,26022.012520719443,275.6226390334242,2.4726390334242296,275.6226390334242,275.6226390334242,76931.57970589442,76932.48255545771,-0.9028495632956037,0.0,8546.071908451686,8546.071908451686,0.8847340025866811,3955.57568845742,275.6226390334242,2.4726390334242296,1.0,0.002,0.1270125261672443,0.004916782449054134,0.00019618182080771793,0.0018038181792490175,0.09809091040385896,0.09809091040385896,0.0,5.673543232442846e-14,0.9999167608104295,0.9999167608104295,0.0,0.0923001090432289,7.683625852819672e-06,0.0,0.0,0.0,1600103.0655773086,266.6205520653349,0.0,1.0,1284480.9478588272,2598.2375252114152,,,,,,,,,,,,,,,,,,,3.0,15294.836253099782,1547.5312301683912,0.3709297597474299,6.173730061729009,2.9278693529316313
3371.0,-30.139230102446113,5.038394176236435,35.041500587580025,24.455344082694523,5.006494354164254,-26.624657656816474,-40.12052830131722,1.4919219083061435,-6.529466385968192,-6.529466385949865,40.08278770180503,41191.31656683441,25765.197461958924,25765.197461958924,66956.51402879333,76940.56663801323,76932.36229324703,25765.197461958924,102697.55975520596,102697.55975520596,102697.55975520596,130097.95655038668,125566.50589494054,4531.450655446143,0.0,90844.38098095603,55095.29621509547,39721.20529540063,27400.396795180714,67121.60209058135,20792.675153369877,1547.5311425103587,0.0,0.8785854355619075,2.72576199501303,0.001494314320929203,1.0,1.0,-6.529466385968192,334002.58352683135,1558105.892700424,4.664951618780688,1558105.892700424,4.664951618780688,0.7588457681396414,0.09230769043552603,3.935893567753928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935893567753928,1.2847659869614176,1.2850616102103898,3.063510092653259,6491.210275197988,15294.819261604023,6453.886986061714,0.00032302695605981397,23081.005473630637,2353.607549329347,19291.10009545557,1967.1447533516107,0.8357998145919198,0.8357998145919198,35564.67186510769,35405.22815468563,1.0056324084261954,0.8,4292.279120922354,4273.035954225843,1.0056324084261954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.003637342249,4632.441516551485,6.190575431215128,5.038394176236435,-3.7177287911913863,8.756122967427821,2.9278954276141467,3.5,0.8365415507468991,0.6,0.00023008692814381225,1.0000642344346653,0.00023007214958935116,199.03725599214422,0.0,2.9517361252096725e-06,8.365220178844211,0.07815756473086644,7.778687708164236e-05,0.0001523000510621699,0.0005994367913441892,0.09230769043375321,0.09230769043375321,0.09230769043375321,0.09230007146098398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.608758502,595.7470622486092,0.0,0.09230769043375321,0.09230769043552603,0.09230769043552603,0.3709295143835504,0.3709295143835504,0.5,10.070372760160895,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,27400.396795180714,20792.675153369877,0.7588457681396414,0.997540463030587,0.6136819635390447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452326147018059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.33952726853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58513221562015,260.58513221562015,-12.564867784379828,244.77074266535195,276.39952176588923,125091.46525119037,125147.19870729945,-55.733456109105255,0.0,nan,276.39952176588923,3.2495217658892557,270.0737659457822,-3.076234054217764,263.7480101256648,-9.401989874335186,257.4222543055704,-15.727745694429586,251.0964984854625,-22.053501514537487,244.77074266535195,-28.37925733464803,1.0,1.0,26022.012520719443,26022.012520719443,275.6226065099222,2.4726065099222296,275.6226065099222,275.6226065099222,76931.46163004522,76932.36229324703,-0.9006632018135861,0.0,8546.071908451686,8546.071908451686,0.8847341696047426,3955.5730355926976,275.6226065099222,2.4726065099222296,1.0,0.002,0.1270201807590785,0.0049167468591926,0.00019619363654640852,0.0018038063630234655,0.09809681827320425,0.09809681827320425,0.0,-4.301259869110563e-13,0.9999170752472917,0.9999170752472917,0.0,0.09230003584312359,7.65459240244255e-06,0.0,0.0,0.0,1600103.0439414072,266.6205336140318,0.0,1.0,1284481.0108365703,2598.237270352789,,,,,,,,,,,,,,,,,,,3.0,15294.819261604023,1547.5311425103587,0.3709295143835504,6.173730061729009,2.9278954276141467
