time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3372.0,-30.139842799686583,5.038267929537958,35.041492636225264,24.455257260147505,5.006416895418012,-26.625216830175276,-40.1210697722621,1.4917909259111566,-6.529487096400828,-6.529487096392996,40.08277170152076,41190.89407084548,25765.14960387938,25765.14960387938,66956.04367472486,76940.47436261328,76932.22007099277,25765.14960387938,102697.36967487216,102697.36967487216,102697.36967487216,130097.74953495589,125566.4055401563,4531.343994799593,0.0,90844.49043366469,55095.07443510469,39721.57333173333,27400.379860083736,67121.95319181707,20792.660884712626,1547.5309828900954,0.0,0.8785853842529368,2.725759890765345,0.001494314320929203,1.0,1.0,-6.529487096400828,334002.31041319924,1558105.2016166265,4.664953364211976,1558105.2016166265,4.664953364211976,0.758845716405666,0.09230758813769921,3.935890840680245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935890840680245,1.2847666302102205,1.2850622346192215,3.0635064362126476,6491.202527639094,15294.802291833283,6453.884254478261,0.00032302840818846854,23081.049274721227,2353.612015797569,19291.091930569833,1967.1439207649742,0.8357978747395067,0.8357978747395067,35564.65215167068,35405.22815468563,1.0056317116508307,0.8,4292.276741719352,4273.035954225843,1.0056317116508307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.025809836494,4632.441516551485,6.190530953216642,5.038267929537958,-3.7177610293103607,8.756028958848319,2.9279214242516067,3.5,0.8365489783576019,0.6,0.00023007214958935116,1.000063844909062,0.00023005746159163683,199.0377625200652,0.0,2.9414829274646735e-06,8.336162616434885,0.0781605062137939,7.778210588457838e-05,0.00015229004370477279,0.0005993969881444094,0.09230758813808827,0.09230758813808827,0.09230758813808827,0.09229998529613404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.6307785749,595.7467292263296,0.0,0.09230758813808827,0.09230758813769921,0.09230758813769921,0.3709292703198722,0.3709292703198722,0.5,10.070144675062252,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27400.379860083736,20792.660884712626,0.758845716405666,0.9975282376450209,0.6136724590408242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523298441293857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.31046970612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58479673057417,260.58479673057417,-12.565203269425808,244.77014766893694,276.3994457922121,125093.10581017229,125149.19567702743,-56.08986685514566,0.0,nan,276.3994457922121,3.2494457922121,270.0735861675575,-3.0764138324424835,263.7477265428941,-9.402273457105878,257.42186691825,-15.728133081750002,251.09600729359454,-22.053992706405438,244.77014766893694,-28.379852331063034,1.0,1.0,26022.012520719443,26022.012520719443,275.62256915765164,2.4725691576516624,275.62256915765164,275.62256915765164,76931.2502025468,76932.22007099277,-0.9698684459726792,0.0,8546.071908451686,8546.071908451686,0.8847343421532554,3955.5702948836465,275.62256915765164,2.4725691576516624,1.0,0.002,0.12702781952792214,0.004916710927156869,0.00019620542693326803,0.001803794573144148,0.09810271346663402,0.09810271346663402,0.0,7.741593824328596e-14,0.9999172465782316,0.9999172465782316,0.0,0.09229994936892562,7.638768773586884e-06,0.0,0.0,0.0,1600103.019656456,266.62051290359915,0.0,1.0,1284481.0815251423,2598.236984289999,,,,,,,,,,,,,,,,,,,3.0,15294.802291833283,1547.5309828900954,0.3709292703198722,6.173730061729009,2.9279214242516067
3373.0,-30.140456927480976,5.038142280482832,35.04148453770795,24.455242487043165,5.0064143480189065,-26.625769799933202,-40.12160268668083,1.4917272204587395,-6.529496792217685,-6.529496792216884,40.08275155172172,41190.40836207202,25765.077886201932,25765.077886201932,66955.48624827396,76940.32810758184,76932.05239109945,25765.077886201932,102697.13027730139,102697.13027730139,102697.13027730139,130097.46696494732,125566.23047315625,4531.236491791079,0.0,90844.56844626147,55094.81336759829,39721.95008740354,27400.33668764594,67122.28677504948,20792.62830100663,1547.5293105170051,0.0,0.8785854083543609,2.725758905639119,0.001494314320929203,1.0,1.0,-6.529496792217685,334002.1825521128,1558104.331307728,4.6649525443284325,1558104.331307728,4.6649525443284325,0.758845722884181,0.09230747398122591,3.9358859440019214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358859440019214,1.2847669585527528,1.2850625441656636,3.063501841949271,6491.192792946295,15294.785376461818,6453.882952645024,0.00032303037805689084,23081.097810952502,2353.616965115764,19291.088039303166,1967.1435239662032,0.8357959485856478,0.8357959485856478,35564.616754615214,35405.22815468563,1.005630460535085,0.8,4292.272469669755,4273.035954225843,1.005630460535085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.047904839545,4632.441516551485,6.190480858291617,5.038142280482832,-3.7177848345090814,8.755927114991913,2.927947330124627,3.5,0.8365563800356076,0.6,0.00023005746159163683,1.000063994303637,0.00023004274016667314,199.0382702329371,0.0,2.92346620096033e-06,8.285103213521575,0.07816342967999486,7.7777410347938e-05,0.00015228005124369882,0.0005993569132419665,0.09230747398012125,0.09230747398012125,0.09230747398012125,0.0922998547237018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.63511488296,595.746401749025,0.0,0.09230747398012125,0.09230747398122591,0.09230747398122591,0.3709290260240021,0.3709290260240021,0.5,10.06991609670087,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27400.33668764594,20792.62830100663,0.758845722884181,0.9975149755053112,0.6136621730441879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523335188209974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.25941030321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5844661814264,260.5844661814264,-12.565533818573556,244.76955475390855,276.399377608946,125095.53999487568,125150.80462677697,-55.26463190129759,0.0,nan,276.399377608946,3.24937760894602,270.0734130379299,-3.0765869620700528,263.74744846692437,-9.40255153307561,257.42148389593183,-15.728516104068149,251.09551932491783,-22.054480675082146,244.76955475390855,-28.380445246091426,1.0,1.0,26022.012520719443,26022.012520719443,275.62253984113005,2.4725398411300716,275.62253984113005,275.62253984113005,76931.23232865523,76932.05239109945,-0.8200624442251865,0.0,8546.071908451686,8546.071908451686,0.8847346519778254,3955.565373721931,275.62253984113005,2.4725398411300716,1.0,0.002,0.1270354727942691,0.0049166769382378295,0.00019621724415351692,0.0018037827555349535,0.09810862207675847,0.09810862207675847,0.0,-3.115294480715569e-13,0.9999170894131744,0.9999170894131744,0.0,0.09229982071438973,7.653266836175496e-06,0.0,0.0,0.0,1600103.0082871874,266.6205032077823,0.0,1.0,1284481.114618768,2598.2368503665916,,,,,,,,,,,,,,,,,,,3.0,15294.785376461818,1547.5293105170051,0.3709290260240021,6.173730061729009,2.927947330124627
3374.0,-30.141066846444335,5.038016957775287,35.04147666329457,24.455191811453574,5.006373839828018,-26.626322777797146,-40.12213940788058,1.4916297710852715,-6.5295208773115405,-6.529520877304516,40.08274182224271,41189.966774662644,25765.03872437448,25765.03872437448,66955.00549903713,76940.21042889489,76931.98791395784,25765.03872437448,102697.02663833232,102697.02663833232,102697.02663833232,130097.3758028606,125566.24457872398,4531.131224136605,0.0,90844.66204881441,55094.58192282005,39722.311251104846,27400.34916452828,67122.66041563313,20792.63509644977,1547.5306340317115,0.0,0.8785853149360802,2.7257564585170964,0.001494314320929203,1.0,1.0,-6.5295208773115405,334001.86493629543,1558103.9110722954,4.664955722236684,1558103.9110722954,4.664955722236684,0.7588456253458014,0.09230738196381401,3.9358820938682166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358820938682166,1.2847674448177586,1.285063011627952,3.063497685704912,6491.183986363234,15294.768412008347,6453.880971537496,0.0003230321052974283,23081.14417104694,2353.621692529757,19291.08211764019,1967.142920124629,0.8357940132724869,0.8357940132724869,35564.58892280403,35405.22815468563,1.0056294768145744,0.8,4292.269110664996,4273.035954225843,1.0056294768145744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.0699740735445,4632.441516551485,6.19043862425923,5.038016957775287,-3.7178194688246777,8.755836426599965,2.9279732058755608,3.5,0.8365637731073031,0.6,0.00023004274016667314,1.000063556033342,0.00023002812049177757,199.03877446854165,0.0,2.9301269601367464e-06,8.30397980502754,0.078166359806955,7.777268153443323e-05,0.0001522700586322399,0.0005993169972028966,0.09230738196965775,0.09230738196965775,0.09230738196965775,0.09229984098380556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.6785042785,595.7460620868721,0.0,0.09230738196965775,0.09230738196381401,0.09230738196381401,0.3709287775781442,0.3709287775781442,0.5,10.069689868269917,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27400.34916452828,20792.63509644977,0.7588456253458014,0.9975022605546643,0.6136521782600461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45233720211028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.27828689472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5841366023803,260.5841366023803,-12.565863397619694,244.76896392371754,276.39930928104224,125097.52579923494,125152.62823905704,-55.102439822109105,0.0,nan,276.39930928104224,3.249309281042258,270.0732402095726,-3.0767597904273885,263.74717113809766,-9.402828861902321,257.4211020666631,-15.728897933336896,251.09503299518838,-22.0549670048116,244.76896392371754,-28.38103607628244,1.0,1.0,26022.012520719443,26022.012520719443,275.6225082113901,2.4725082113901067,275.6225082113901,275.6225082113901,76931.111602845,76931.98791395784,-0.8763111128355376,0.0,8546.071908451686,8546.071908451686,0.8847348955849665,3955.561504337558,275.6225082113901,2.4725082113901067,1.0,0.002,0.12704305002686797,0.004916640651691472,0.0001962289381296574,0.001803771062461811,0.0981144690648287,0.0981144690648287,0.0,5.914682806029692e-13,0.9999179130445062,0.9999179130445062,0.0,0.09229980473185899,7.5772319550157455e-06,0.0,0.0,0.0,1600102.9800451156,266.62047912268844,0.0,1.0,1284481.196825671,2598.236517691438,,,,,,,,,,,,,,,,,,,3.0,15294.768412008347,1547.5306340317115,0.3709287775781442,6.173730061729009,2.9279732058755608
3375.0,-30.14167323659317,5.037892035929902,35.041468785040976,24.455104499962204,5.00629809842251,-26.62687610309135,-40.122672357223905,1.4915009649256747,-6.529540907745854,-6.5295409077730895,40.082725962625695,41189.54309556641,25764.990621526376,25764.990621526376,66954.5337170928,76940.12143936027,76931.84825985215,25764.990621526376,102696.83888137853,102696.83888137853,102696.83888137853,130097.17057690296,125566.14493870673,4531.025638196245,0.0,90844.77517602172,55094.35940516328,39722.68418984271,27400.331695524437,67123.01588536715,20792.62049584871,1547.5304301129268,0.0,0.87858526677392,2.725754423362745,0.001494314320929203,1.0,1.0,-6.529540907745854,334001.60079041886,1558103.2260660897,4.664957360619888,1558103.2260660897,4.664957360619888,0.7588455762834788,0.09230728054111718,3.9358799898336057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358799898336057,1.2847680775594745,1.2850636257313637,3.063494539271354,6491.177319448087,15294.751511400866,6453.87751005885,0.0003230332790470515,23081.1852522623,2353.625881647892,19291.071771048875,1967.1418650659375,0.835792077408939,0.835792077408939,35564.57371317565,35405.22815468563,1.0056289392275293,0.8,4292.267275023981,4273.035954225843,1.0056289392275293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.091948587189,4632.441516551485,6.190394383351439,5.037892035929902,-3.717850997274874,8.755743033204777,2.9279989706595897,3.5,0.8365711344741685,0.6,0.00023002812049177757,1.0000631886198972,0.00023001358625070477,199.03927578902292,0.0,2.9098821743436614e-06,8.246606082089937,0.07816926968912934,7.7767986216105e-05,0.00015226013427567257,0.0005992776157449976,0.09230728054193027,0.09230728054193027,0.09230728054193027,0.09229975484714728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.6900494892,595.7457324758832,0.0,0.09230728054193027,0.09230728054111718,0.09230728054111718,0.3709285363774515,0.3709285363774515,0.5,10.069464097741063,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,27400.331695524437,20792.62049584871,0.7588455762834788,0.9974899493705396,0.6136426165044493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523408601743708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.220913171775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5838049348411,260.5838049348411,-12.566195065158865,244.76837508852495,276.39923478115685,125099.17343320689,125154.62504965991,-55.45161645302819,0.0,nan,276.39923478115685,3.249234781156872,270.0730628426262,-3.076937157373777,263.7468909040922,-9.40310909590778,257.42071896559054,-15.72928103440944,251.09454702705608,-22.055452972943897,244.76837508852495,-28.38162491147503,1.0,1.0,26022.012520719443,26022.012520719443,275.62247183960034,2.4724718396003595,275.62247183960034,275.62247183960034,76930.90378341755,76931.84825985215,-0.9444764345971635,0.0,8546.071908451686,8546.071908451686,0.8847350287122376,3955.559389782774,275.62247183960034,2.4724718396003595,1.0,0.002,0.12705061119529243,0.004916605167816936,0.0001962406089274149,0.0018037593912263038,0.09812030446370745,0.09812030446370745,0.0,1.5371861769586381e-13,0.9999180869794787,0.9999180869794787,0.0,0.09229971937295195,7.5611681652295495e-06,0.0,0.0,0.0,1600102.9565575125,266.6204590922541,0.0,1.0,1284481.2651932547,2598.2362410213323,,,,,,,,,,,,,,,,,,,3.0,15294.751511400866,1547.5304301129268,0.3709285363774515,6.173730061729009,2.9279989706595897
3376.0,-30.14227890613308,5.037767692147056,35.04146075926425,24.45508047183978,5.006285375106702,-26.62742247802029,-40.12320045204831,1.4914289469241422,-6.529551099108005,-6.529551099125122,40.082705948629126,41189.07705882831,25764.921253654586,25764.921253654586,66953.9983124829,76939.98527773996,76931.67925705771,25764.921253654586,102696.60051071229,102696.60051071229,102696.60051071229,130096.88970164544,125565.97047734614,4530.919224299298,0.0,90844.85706052977,55094.11121143539,39723.050943438204,27400.289190933145,67123.34013437135,20792.588372168713,1547.5288000341336,0.0,0.8785852876762177,2.7257533878891196,0.001494314320929203,1.0,1.0,-6.529551099108005,334001.46639467584,1558102.3616220625,4.664956649564277,1558102.3616220625,4.664956649564277,0.7588455810550006,0.09230716780287287,3.9358754179984903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358754179984903,1.2847684444711693,1.2850639740533563,3.0634901058910717,6491.16792564726,15294.734661156668,6453.875998837767,0.00032303516248443774,23081.232867560397,2353.6307370570375,19291.067253907928,1967.1414044457515,0.8357901575102008,0.8357901575102008,35564.54066432532,35405.22815468563,1.0056277711101809,0.8,4292.263286377867,4273.035954225843,1.0056277711101809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.113848017005,4632.441516551485,6.190345145395292,5.037767692147056,-3.7178749858343787,8.755642677981434,2.9280246474991904,3.5,0.8365784707140544,0.6,0.00023001358625070477,1.000063113840287,0.0002299990701261267,199.0397765159832,0.0,2.8928848172727587e-06,8.198435572150998,0.07817216257394662,7.77633339249082e-05,0.00015225025232579658,0.0005992380255131702,0.09230716780414636,0.09230716780414636,0.09230716780414636,0.09229962475655726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.6840200172,595.7454083741833,0.0,0.09230716780414636,0.09230716780287287,0.09230716780287287,0.3709282948581717,0.3709282948581717,0.5,10.069237806432573,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,27400.289190933145,20792.588372168713,0.7588455810550006,0.9974771544212572,0.6136327092241485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523444970914172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.17274266184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58347735295297,260.58347735295297,-12.566522647047009,244.7677885829582,276.3991661229484,125101.48051790475,125156.249051736,-54.76853383123158,0.0,nan,276.3991661229484,3.2491661229483952,270.07289061494185,-3.0771093850581224,263.7466151069404,-9.403384893059581,257.4203395989674,-15.729660401032561,251.09406409096144,-22.05593590903854,244.7677885829582,-28.382211417041788,1.0,1.0,26022.012520719443,26022.012520719443,275.6224418727542,2.4724418727542457,275.6224418727542,275.6224418727542,76930.86035848793,76931.67925705771,-0.8188985697779572,0.0,8546.071908451686,8546.071908451686,0.8847353179830735,3955.554795088483,275.6224418727542,2.4724418727542457,1.0,0.002,0.12705818799432034,0.004916571411515927,0.0001962523078354312,0.0018037476922385398,0.09812615391771559,0.09812615391771559,0.0,7.397077741999603e-14,0.9999179175450311,0.9999179175450311,0.0,0.09229959100392839,7.576798944484091e-06,0.0,0.0,0.0,1600102.9446071615,266.620448900892,0.0,1.0,1284481.2999782625,2598.2361002532984,,,,,,,,,,,,,,,,,,,3.0,15294.734661156668,1547.5288000341336,0.3709282948581717,6.173730061729009,2.9280246474991904
3377.0,-30.14288121175322,5.037643668674427,35.041452881368585,24.455001891497545,5.006219607575574,-26.62797112982085,-40.1237327028997,1.4913095256448057,-6.529574967980636,-6.529574967886795,40.08269416489345,41188.667820506635,25764.88281677574,25764.88281677574,66953.55063728237,76939.89161192127,76931.58487768557,25764.88281677574,102696.46769446132,102696.46769446132,102696.46769446132,130096.76034340488,125565.9457975043,4530.814545900575,0.0,90844.96788056969,55093.90554800239,39723.40259174145,27400.292648943563,67123.69524068502,20792.58866146649,1547.5296878515248,0.0,0.8785852032375399,2.725750962739758,0.001494314320929203,1.0,1.0,-6.529574967980636,334001.15163075057,1558101.8526603011,4.664959522004388,1558101.8526603011,4.664959522004388,0.7588454958442994,0.09230707344981565,3.9358733244345863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358733244345863,1.2847690330976234,1.2850645441643713,3.063487072804874,6491.161498901567,15294.717805135666,6453.872389232488,0.00032303627529898,23081.273301299694,2353.634860150989,19291.056464556194,1967.1403042380623,0.8357882259238238,0.835788225923824,35564.52553038236,35405.22815468563,1.005627236198432,0.8,4292.261459871282,4273.035954225843,1.005627236198432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.135718524786,4632.441516551485,6.190303382492236,5.037643668674427,-3.717909268102566,8.755552936776994,2.9280502905179153,3.5,0.8365857972908329,0.6,0.0002299990701261267,1.0000627636025063,0.00022998463546188404,199.0402744640879,0.0,2.8892861918946087e-06,8.188237067829322,0.07817505186013851,7.775864528123242e-05,0.00015224042484489428,0.0005991990270476079,0.09230707344961923,0.09230707344961923,0.09230707344961923,0.09229958671757094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.70963925665,595.7450743872838,0.0,0.09230707344961923,0.09230707344981565,0.09230707344981565,0.37092804910061805,0.37092804910061805,0.5,10.06901320449281,-9.384848453919403e-11,-9.384848453919403e-11,-9.384848453919403e-11,-9.384848453919403e-11,-9.384848453919403e-11,-9.384848453919403e-11,27400.292648943563,20792.58866146649,0.7588454958442994,0.9974652080343229,0.6136233661275156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452348129703876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.162544157516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5831485974908,260.5831485974908,-12.5668514025092,244.76720408227723,276.399093112705,125103.22592809517,125158.19067332335,-54.964745228175836,0.0,nan,276.399093112705,3.2490931127049976,270.07271530661234,-3.0772846933876394,263.74633750052413,-9.403662499475843,257.41995969445907,-15.73004030554091,251.093581888367,-22.05641811163298,244.76720408227723,-28.382795917722746,1.0,1.0,26022.012520719443,26022.012520719443,275.6224069603958,2.4724069603958014,275.6224069603958,275.6224069603958,76930.67813458164,76931.58487768557,-0.9067431039293297,0.0,8546.071908451686,8546.071908451686,0.8847354504478022,3955.552691056759,275.6224069603958,2.4724069603958014,1.0,0.002,0.12706571074608958,0.004916535391259692,0.0001962639177454199,0.0018037360822643037,0.09813195887270995,0.09813195887270995,0.0,9.723558763718998e-15,0.9999185029755826,0.9999185029755826,0.0,0.09229955069799681,7.52275181883822e-06,0.0,0.0,0.0,1600102.9166186096,266.62042503201934,0.0,1.0,1284481.381447139,2598.2357705649415,,,,,,,,,,,,,,,,,,,3.0,15294.717805135666,1547.5296878515248,0.37092804910061805,6.173730061729009,2.9280502905179153
3378.0,-30.14348273163743,5.037520192209126,35.04144491145913,24.454977479204558,5.006208207788228,-26.628513637674576,-40.12425643214954,1.4912391138593308,-6.529586435459294,-6.529586435455558,40.082675753594216,41188.20632569555,25764.817175542994,25764.817175542994,66953.02350123855,76939.75769754976,76931.43394091245,25764.817175542994,102696.25111645545,102696.25111645545,102696.25111645545,130096.50866415874,125565.79964965282,4530.709014505912,0.0,90845.0525072161,55093.662374228275,39723.766814430914,27400.2575477033,67124.02436213421,20792.561824224733,1547.5284392852966,0.0,0.8785852111379105,2.725749797609997,0.001494314320929203,1.0,1.0,-6.529586435459294,334001.0004067434,1558101.0574418865,4.664959253249078,1558101.0574418865,4.664959253249078,0.7588454885150367,0.09230696405251658,3.935869208755669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935869208755669,1.2847693922903398,1.2850648848935258,3.063483012884711,6491.152896417918,15294.700996316204,6453.870339085723,0.00032303795459006637,23081.318938425014,2353.639513842649,19291.050336530316,1967.1396793533283,0.8357863078792788,0.8357863078792788,35564.49577898111,35405.22815468563,1.005626184630337,0.8,4292.257869192338,4273.035954225843,1.005626184630337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.157494616682,4632.441516551485,6.190255224331877,5.037520192209126,-3.717934091046146,8.755454283255272,2.928075822923917,3.5,0.8365930922639764,0.6,0.00022998463546188404,1.0000626820311205,0.0002299702204613683,199.04077176479322,0.0,2.873079532658424e-06,8.142307395553974,0.07817792493967117,7.775403196019828e-05,0.00015223060350168574,0.0005991597449525779,0.09230696405363012,0.09230696405363012,0.09230696405363012,0.09229947362540458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.70375086716,595.7447503177862,0.0,0.09230696405363012,0.09230696405251658,0.09230696405251658,0.37092780796147323,0.37092780796147323,0.5,10.068788491677484,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27400.2575477033,20792.561824224733,0.7588454885150367,0.9974524641136964,0.6136134821637796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523517421578378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.11661448524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58282389577715,260.58282389577715,-12.567176104222824,244.7666218519201,276.39902593963103,125105.534778791,125159.82177597526,-54.2869971842385,0.0,nan,276.39902593963103,3.2490259396310535,270.072545122092,-3.0774548779079964,263.74606430453423,-9.403935695465748,257.4195834870175,-15.730416512982458,251.09310266946792,-22.056897330532053,244.7666218519201,-28.383378148079885,1.0,1.0,26022.012520719443,26022.012520719443,275.6223778312891,2.4723778312891227,275.6223778312891,275.6223778312891,76930.6368398251,76931.43394091245,-0.7971010873443447,0.0,8546.071908451686,8546.071908451686,0.8847357108564866,3955.548554799447,275.6223778312891,2.4723778312891227,1.0,0.002,0.12707323493930878,0.004916501624312717,0.00019627553488317683,0.0018037244651451449,0.0981377674415884,0.0981377674415884,0.0,2.8321529149666347e-14,0.9999184872644179,0.9999184872644179,0.0,0.09229943985936338,7.52419315319929e-06,0.0,0.0,0.0,1600102.903171885,266.6204135645407,0.0,1.0,1284481.4205877585,2598.2356121706475,,,,,,,,,,,,,,,,,,,3.0,15294.700996316204,1547.5284392852966,0.37092780796147323,6.173730061729009,2.928075822923917
3379.0,-30.144082399762404,5.037397076722905,35.04143712305316,24.454935220442735,5.006176761245056,-26.629056483650206,-40.124780231248565,1.4911508451393924,-6.529607700720078,-6.529607700705709,40.08266505189523,41187.755559724705,25764.77385790875,25764.77385790875,66952.52941763346,76939.63749156731,76931.3614712825,25764.77385790875,102696.13532919124,102696.13532919124,102696.13532919124,130096.39842739514,125565.79317746013,4530.605249935009,0.0,90845.14310073637,55093.42190186601,39724.13466541151,27400.263098203894,67124.3977636154,20792.563792769673,1547.5293628955335,0.0,0.8785851366827345,2.7257476369976135,0.001494314320929203,1.0,1.0,-6.529607700720078,334000.719977502,1558100.595214939,4.664961786070076,1558100.595214939,4.664961786070076,0.7588454066389108,0.09230687077628946,3.9358653538875763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358653538875763,1.2847698349772751,1.2850653091613555,3.063478956880392,6491.144302231474,15294.684183160798,6453.8682809491875,0.0003230396315622917,23081.36456218092,2353.6441661710087,19291.044184622482,1967.1390520333125,0.835784389291744,0.835784389291744,35564.467912922315,35405.22815468563,1.0056251997001762,0.8,4292.254506054255,4273.035954225843,1.0056251997001762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.179235074592,4632.441516551485,6.190212483112109,5.037397076722905,-3.717966265380753,8.755363342103658,2.9281013136380087,3.5,0.8366003753251453,0.6,0.0002299702204613683,1.0000624893681345,0.00022995585066556138,199.0412675367604,0.0,2.869172827640117e-06,8.131235793532092,0.07818079411249881,7.774941827698804e-05,0.00015222080218438029,0.0005991205814584766,0.09230687077729083,0.09230687077729083,0.09230687077729083,0.09229944772776183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.7253944593,595.7444176758211,0.0,0.09230687077729083,0.09230687077628946,0.09230687077628946,0.3709275642387041,0.3709275642387041,0.5,10.068565800074019,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27400.263098203894,20792.563792769673,0.7588454066389108,0.9974395547415235,0.6136033533555278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452355349916322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.10554288322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5825008566869,260.5825008566869,-12.567499143313057,244.76604161671185,276.3989600966594,125107.57407103445,125161.58309543494,-54.009024400472654,0.0,nan,276.3989600966594,3.2489600966594026,270.0723764006821,-3.0776235993178602,263.74579270467586,-9.404207295324113,257.41920900868917,-15.730790991310812,251.09262531270318,-22.0573746872968,244.76604161671185,-28.38395838328813,1.0,1.0,26022.012520719443,26022.012520719443,275.62234808616296,2.472348086162981,275.62234808616296,275.62234808616296,76930.53890800434,76931.3614712825,-0.8225632781541208,0.0,8546.071908451686,8546.071908451686,0.8847359547630171,3955.5446806570144,275.62234808616296,2.472348086162981,1.0,0.002,0.12708069326603097,0.004916466349678529,0.00019628704633146998,0.0018037129536302339,0.09814352316573499,0.09814352316573499,0.0,-3.829618913653299e-14,0.9999192007404801,0.9999192007404801,0.0,0.09229941244948214,7.458326807320547e-06,0.0,0.0,0.0,1600102.8782363096,266.6203922992799,0.0,1.0,1284481.4931700095,2598.2353184447666,,,,,,,,,,,,,,,,,,,3.0,15294.684183160798,1547.5293628955335,0.3709275642387041,6.173730061729009,2.9281013136380087
3380.0,-30.144680066064623,5.037274382862371,35.0414294073098,24.454888246860378,5.00614133426675,-26.62959792605483,-40.12530375095082,1.4910591941028022,-6.529625592047353,-6.529625592018958,40.08265157209919,41187.31621282019,25764.723262784486,25764.723262784486,66952.03947560467,76939.52171870982,76931.25894069954,25764.723262784486,102695.98220348402,102695.98220348402,102695.98220348402,130096.2356416053,125565.73388436227,4530.5017572430215,0.0,90845.23706517577,55093.19174571996,39724.49479939534,27400.25343812128,67124.74823751661,20792.55498100564,1547.5294776474166,0.0,0.8785850910557149,2.725745819187783,0.001494314320929203,1.0,1.0,-6.529625592047353,334000.48404114397,1558100.012997372,4.664963338213117,1558100.012997372,4.664963338213117,0.7588453525790197,0.09230677324493833,3.935861867889533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935861867889533,1.28477029339362,1.2850657492202802,3.0634751504825526,6491.136236931207,15294.66738705164,6453.865857485063,0.0003230411717470246,23081.40887929289,2353.6486852587673,19291.036940726037,1967.1383133614474,0.8357824707153244,0.8357824707153244,35564.44271334553,35405.22815468563,1.0056243090174004,0.8,4292.251464732302,4273.035954225843,1.0056243090174004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.200892814456,4632.441516551485,6.190168116888401,5.037274382862371,-3.7179958363970935,8.755270219259465,2.9281267074533472,3.5,0.8366076307009563,0.6,0.00022995585066556138,1.0000622810641422,0.0002299415296624035,199.04176165590422,0.0,2.8601823716568256e-06,8.105756841275443,0.07818365429487047,7.774480730763531e-05,0.00015221104335792605,0.0005990816414241416,0.0923067732497522,0.0923067732497522,0.0923067732497522,0.09229938822379048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.7281039341,595.744091052554,0.0,0.0923067732497522,0.09230677324493833,0.09230677324493833,0.37092732647991,0.37092732647991,0.5,10.068344250201129,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,-2.8421709430404007e-11,27400.25343812128,20792.55498100564,0.7588453525790197,0.9974270479004134,0.6135936043600717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452358946585488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.08006393096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5821789980361,260.5821789980361,-12.567821001963864,244.7654633234808,276.3988946725866,125109.56348365315,125163.3751487252,-53.8116650720754,0.0,nan,276.3988946725866,3.24889467258663,270.07220840278296,-3.077791597217015,263.7455221329443,-9.404477867055675,257.41883586311957,-15.731164136880409,251.09214959330237,-22.05785040669761,244.7654633234808,-28.38453667651919,1.0,1.0,26022.012520719443,26022.012520719443,275.62231819745676,2.4723181974567865,275.62231819745676,275.62231819745676,76930.43015916337,76931.25894069954,-0.8287815361691173,0.0,8546.071908451686,8546.071908451686,0.884736175330243,3955.541177228981,275.62231819745676,2.4723181974567865,1.0,0.002,0.12708811275520035,0.00491643185478411,0.00019629849915195723,0.001803701501319875,0.09814924957597862,0.09814924957597862,0.0,4.718322087204907e-13,0.99991962140618,0.99991962140618,0.0,0.09229935375630484,7.419488633493503e-06,0.0,0.0,0.0,1600102.8572569918,266.6203744079526,0.0,1.0,1284481.5542363976,2598.2350713213323,,,,,,,,,,,,,,,,,,,3.0,15294.66738705164,1547.5294776474166,0.37092732647991,6.173730061729009,2.9281267074533472
3381.0,-30.145277236653815,5.037151958649518,35.04142164067719,24.454805126320593,5.006068696339016,-26.63014264335555,-40.12582775959743,1.4909341030034111,-6.529651655114776,-6.529651655123368,40.082634671982646,41186.89294383576,25764.690905335676,25764.690905335676,66951.58384917144,76939.4326969618,76931.0827152046,25764.690905335676,102695.77362054028,102695.77362054028,102695.77362054028,130096.00977224855,125565.61160382032,4530.398168428231,0.0,90845.34695275723,55092.967244399246,39724.866342619986,27400.236151708275,67125.10249432825,20792.540154589024,1547.5294253092325,0.0,0.8785850141862999,2.7257431711075246,0.001494314320929203,1.0,1.0,-6.529651655114776,334000.1403427119,1558099.2830501862,4.664965953162316,1558099.2830501862,4.664965953162316,0.7588452902181541,0.09230667521917882,3.935859539178981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935859539178981,1.2847709081421872,1.2850663457100535,3.0634718720945653,6491.129290420458,15294.650611056726,6453.862653551735,0.0003230424220731449,23081.450455345148,2353.6529248362235,19291.027363954912,1967.137336802569,0.8357805503287833,0.8357805503287833,35564.425879564114,35405.22815468563,1.00562371402499,0.8,4292.249433073223,4273.035954225843,1.00562371402499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.22248395356,4632.441516551485,6.190128231891783,5.037151958649518,-3.7180315700110564,8.755183528660574,2.9281520232666245,3.5,0.8366148637904641,0.6,0.0002299415296624035,1.0000622297104556,0.00022992722135799253,199.0422553673838,0.0,2.850477697222059e-06,8.078253793927315,0.0781865047725677,7.77401922850137e-05,0.0001522013373773898,0.0005990430855925981,0.09230667521974488,0.09230667521974488,0.09230667521974488,0.09229928735723644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.7146920961,595.7437695021237,0.0,0.09230667521974488,0.09230667521917882,0.09230667521917882,0.3709270911780394,0.3709270911780394,0.5,10.068122614310317,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27400.236151708275,20792.540154589024,0.7588452902181541,0.9974149961980099,0.6135840604089335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523625312651258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.05256088362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5818547674536,260.5818547674536,-12.568145232546385,244.76488636647943,276.3988231684254,125111.1584914516,125165.36672002675,-54.208228575140296,0.0,nan,276.3988231684254,3.2488231684254174,270.072035808045,-3.0779641919550045,263.7452484476458,-9.404751552354185,257.41846108725645,-15.731538912743531,251.09167372686946,-22.05832627313052,244.76488636647943,-28.385113633520547,1.0,1.0,26022.012520719443,26022.012520719443,275.6222715137097,2.4722715137096998,275.6222715137097,275.6222715137097,76930.26993951602,76931.0827152046,-0.8127756885805866,0.0,8546.071908451686,8546.071908451686,0.8847363226731728,3955.538836874876,275.6222715137097,2.4722715137096998,1.0,0.002,0.12709553662209877,0.0049163958502705775,0.00019630995543649422,0.001803690044566603,0.0981549777182471,0.0981549777182471,0.0,3.097348766356589e-15,0.9999195738889701,0.9999195738889701,0.0,0.09229925135226884,7.423866909976222e-06,0.0,0.0,0.0,1600102.826695509,266.6203483448852,0.0,1.0,1284481.643194423,2598.234711326067,,,,,,,,,,,,,,,,,,,3.0,15294.650611056726,1547.5294253092325,0.3709270911780394,6.173730061729009,2.9281520232666245
3382.0,-30.145870430595245,5.037030121869578,35.041413755031215,24.454776558000617,5.006048767148789,-26.63067851084395,-40.12634673910213,1.4908568472424257,-6.529660410334031,-6.529660410367603,40.08261570402503,41186.44111712678,25764.62041327168,25764.62041327168,66951.06153039847,76939.30463767331,76930.93036250098,25764.62041327168,102695.55077577266,102695.55077577266,102695.55077577266,130095.7467650652,125565.45294634726,4530.293818717943,0.0,90845.42871946175,55092.72416818878,39725.227279192186,27400.195989292533,67125.42326848472,20792.509832483778,1547.5278683913095,0.0,0.8785850388877556,2.7257422815532792,0.001494314320929203,1.0,1.0,-6.529660410334031,334000.02488609345,1558098.4637901406,4.664965112866415,1558098.4637901406,4.664965112866415,0.7588452958733978,0.09230656480971206,3.9358548435933187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358548435933187,1.2847712990911022,1.2850667183650129,3.0634672850940063,6491.119571116698,15294.633825070388,6453.861403083508,0.0003230443920208573,23081.49876699278,2353.6578512532597,19291.0236262217,1967.1369556598534,0.8357786390287805,0.8357786390287805,35564.39193611131,35405.22815468563,1.005622514289012,0.8,4292.245336458067,4273.035954225843,1.005622514289012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.243969990766,4632.441516551485,6.190079341583824,5.037030121869578,-3.718054127355048,8.755084249224627,2.928177215933851,3.5,0.836622061695386,0.6,0.00022992722135799253,1.0000618156023093,0.00022991300914685338,199.04274579330794,0.0,2.8479571804437087e-06,8.07111064937747,0.07818935272974814,7.773562180444211e-05,0.00015219159955355042,0.0005990040442570562,0.09230656481347527,0.09230656481347527,0.09230656481347527,0.09229916697087426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.69272278395,595.7434506319697,0.0,0.09230656481347527,0.09230656480971206,0.09230656480971206,0.3709268534212791,0.3709268534212791,0.5,10.06790067975442,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,27400.195989292533,20792.509832483778,0.7588452958733978,0.9974024485865981,0.6135743971757381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523661129884666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.045417739064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5815337494137,260.5815337494137,-12.568466250586255,244.7643116688068,276.3987558300127,125113.31856329642,125166.98968450332,-53.67112120691987,0.0,nan,276.3987558300127,3.248755830012726,270.0718669977905,-3.0781330022094835,263.7449781655266,-9.40502183447336,257.418089333294,-15.731910666705971,251.09120050105156,-22.058799498948417,244.7643116688068,-28.385688331193165,1.0,1.0,26022.012520719443,26022.012520719443,275.62224493124546,2.472244931245484,275.62224493124546,275.62224493124546,76930.19704362079,76930.93036250098,-0.7333188801858341,0.0,8546.071908451686,8546.071908451686,0.8847366197737503,3955.5341178112853,275.62224493124546,2.472244931245484,1.0,0.002,0.12710296731777251,0.004916362972131186,0.00019632142925068714,0.0018036785711198055,0.09816071462534356,0.09816071462534356,0.0,3.704926990200086e-13,0.9999194998188012,0.9999194998188012,0.0,0.09229913411451904,7.430695193017049e-06,0.0,0.0,0.0,1600102.8164291594,266.62033958966595,0.0,1.0,1284481.673077593,2598.2345903949076,,,,,,,,,,,,,,,,,,,3.0,15294.633825070388,1547.5278683913095,0.3709268534212791,6.173730061729009,2.928177215933851
3383.0,-30.146461954600095,5.03690869237945,35.04140601547766,24.454738769587152,5.006019287025792,-26.631213830454328,-40.12686550905926,1.4907711627925038,-6.529678551544521,-6.52967855150072,40.08260414890326,41185.99892724553,25764.571538370787,25764.571538370787,66950.57046561631,76939.18367463705,76930.85332521489,25764.571538370787,102695.42486358568,102695.42486358568,102695.42486358568,130095.62008533592,125565.428997969,4530.1910873669185,0.0,90845.51417565442,55092.487941093364,39725.584705067835,27400.195221750237,67125.77992681807,20792.507424530715,1547.528415394178,0.0,0.8785849845912103,2.725740438357471,0.001494314320929203,1.0,1.0,-6.529678551544521,333999.78565487,1558097.964703753,4.664966959930247,1558097.964703753,4.664966959930247,0.758845229249522,0.09230646966403928,3.9358504397830987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358504397830987,1.2847717292712824,1.2850671303837105,3.0634628316545367,6491.11013481286,15294.617098843873,6453.859981592423,0.0003230462904359996,23081.54630506256,2353.6626987873087,19291.01937728972,1967.1365223893704,0.8357767336003199,0.8357767336003199,35564.36010183765,35405.22815468563,1.0056213891025196,0.8,4292.2414943984895,4273.035954225843,1.0056213891025196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.265433070466,4632.441516551485,6.19003567952765,5.03690869237945,-3.7180837050126336,8.754992397392083,2.9282023817696516,3.5,0.8366292519341861,0.6,0.00022991300914685338,1.0000616418753552,0.00022989883775135242,199.0432348407306,0.0,2.8288375289314716e-06,8.01692555699179,0.07819218156727707,7.773105341756291e-05,0.00015218195572929045,0.0005989654173841799,0.09230646966522525,0.09230646966522525,0.09230646966522525,0.09229913147729354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.6979707286,595.7431232770971,0.0,0.09230646966522525,0.09230646966403928,0.09230646966403928,0.37092661235619606,0.37092661235619606,0.5,10.067680534042287,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,27400.195221750237,20792.507424530715,0.758845229249522,0.9973898335126569,0.6135645495984906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523696708772915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.99123264668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5812146433831,260.5812146433831,-12.5687853566169,244.76373902129845,276.3986902654614,125115.33924104866,125168.69069551663,-53.35145446798299,0.0,nan,276.3986902654614,3.2486902654614482,270.0717000166446,-3.0782999833553504,263.74470976779253,-9.405290232207449,257.4177195189674,-15.732280481032603,251.09072927013378,-22.0592707298662,244.76373902129845,-28.38626097870153,1.0,1.0,26022.012520719443,26022.012520719443,275.62221777576207,2.47221777576209,275.62221777576207,275.62221777576207,76930.0979841282,76930.85332521489,-0.755341086696717,0.0,8546.071908451686,8546.071908451686,0.8847368984129682,3955.5296919820144,275.62221777576207,2.47221777576209,1.0,0.002,0.1271103398518336,0.0049163286270935014,0.00019633280944165622,0.00180366719054069,0.0981664047208281,0.0981664047208281,0.0,-1.7653847134146972e-14,0.9999201298219209,0.9999201298219209,0.0,0.09229909712986936,7.372534169918837e-06,0.0,0.0,0.0,1600102.795156816,266.62032144845546,0.0,1.0,1284481.7349968553,2598.2343398201456,,,,,,,,,,,,,,,,,,,3.0,15294.617098843873,1547.528415394178,0.37092661235619606,6.173730061729009,2.9282023817696516
3384.0,-30.147051426367284,5.036787691271771,35.04139836578715,24.45469123721125,5.005985408978708,-26.631747742849342,-40.12738033253697,1.4906817252948477,-6.529695388782386,-6.529695388844799,40.082591263210496,41185.56547732514,25764.520132434547,25764.520132434547,66950.08560975968,76939.07196257275,76930.76044911549,25764.520132434547,102695.28058155003,102695.28058155003,102695.28058155003,130095.46760659543,125565.37874415453,4530.088862440895,0.0,90845.61183146946,55092.26329973388,39725.94281303953,27400.18702504539,67126.12983808492,20792.49973927943,1547.5285738085972,0.0,0.8785849424129065,2.7257387276495995,0.001494314320929203,1.0,1.0,-6.529695388782386,333999.56361946656,1558097.4081467586,4.664968394754956,1558097.4081467586,4.664968394754956,0.758845175774671,0.09230637327367038,3.9358475923745653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358475923745653,1.2847721769242482,1.2850675599316403,3.0634595479776086,6491.1031770954805,15294.600386298624,6453.856816161438,0.00032304754570089606,23081.5878154115,2353.666931664891,19291.009915604674,1967.1355575660064,0.8357748206006924,0.8357748206006924,35564.339518480374,35405.22815468563,1.0056206615812462,0.8,4292.239010205328,4273.035954225843,1.0056206615812462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.286827680704,4632.441516551485,6.18999151165922,5.036787691271771,-3.718112235580339,8.75489992685211,2.9282274674099122,3.5,0.8366364192599749,0.6,0.00022989883775135242,1.0000614283053468,0.00022988471632280356,199.04372219356128,0.0,2.8207204027181514e-06,7.993921621303241,0.0781950022876798,7.772652002952258e-05,0.00015217231772182984,0.0005989270503315214,0.09230637327600152,0.09230637327600152,0.09230637327600152,0.0922990785665199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.6904975257,595.7427999921755,0.0,0.09230637327600152,0.09230637327367038,0.09230637327367038,0.3709263763498622,0.3709263763498622,0.5,10.067461693006347,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,27400.18702504539,20792.49973927943,0.758845175774671,0.9973774113188132,0.6135548939983421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523732187666718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.96822871099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5808968884521,260.5808968884521,-12.56910311154786,244.7631683656791,276.39862541122,125117.33955260135,125170.46511342762,-53.125560826271396,0.0,nan,276.39862541122,3.2486254112200186,270.0715340021249,-3.078465997875071,263.74444259300066,-9.405557406999321,257.41735118389846,-15.732648816101516,251.09025977478942,-22.05974022521056,244.7631683656791,-28.386831634320885,1.0,1.0,26022.012520719443,26022.012520719443,275.6221900707234,2.4721900707234,275.6221900707234,275.6221900707234,76929.98860646569,76930.76044911549,-0.7718426498031477,0.0,8546.071908451686,8546.071908451686,0.8847370785750392,3955.5268303364383,275.6221900707234,2.4721900707234,1.0,0.002,0.12711766847258793,0.004916294706022377,0.000196344122330094,0.001803655877819134,0.098172061165047,0.098172061165047,0.0,1.4922785229742885e-13,0.9999206054759877,0.9999206054759877,0.0,0.09229904465310101,7.32862056936368e-06,0.0,0.0,0.0,1600102.7754135034,266.6203046112176,0.0,1.0,1284481.792465425,2598.2341072564896,,,,,,,,,,,,,,,,,,,3.0,15294.600386298624,1547.5285738085972,0.3709263763498622,6.173730061729009,2.9282274674099122
