time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3385.0,-30.147638814024965,5.036667125425318,35.041390775579146,24.454643949307524,5.005949022142826,-26.63228003039379,-40.127894876617916,1.4905902384655096,-6.529711658500673,-6.5297116584795285,40.08257768047536,41185.1339947855,25764.467901105138,25764.467901105138,66949.60189589064,76938.96028664373,76930.65829617146,25764.467901105138,102695.1261972766,102695.1261972766,102695.1261972766,130095.30147469851,125565.3143907834,4529.98708391511,0.0,90845.70574844316,55092.036843095186,39726.29878371997,27400.17527742192,67126.4740611419,20792.48952344987,1547.528548777598,0.0,0.8785849059570505,2.7257370746040492,0.001494314320929203,1.0,1.0,-6.529711658500673,333999.3490681504,1558096.8214836551,4.664969634913078,1558096.8214836551,4.664969634913078,0.7588451282858447,0.0923062764598967,3.935844190727588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935844190727588,1.2847726340611296,1.285067999029853,3.0634558102988985,6491.095257402802,15294.583695149067,6453.854340446906,0.0003230490514330812,23081.63162618723,2353.6713991207225,19291.002515528264,1967.134802968217,0.8357729136289346,0.8357729136289345,35564.314928638276,35405.22815468563,1.0056197924504162,0.8,4292.236042471892,4273.035954225843,1.0056197924504162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.30815982781,4632.441516551485,6.1899472388346615,5.036667125425318,-3.718140270714368,8.754807396139686,2.9282524798963947,3.5,0.8366435656846842,0.6,0.00022988471632280356,1.0000612114108085,0.00022987064561628192,199.0442078254273,0.0,2.810781701055557e-06,7.965755340791449,0.07819781306938085,7.772198934601165e-05,0.00015216272697679193,0.0005988887850168745,0.09230627646105523,0.09230627646105523,0.09230627646105523,0.09229901726826213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.6745208054,595.7424794371871,0.0,0.09230627646105523,0.0923062764598967,0.0923062764598967,0.37092614347803277,0.37092614347803277,0.5,10.067243917086126,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,27400.17527742192,20792.48952344987,0.7588451282858447,0.9973650907823617,0.6135453197984476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523767543634567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.940062430476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5805802003848,260.5805802003848,-12.569419799615162,244.7625996769757,276.3985607237908,125119.28212452163,125172.22931847557,-52.94719395392333,0.0,nan,276.3985607237908,3.248560723790831,270.0713685144334,-3.078631485566575,263.7441763050668,-9.40582369493319,257.4169840957025,-15.733015904297474,251.08979188633973,-22.060208113660252,244.7625996769757,-28.38740032302428,1.0,1.0,26022.012520719443,26022.012520719443,275.6221618478843,2.4721618478843084,275.6221618478843,275.6221618478843,76929.87411260919,76930.65829617146,-0.7841835622675717,0.0,8546.071908451686,8546.071908451686,0.8847372938050209,3955.5234116812258,275.6221618478843,2.4721618478843084,1.0,0.002,0.1271249613365824,0.004916261037913223,0.0001963553802173927,0.0018036446197326776,0.09817769010869634,0.09817769010869634,0.0,-4.992967844730245e-14,0.9999209927602472,0.9999209927602472,0.0,0.09229898359578173,7.292864114959775e-06,0.0,0.0,0.0,1600102.7563356601,266.6202883414993,0.0,1.0,1284481.8479969385,2598.233882531732,,,,,,,,,,,,,,,,,,,3.0,15294.583695149067,1547.528548777598,0.37092614347803277,6.173730061729009,2.9282524798963947
3386.0,-30.14822440216734,5.036546999603301,35.04138322833628,24.454596312157832,5.005914483650002,-26.632810513579503,-40.12840917622668,1.4905005950181802,-6.5297274605341045,-6.529727460555625,40.082563740019026,41184.714348608606,25764.41509817586,25764.41509817586,66949.12944678447,76938.8500020207,76930.55159329527,25764.41509817586,102694.96669147113,102694.96669147113,102694.96669147113,130095.12819344077,125565.24248105854,4529.885712382242,0.0,90845.80289367339,55091.82413566962,39726.64306444863,27400.161501969647,67126.80456641829,20792.477872385538,1547.5284153090834,0.0,0.8785848733932566,2.7257354690772515,0.001494314320929203,1.0,1.0,-6.5297274605341045,333999.14068437164,1558096.219369776,4.664970742670782,1558096.219369776,4.664970742670782,0.7588450845769972,0.09230617953197333,3.935841303146468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935841303146468,1.284773082470204,1.285068429463409,3.0634524935556056,6491.088229621763,15294.567026102113,6453.851245472513,0.000323050326282027,23081.673242528264,2353.67564280649,19290.993264442688,1967.1338596200221,0.8357710059294488,0.8357710059294488,35564.294054874605,35405.22815468563,1.0056190546649284,0.8,4292.233523229754,4273.035954225843,1.0056190546649284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.329431891097,4632.441516551485,6.18990291848912,5.036546999603301,-3.7181678835462306,8.754714883149532,2.9282774220181675,3.5,0.8366506920051907,0.6,0.00022987064561628192,1.0000610241717562,0.00022985661880649654,199.04469197160049,0.0,2.8006926331442417e-06,7.9371629223307805,0.078200613762014,7.771746105912606e-05,0.00015215318455715586,0.0005988507881853213,0.09230617953081822,0.09230617953081822,0.09230617953081822,0.0922989515204512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.6523087085,595.7421608914404,0.0,0.09230617953081822,0.09230617953197333,0.09230617953197333,0.37092591279260984,0.37092591279260984,0.5,10.067027076072156,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,27400.161501969647,20792.477872385538,0.7588450845769972,0.9973531420007038,0.6135360474050063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523802774763084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.91147001202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5802647168133,260.5802647168133,-12.569735283186674,244.76203292518147,276.3984965084428,125121.25271961985,125173.99853263513,-52.74581301530954,0.0,nan,276.3984965084428,3.248496508442827,270.0712037917955,-3.078796208204494,263.7439110751396,-9.406088924860398,257.4166183584861,-15.733381641513859,251.08932564183422,-22.060674358165755,244.76203292518147,-28.387967074818505,1.0,1.0,26022.012520719443,26022.012520719443,275.6221335602034,2.4721335602034173,275.6221335602034,275.6221335602034,76929.76584319418,76930.55159329527,-0.7857501010876149,0.0,8546.071908451686,8546.071908451686,0.8847374765088567,3955.5205096622003,275.6221335602034,2.4721335602034173,1.0,0.002,0.12713222281990413,0.0049162275869436885,0.00019636658982254837,0.0018036334098519243,0.09818329491127419,0.09818329491127419,0.0,-3.2552736548008276e-13,0.9999213326375633,0.9999213326375633,0.0,0.09229891804829295,7.261483680385937e-06,0.0,0.0,0.0,1600102.7378062205,266.6202725394659,0.0,1.0,1284481.9019321483,2598.233664266899,,,,,,,,,,,,,,,,,,,3.0,15294.567026102113,1547.5284153090834,0.37092591279260984,6.173730061729009,2.9282774220181675
3387.0,-30.148807735178206,5.036427302018111,35.04137572930293,24.454553983546816,5.005877920641081,-26.63333916959262,-40.12891935473306,1.4904093550576776,-6.529743691469264,-6.529743691472147,40.082550036843735,41184.26973386643,25764.363709757883,25764.363709757883,66948.6334436243,76938.73510258424,76930.44614857633,25764.363709757883,102694.80985833422,102694.80985833422,102694.80985833422,130094.958775083,125565.17394745944,4529.784827623565,0.0,90845.88764521587,55091.57855893016,39727.01009587301,27400.148916748774,67127.15901262179,20792.4670598414,1547.5283480990704,0.0,0.8785848376050713,2.725733819973752,0.001494314320929203,1.0,1.0,-6.529743691469264,333998.9266447101,1558095.6275064647,4.664971960116153,1558095.6275064647,4.664971960116153,0.758845038507498,0.092306083705697,3.9358366930370967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358366930370967,1.2847735382574486,1.285068867333219,3.063447818496723,6491.078323732982,15294.55037352586,6453.850191098664,0.0003230523489741317,23081.72181176411,2353.6805954902143,19290.990112848696,1967.133538246873,0.8357691107349113,0.8357691107349113,35564.260729282054,35405.22815468563,1.0056178767683948,0.8,4292.229501183785,4273.035954225843,1.0056178767683948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.350645715334,4632.441516551485,6.189859025038978,5.036427302018111,-3.7181957542640407,8.754623056282151,2.9283022959375677,3.5,0.836657798839305,0.6,0.00022985661880649654,1.0000607894484423,0.00022984264679876912,199.04517425537006,0.0,2.7919620330750894e-06,7.912420401734804,0.07820340572404708,7.771296929857073e-05,0.0001521436495079258,0.0005988125583458699,0.09230608370641802,0.09230608370641802,0.09230608370641802,0.0922988879101643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.6265835733,595.7418434991208,0.0,0.09230608370641802,0.092306083705697,0.092306083705697,0.3709256837816594,0.3709256837816594,0.5,10.066811201985653,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27400.148916748774,20792.4670598414,0.758845038507498,0.9973404867474889,0.6135261843290974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523837898120417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.88672749142,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5799502397081,260.5799502397081,-12.570049760291852,244.76146812926362,276.3984323501548,125123.13674970469,125175.71429136755,-52.57754166285413,0.0,nan,276.3984323501548,3.2484323501548147,270.07103950596945,-3.0789604940305253,263.7436466618059,-9.406353338194094,257.4162538176152,-15.733746182384778,251.08886097343978,-22.0611390265602,244.76146812926362,-28.388531870736358,1.0,1.0,26022.012520719443,26022.012520719443,275.62210499090264,2.4721049909026647,275.62210499090264,275.62210499090264,76929.65294541718,76930.44614857633,-0.7932031591481064,0.0,8546.071908451686,8546.071908451686,0.884737768200935,3955.515876502282,275.62210499090264,2.4721049909026647,1.0,0.002,0.12713945201302157,0.004916194195264409,0.0001963777493788959,0.0018036222505447713,0.09818887468944795,0.09818887468944795,0.0,-7.633303711340744e-14,0.999921682375108,0.999921682375108,0.0,0.09229885451245809,7.229193238909185e-06,0.0,0.0,0.0,1600102.7187738458,266.6202563085307,0.0,1.0,1284481.9573312758,2598.233440077932,,,,,,,,,,,,,,,,,,,3.0,15294.55037352586,1547.5283480990704,0.3709256837816594,6.173730061729009,2.9283022959375677
3388.0,-30.149389283616927,5.036308037138304,35.041368266012675,24.454511270765238,5.005843341584322,-26.633866021101383,-40.129429288767255,1.4903200789193058,-6.5297594801357945,-6.529759480123706,40.08253607030876,41183.8372462098,25764.31178508503,25764.31178508503,66948.14903129483,76938.62161807634,76930.33756290558,25764.31178508503,102694.6493479906,102694.6493479906,102694.6493479906,130094.7840468621,125565.09972436854,4529.684322493555,0.0,90845.97583039844,55091.34725338876,39727.36508556631,27400.134698871494,67127.4997844378,20792.455096883517,1547.5281917833004,0.0,0.8785848052126709,2.725732215806599,0.001494314320929203,1.0,1.0,-6.5297594801357945,333998.71843741165,1558095.0242675752,4.664973062043495,1558095.0242675752,4.664973062043495,0.7588449956685752,0.09230598781828021,3.9358326314410217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358326314410217,1.284773984745026,1.2850692959716232,3.0634435925491754,6491.069369457229,15294.533746607805,6453.848477013788,0.0003230541253988649,23081.76803675138,2353.6853091271105,19290.984989334294,1967.1330157938028,0.8357672149992451,0.8357672149992451,35564.23136877999,35405.22815468563,1.0056168390186253,0.8,4292.225957682233,4273.035954225843,1.0056168390186253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.3717988939015,4632.441516551485,6.189815093387759,5.036308037138304,-3.718223223957077,8.75453126109538,2.9283270988320407,3.5,0.836664885380583,0.6,0.00022984264679876912,1.0000606037609232,0.00022982871831407113,199.04565506576012,0.0,2.7810607128005153e-06,7.88152606007666,0.07820618678475988,7.7708479930262e-05,0.00015213416686850713,0.000598774618318164,0.09230598782022426,0.09230598782022426,0.09230598782022426,0.09229882086375228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.5954139479,595.7415278635677,0.0,0.09230598782022426,0.09230598781828021,0.09230598781828021,0.37092545658247517,0.37092545658247517,0.5,10.066596193369456,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27400.134698871494,20792.455096883517,0.7588449956685752,0.9973282074601482,0.613516626992824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523872886377207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.85583314976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5796369286568,260.5796369286568,-12.570363071343195,244.7609052598741,276.3983685974414,125125.05226853548,125177.43485495451,-52.38258641901825,0.0,nan,276.3983685974414,3.248368597441413,270.0708759299266,-3.0791240700733624,263.7433832624321,-9.406616737567902,257.41589059488604,-15.73410940511394,251.08839792738038,-22.061602072619593,244.7609052598741,-28.38909474012587,1.0,1.0,26022.012520719443,26022.012520719443,275.62207649633524,2.472076496335262,275.62207649633524,275.62207649633524,76929.54614516906,76930.33756290558,-0.7914177365164505,0.0,8546.071908451686,8546.071908451686,0.8847380251872871,3955.511794598227,275.62207649633524,2.472076496335262,1.0,0.002,0.12714665215445214,0.004916161006189392,0.00019638886424019233,0.0018036111358200463,0.09819443212009617,0.09819443212009617,0.0,6.023870638416362e-14,0.9999219970287786,0.9999219970287786,0.0,0.09229878767696886,7.200141311352445e-06,0.0,0.0,0.0,1600102.7002600722,266.6202405198642,0.0,1.0,1284482.0112208545,2598.233221997825,,,,,,,,,,,,,,,,,,,3.0,15294.533746607805,1547.5281917833004,0.37092545658247517,6.173730061729009,2.9283270988320407
3389.0,-30.149968673407365,5.036189196289405,35.041360846597094,24.454463354218774,5.005809014618944,-26.634390904611948,-40.12993510169906,1.4902312457169202,-6.529775536547049,-6.529775536558404,40.08252240993797,41183.412162980894,25764.260901392754,25764.260901392754,66947.67306437365,76938.51409579287,76930.2317554517,25764.260901392754,102694.49265684446,102694.49265684446,102694.49265684446,130094.61451962666,125565.0302353258,4529.584284300854,0.0,90846.07423458494,55091.127509755584,39727.71858314373,27400.121862782198,67127.84044592593,20792.4441200295,1547.5281071413822,0.0,0.8785847702067776,2.7257305844366555,0.001494314320929203,1.0,1.0,-6.529775536547049,333998.50669942755,1558094.434252165,4.664974252876908,1558094.434252165,4.664974252876908,0.7588449505500938,0.09230589299486906,3.935829987981089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935829987981089,1.284774429070954,1.285069722503789,3.0634404755604967,6491.062764932248,15294.517135996244,6453.8451112809225,0.0003230552922109593,23081.808541528255,2353.689439464879,19290.974928933523,1967.1319899184252,0.8357653125068449,0.8357653125068448,35564.212259709915,35405.22815468563,1.0056161636068204,0.8,4292.223651419916,4273.035954225843,1.0056161636068204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.3928931857645,4632.441516551485,6.189771499843591,5.036189196289405,-3.7182508310576026,8.754440027347009,2.928351832763329,3.5,0.836671952218094,0.6,0.00022982871831407113,1.0000603790864544,0.00022981484230383915,199.0461340934725,0.0,2.7724043607859014e-06,7.856993958467244,0.07820895918912066,7.77040270802785e-05,0.00015212469123379263,0.0005987369216703249,0.09230589299383529,0.09230589299383529,0.09230589299383529,0.09229875689647894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.56126649433,595.7412132108343,0.0,0.09230589299383529,0.09230589299486906,0.09230589299486906,0.37092523079747103,0.37092523079747103,0.5,10.066382109732942,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27400.121862782198,20792.4441200295,0.7588449505500938,0.99731605574743,0.6135071810652947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523907767755884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.83130104816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57932479082393,260.57932479082393,-12.570675209176045,244.76034434189873,276.3983052397496,125127.00668781334,125179.19312445936,-52.186436645994284,0.0,nan,276.3983052397496,3.248305239749641,270.07071306018435,-3.0792869398156313,263.7431208806262,-9.406879119373798,257.41552870102356,-15.734471298976416,251.08793652146144,-22.062063478538533,244.76034434189873,-28.389655658101248,1.0,1.0,26022.012520719443,26022.012520719443,275.62204805907163,2.4720480590716534,275.62204805907163,275.62204805907163,76929.4408500988,76930.2317554517,-0.790905352900154,0.0,8546.071908451686,8546.071908451686,0.8847381924449413,3955.5091379209944,275.62204805907163,2.4720480590716534,1.0,0.002,0.12715382138329615,0.004916127897085369,0.00019639993124556814,0.0018036000684214521,0.09819996562278407,0.09819996562278407,0.0,-3.3297973753287913e-13,0.9999223318354332,0.9999223318354332,0.0,0.09229872376558146,7.16922928760906e-06,0.0,0.0,0.0,1600102.6814323382,266.6202244634529,0.0,1.0,1284482.066024291,2598.233000219547,,,,,,,,,,,,,,,,,,,3.0,15294.517135996244,1547.5281071413822,0.37092523079747103,6.173730061729009,2.928351832763329
3390.0,-30.150544528070263,5.036070728521813,35.04135344162136,24.454384319856786,5.00573737011864,-26.634916338251923,-40.130444791261084,1.4901091803015802,-6.529794195401337,-6.529794195382298,40.08250798786829,41183.0168023659,25764.216132173737,25764.216132173737,66947.23293453964,76938.42979992964,76930.10672320222,25764.216132173737,102694.32285537595,102694.32285537595,102694.32285537595,130094.43064008691,125564.94609982564,4529.484540261265,0.0,90846.17944062034,55090.92069581327,39728.06527200786,27400.107784710963,67128.17305671882,20792.43209049848,1547.5280249549046,0.0,0.87858472400582,2.7257286886532475,0.001494314320929203,1.0,1.0,-6.529794195401337,333998.2606428232,1558093.8113388678,4.664975824545054,1558093.8113388678,4.664975824545054,0.7588449014094933,0.09230579879502546,3.935827269760787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935827269760787,1.284775028750126,1.2850703044923122,3.063436929957844,6491.055252225687,15294.500549244656,6453.842398454067,0.00032305669560484885,23081.85121298319,2353.693790742322,19290.96682011251,1967.1311630487996,0.8357634161189651,0.8357634161189651,35564.192610208636,35405.22815468563,1.0056154690935206,0.8,4292.221279933279,4273.035954225843,1.0056154690935206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.413926974849,4632.441516551485,6.189729465684976,5.036070728521813,-3.718280356069417,8.75435108459123,2.928376495835809,3.5,0.8366789988102311,0.6,0.00022981484230383915,1.0000600109585398,0.0002298010517224518,199.0466102004322,0.0,2.7619661933169776e-06,7.827412191860314,0.07821172115531398,7.769954034156869e-05,0.00015211530196227046,0.0005986995536110006,0.0923057987981514,0.0923057987981514,0.0923057987981514,0.0922986829460067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.5205018866,595.7409006716634,0.0,0.0923057987981514,0.09230579879502546,0.09230579879502546,0.3709250066734939,0.3709250066734939,0.5,10.066168634994337,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,27400.107784710963,20792.43209049848,0.7588449014094933,0.99730455762551,0.6134982515846067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523942519817654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.801719281546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57901054176915,260.57901054176915,-12.570989458230827,244.7597852918877,276.39823579165096,125128.53873012874,125181.0781437769,-52.539413648160696,0.0,nan,276.39823579165096,3.248235791650984,270.0705456917022,-3.079454308297784,263.74285559175956,-9.407144408240413,257.41516549178004,-15.734834508219933,251.08747539183423,-22.062524608165745,244.7597852918877,-28.390214708112268,1.0,1.0,26022.012520719443,26022.012520719443,275.62201476987127,2.4720147698712935,275.62201476987127,275.62201476987127,76929.24258535523,76930.10672320222,-0.8641378469910705,0.0,8546.071908451686,8546.071908451686,0.8847383644328335,3955.506406109591,275.62201476987127,2.4720147698712935,1.0,0.002,0.12716097070432214,0.0049160944008725975,0.00019641096645039597,0.0018035890339492375,0.09820548322519798,0.09820548322519798,0.0,3.99633451331205e-13,0.9999225474398338,0.9999225474398338,0.0,0.0922986494745906,7.1493204348631305e-06,0.0,0.0,0.0,1600102.659552975,266.62020580459864,0.0,1.0,1284482.1297103332,2598.232742495235,,,,,,,,,,,,,,,,,,,3.0,15294.500549244656,1547.5280249549046,0.3709250066734939,6.173730061729009,2.928376495835809
3391.0,-30.151119620440046,5.035952813083789,35.04134589564581,24.454363784194015,5.005726302805497,-26.635435028124256,-40.130945889372356,1.4900417104747705,-6.529802923515206,-6.529802923507101,40.082489108690716,41182.571276904266,25764.14985230941,25764.14985230941,66946.72112921368,76938.30244204131,76929.94854220527,25764.14985230941,102694.09839451467,102694.09839451467,102694.09839451467,130094.16540982445,125564.78144848673,4529.383961337719,0.0,90846.25896532268,55090.68184000471,39728.419028131066,27400.067015309774,67128.48604344085,20792.401352806835,1547.52643414603,0.0,0.8785847485167387,2.7257278018567415,0.001494314320929203,1.0,1.0,-6.529802923515206,333998.1455441637,1558092.9959138895,4.6649749907305,1558092.9959138895,4.6649749907305,0.7588449087073068,0.09230569297132087,3.935822773147451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935822773147451,1.2847753728533702,1.2850706309559188,3.063432609551305,6491.046097802666,15294.484014000464,6453.840869945611,0.00032305852696193013,23081.897788978324,2353.6985401720594,19290.96225129845,1967.1306971594224,0.8357615317276876,0.8357615317276876,35564.160105033974,35405.22815468563,1.0056143201955585,0.8,4292.217356903057,4273.035954225843,1.0056143201955585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.434887756491,4632.441516551485,6.189682372712387,5.035952813083789,-3.7183022769310856,8.754255090014874,2.928401073386401,3.5,0.8366860209675432,0.6,0.0002298010517224518,1.0000599317987884,0.00022978728015741326,199.0470856791496,0.0,2.744968477844027e-06,7.779240666209973,0.07821446612379182,7.769512946591139e-05,0.00015210592225654043,0.0005986619527478875,0.09230569297223025,0.09230569297223025,0.09230569297223025,0.09229856061220977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.4605794753,595.740594141677,0.0,0.09230569297223025,0.09230569297132087,0.09230569297132087,0.3709247829520156,0.3709247829520156,0.5,10.065954664238065,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27400.067015309774,20792.401352806835,0.7588449087073068,0.9972922834263007,0.6134887542414378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523977059998345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.7535477559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5787001416654,260.5787001416654,-12.571299858334555,244.75922845258413,276.39817183074734,125130.7253983593,125182.62130513412,-51.89590677481514,0.0,nan,276.39817183074734,3.248171830747367,270.0703831551123,-3.079616844887653,263.7425944795012,-9.407405520498799,257.41480580384035,-15.735194196159625,251.0870171282073,-22.062982871792684,244.75922845258413,-28.390771547415852,1.0,1.0,26022.012520719443,26022.012520719443,275.6219875325415,2.4719875325415046,275.6219875325415,275.6219875325415,76929.20288668857,76929.94854220527,-0.7456555167009356,0.0,8546.071908451686,8546.071908451686,0.8847386489435979,3955.501887013188,275.6219875325415,2.4719875325415046,1.0,0.002,0.12716813481464156,0.004916062648308008,0.0001964220285065413,0.0018035779715284237,0.09821101425327065,0.09821101425327065,0.0,3.4965086381788524e-14,0.9999223871241782,0.9999223871241782,0.0,0.09229852886103464,7.164110286223998e-06,0.0,0.0,0.0,1600102.6493183938,266.62019707648477,0.0,1.0,1284482.159500956,2598.2326219387073,,,,,,,,,,,,,,,,,,,3.0,15294.484014000464,1547.52643414603,0.3709247829520156,6.173730061729009,2.928401073386401
3392.0,-30.15169288805577,5.0358352440165906,35.04133851769947,24.45432508774104,5.00569725947282,-26.635953873294795,-40.13144698748363,1.4899582446496082,-6.529822501317653,-6.529822501368651,40.08247886599727,41182.14160174092,25764.108287667786,25764.108287667786,66946.2498894087,76938.18948691555,76929.87915004097,25764.108287667786,102693.98743770875,102693.98743770875,102693.98743770875,130094.05902796757,125564.7738490897,4529.285178877866,0.0,90846.34778641452,55090.45344350423,39728.77149212255,27400.07159025881,67128.84308238135,20792.40275288432,1547.527263965239,0.0,0.8785846814528262,2.725725812707639,0.001494314320929203,1.0,1.0,-6.529822501317653,333997.8873694965,1558092.5535136436,4.6649772721165474,1558092.5535136436,4.6649772721165474,0.7588448331016907,0.09230560481452987,3.935819048113646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935819048113646,1.2847757917473785,1.2850710322519,3.0634287113712473,6491.037838026892,15294.467474832387,6453.8387076711315,0.0003230601258666847,23081.942202082497,2353.703069048299,19290.95578811533,1967.130038098161,0.8357596435873089,0.8357596435873088,35564.13317745744,35405.22815468563,1.0056133684384412,0.8,4292.214107029843,4273.035954225843,1.0056133684384412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.455822177438,4632.441516551485,6.189641257066899,5.0358352440165906,-3.7183323429619155,8.754167586978506,2.9284256201101333,3.5,0.8366930343171809,0.6,0.00022978728015741326,1.0000597419121402,0.00022977355304599502,199.04755965118258,0.0,2.741189886163403e-06,7.7685321373870835,0.07821720731367798,7.769071882175526e-05,0.000152096561335658,0.0005986245432574683,0.09230560481588247,0.09230560481588247,0.09230560481588247,0.09229853570292991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.43326728325,595.7402774337498,0.0,0.09230560481588247,0.09230560481452987,0.09230560481452987,0.3709245552086499,0.3709245552086499,0.5,10.065742590860761,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,27400.07159025881,20792.40275288432,0.7588448331016907,0.9972799591861196,0.6134790905185373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524011554612812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.742839227074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57839142240294,260.57839142240294,-12.571608577597033,244.7586735738098,276.3981092709994,125132.68486524884,125184.29975146355,-51.614886214696874,0.0,nan,276.3981092709994,3.2481092709994073,270.07022213155915,-3.0797778684408286,263.74233499214154,-9.40766500785844,257.41444785266896,-15.73555214733102,251.0865607132386,-22.063439286761366,244.7586735738098,-28.391326426190176,1.0,1.0,26022.012520719443,26022.012520719443,275.6219598349069,2.4719598349068974,275.6219598349069,275.6219598349069,76929.11207990907,76929.87915004097,-0.7670701319002546,0.0,8546.071908451686,8546.071908451686,0.8847388846347632,3955.4981433542143,275.6219598349069,2.4719598349068974,1.0,0.002,0.12717523739474537,0.004916029179548796,0.00019643299114358254,0.001803567008880102,0.09821649557179127,0.09821649557179127,0.0,2.368461329838034e-14,0.9999230536411746,0.9999230536411746,0.0,0.09229850223434022,7.102580189652583e-06,0.0,0.0,0.0,1600102.6263614653,266.6201774986823,0.0,1.0,1284482.226323524,2598.232351521572,,,,,,,,,,,,,,,,,,,3.0,15294.467474832387,1547.527263965239,0.3709245552086499,6.173730061729009,2.9284256201101333
3393.0,-30.152262751819382,5.035718030250564,35.041331183389396,24.454245319962524,5.005629072384549,-26.63647356939981,-40.13194819036869,1.4898398899635343,-6.5298415420370475,-6.529841542095823,40.082465369459634,41181.748188301666,25764.065651977373,25764.065651977373,66945.81384027904,76938.10893563968,76929.76464740455,25764.065651977373,102693.83029938192,102693.83029938192,102693.83029938192,130093.89157658257,125564.70503151097,4529.186545071603,0.0,90846.4594218472,55090.25129690188,39729.12013882814,27400.061277200635,67129.18141602878,20792.393433617166,1547.5273682895927,0.0,0.8785846296660221,2.7257238781285436,0.001494314320929203,1.0,1.0,-6.5298415420370475,333997.6362775613,1558091.9705751617,4.66497903380473,1558091.9705751617,4.66497903380473,0.7588447786034094,0.0923055129646992,3.9358173724334766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358173724334766,1.2847763737613407,1.2850715967624218,3.0634260193553278,6491.032133968191,15294.450953050471,6453.834748832933,0.00032306106171124227,23081.980393230937,2353.706963461624,19290.943954883027,1967.128831444278,0.8357577480890819,0.8357577480890818,35564.1210642755,35405.22815468563,1.0056129402972185,0.8,4292.21264509711,4273.035954225843,1.0056129402972185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.47667803561,4632.441516551485,6.189600001347313,5.035718030250564,-3.71836196636778,8.754079996618344,2.928450074796668,3.5,0.8367000213704766,0.6,0.00022977355304599502,1.0000593874543509,0.00022975990818993575,199.04803081092118,0.0,2.732348028859807e-06,7.743474313788693,0.07821993966170684,7.768630748694804e-05,0.00015208724555904697,0.0005985876231968532,0.09230551296231139,0.09230551296231139,0.09230551296231139,0.0922984709759873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.38630410173,595.7399669543245,0.0,0.09230551296231139,0.0923055129646992,0.0923055129646992,0.3709243330350537,0.3709243330350537,0.5,10.065531330714338,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,5.877609510207549e-11,27400.061277200635,20792.393433617166,0.7588447786034094,0.9972684371851143,0.6134701380176295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524045939932537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.71778140347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5780808292898,260.5780808292898,-12.571919170710203,244.75812053118813,276.3980411273942,125134.26087653126,125186.189051957,-51.92817542575277,0.0,nan,276.3980411273942,3.248041127394231,270.0700570081511,-3.0799429918488954,263.7420728889265,-9.40792711107349,257.41408876965704,-15.735911230342936,251.08610465042187,-22.063895349578104,244.75812053118813,-28.39187946881185,1.0,1.0,26022.012520719443,26022.012520719443,275.62192739590296,2.4719273959029806,275.62192739590296,275.62192739590296,76928.92291522313,76929.76464740455,-0.841732181419502,0.0,8546.071908451686,8546.071908451686,0.8847389906587589,3955.496459295644,275.62192739590296,2.4719273959029806,1.0,0.002,0.12718231265644123,0.004915995922899474,0.00019644391180096888,0.00180355608792573,0.09822195590048444,0.09822195590048444,0.0,-2.73300913150587e-13,0.9999233495175727,0.9999233495175727,0.0,0.09229843770259975,7.075262099446519e-06,0.0,0.0,0.0,1600102.6040343167,266.62015845796293,0.0,1.0,1284482.291312916,2598.2320885229433,,,,,,,,,,,,,,,,,,,3.0,15294.450953050471,1547.5273682895927,0.3709243330350537,6.173730061729009,2.928450074796668
3394.0,-30.15283180807628,5.035601353926026,35.04132372354632,24.45422460967677,5.005617029485891,-26.63698692434172,-40.13244467843322,1.4897721456584478,-6.5298505218919445,-6.529850521906609,40.08244707798219,41181.308917155024,25764.00115871421,25764.00115871421,66945.31007586923,76937.98383849744,76929.61232685087,25764.00115871421,102693.61348556507,102693.61348556507,102693.61348556507,130093.63629997213,125564.54919659521,4529.0871033769145,0.0,90846.53825292194,55090.01572884009,39729.46947120205,27400.022814407053,67129.4922856091,20792.36435758962,1547.5258917110364,0.0,0.8785846505797585,2.7257229657557875,0.001494314320929203,1.0,1.0,-6.5298505218919445,333997.5178593283,1558091.1805355924,4.664978322359338,1558091.1805355924,4.664978322359338,0.7588447826640824,0.09230540912626392,3.9358128239644556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358128239644556,1.284776718848358,1.285071924397229,3.063421656248893,6491.022889069214,15294.434480350137,6453.833314362715,0.0003230629185635194,23082.027097369497,2353.7117259583547,19290.93966715555,1967.1283942177556,0.8357558712576856,0.8357558712576856,35564.088184229244,35405.22815468563,1.005611778149976,0.8,4292.208676823859,4273.035954225843,1.005611778149976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.497458121645,4632.441516551485,6.189553607641215,5.035601353926026,-3.71838389246486,8.753985246390886,2.928474440717278,3.5,0.8367069830620794,0.6,0.00022975990818993575,1.0000593035756433,0.00022974628341383853,199.0485013049854,0.0,2.7159817292966047e-06,7.697092220826578,0.07822265564343614,7.76819378779306e-05,0.00015207797031200514,0.0005985504257964757,0.09230540912540916,0.09230540912540916,0.09230540912540916,0.09229835421140453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.31802765385,595.7396631682506,0.0,0.09230540912540916,0.09230540912626392,0.09230540912626392,0.3709241121023796,0.3709241121023796,0.5,10.065319682867537,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27400.022814407053,20792.36435758962,0.7588447826640824,0.9972563145724945,0.6134607534635454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524080121239085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.671399310515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57777388045025,260.57777388045025,-12.572226119549725,244.75756964074742,276.3979781201565,125136.40381371208,125187.72270057398,-51.318886861916326,0.0,nan,276.3979781201565,3.2479781201565174,270.0698964242679,-3.080103575732096,263.7418147284031,-9.408185271596892,257.4137330325023,-15.73626696749767,251.0856513366243,-22.064348663375682,244.75756964074742,-28.392430359252558,1.0,1.0,26022.012520719443,26022.012520719443,275.6219005926342,2.4719005926341993,275.6219005926342,275.6219005926342,76928.88035811375,76929.61232685087,-0.7319687371200416,0.0,8546.071908451686,8546.071908451686,0.8847392784504318,3955.491888084278,275.6219005926342,2.4719005926341993,1.0,0.002,0.12718939905391083,0.004915964452943141,0.00019645485371969516,0.0018035451460798185,0.09822742685984757,0.09822742685984757,0.0,-2.0048632892732954e-13,0.9999232287917158,0.9999232287917158,0.0,0.09229832272847413,7.086397789790583e-06,0.0,0.0,0.0,1600102.5935045346,266.62014947810803,0.0,1.0,1284482.3219627785,2598.2319644893196,,,,,,,,,,,,,,,,,,,3.0,15294.434480350137,1547.5258917110364,0.3709241121023796,6.173730061729009,2.928474440717278
3395.0,-30.15339968368262,5.035484911842894,35.041316356418044,24.454158706963085,5.005559029828031,-26.637503812339784,-40.132941655442096,1.4896631584831634,-6.529875709268708,-6.529875709328913,40.08243483402027,41180.89332663687,25763.973049849392,25763.973049849392,66944.86637648626,76937.89275857432,76929.49622274743,25763.973049849392,102693.46927259682,102693.46927259682,102693.46927259682,130093.49253853728,125564.50351601622,4528.9890225210565,0.0,90846.6380672438,55089.79070833147,39729.83039879147,27400.02326594045,67129.85366473193,20792.362440917837,1547.5266582238648,0.0,0.8785845607511519,2.72572040666505,0.001494314320929203,1.0,1.0,-6.529875709268708,333997.185711104,1558090.651699221,4.6649813781572265,1558090.651699221,4.6649813781572265,0.7588447002073807,0.09230532172878599,3.9358098641051433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358098641051433,1.2847772568301392,1.2850724449969095,3.063418069693849,6491.015289589451,15294.418004831397,6453.830716447771,0.0003230643480549352,23082.069816372834,2353.716082084385,19290.931901813932,1967.1276023732808,0.835753988064375,0.8357539880643751,35564.066787946394,35405.22815468563,1.005611021897197,0.8,4292.2060945191915,4273.035954225843,1.005611021897197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.518209800613,4632.441516551485,6.1895159975969225,5.035484911842894,-3.718418047659846,8.75390295950274,2.928498773409793,3.5,0.8367139352599409,0.6,0.00022974628341383853,1.0000591808075427,0.00022973268764786458,199.04897082485064,0.0,2.711991262767493e-06,7.685783238683075,0.07822536763469891,7.767756419326041e-05,0.0001520687192205781,0.0005985135651301867,0.09230532172915017,0.09230532172915017,0.09230532172915017,0.09229830383546359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.27363468194,595.7393519142449,0.0,0.09230532172915017,0.09230532172878599,0.09230532172878599,0.37092388760321016,0.37092388760321016,0.5,10.06510914604617,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,27400.02326594045,20792.362440917837,0.7588447002073807,0.9972443364889554,0.6134512601845893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452411425426355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.66009032837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57746584274605,260.57746584274605,-12.572534157253926,244.75702029733668,276.3979113881578,125138.0337910371,125189.5347269507,-51.500935913624566,0.0,nan,276.3979113881578,3.2479113881578314,270.0697331699906,-3.08026683000935,263.7415549518411,-9.408445048158853,257.413376733655,-15.736623266344964,251.0851985154953,-22.06480148450467,244.75702029733668,-28.392979702663297,1.0,1.0,26022.012520719443,26022.012520719443,275.62186181954297,2.471861819542994,275.62186181954297,275.62186181954297,76928.74384676064,76929.49622274743,-0.7523759867908666,0.0,8546.071908451686,8546.071908451686,0.8847394657272337,3955.488913425669,275.62186181954297,2.471861819542994,1.0,0.002,0.12719645122512693,0.004915930175379423,0.00019646573622855566,0.0018035342637722311,0.09823286811427782,0.09823286811427782,0.0,7.86697096355482e-16,0.999923599516346,0.999923599516346,0.0,0.09229826955756207,7.052171223915684e-06,0.0,0.0,0.0,1600102.5639698054,266.62012429073127,0.0,1.0,1284482.4079318002,2598.2316165905436,,,,,,,,,,,,,,,,,,,3.0,15294.418004831397,1547.5266582238648,0.37092388760321016,6.173730061729009,2.928498773409793
3396.0,-30.153964831494584,5.035368988604902,35.04130892917276,24.454138485621684,5.005542839128713,-26.638014064418947,-40.13343765456227,1.4895920720512419,-6.529885448489267,-6.52988544845721,40.08241836479794,41180.45906336573,25763.91078828189,25763.91078828189,66944.36985164761,76937.76809577167,76929.36733575848,25763.91078828189,102693.27812404037,102693.27812404037,102693.27812404037,130093.2708110975,125564.3805213883,4528.8902897092075,0.0,90846.71090475866,55089.553206460136,39730.17522033169,27399.99268705714,67130.16790738882,20792.339030781794,1547.5255735775122,0.0,0.8785845706262332,2.7257194171401986,0.001494314320929203,1.0,1.0,-6.529885448489267,333997.05727919115,1558089.9403666223,4.664981042225773,1558089.9403666223,4.664981042225773,0.7588446927069223,0.0923052208890447,3.9358043985256437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358043985256437,1.2847776174508632,1.2850727882320438,3.0634129557259118,6491.004453705052,15294.40153399648,6453.830406405612,0.00032306661804081785,23082.120376406394,2353.72123777298,19290.93097507717,1967.1275078724307,0.8357521172446348,0.8357521172446348,35564.027278261114,35405.22815468563,1.0056096254255238,0.8,4292.201326118744,4273.035954225843,1.0056096254255238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.538855832582,4632.441516551485,6.189470340242301,5.035368988604902,-3.718440451357122,8.753809439962025,2.9285229823045915,3.5,0.8367208520870262,0.6,0.00022973268764786458,1.0000588967972641,0.00022971915792519256,199.04943809131757,0.0,2.706223224690226e-06,7.6694366187721,0.0782280738579236,7.767319934156986e-05,0.00015205948830629472,0.0005984764029134734,0.09230522089011098,0.09230522089011098,0.09230522089011098,0.09229820667463952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.20828176546,595.7390472666619,0.0,0.09230522089011098,0.0923052208890447,0.0923052208890447,0.3709236655430299,0.3709236655430299,0.5,10.064898719634597,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,27399.99268705714,20792.339030781794,0.7588446927069223,0.9972322718453865,0.6134419195878864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452414831662328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.64374370846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5771609629417,260.5771609629417,-12.572839037058259,244.75647307092237,276.39784885496226,125140.07821550586,125191.0511810183,-50.972965512457066,0.0,nan,276.39784885496226,3.2478488549622853,270.069573698157,-3.0804263018429765,263.74129854136544,-9.408701458634539,257.41302338452175,-15.736976615478227,251.0847482277217,-22.065251772278287,244.75647307092237,-28.39352692907761,1.0,1.0,26022.012520719443,26022.012520719443,275.62183699898424,2.4718369989842586,275.62183699898424,275.62183699898424,76928.68318185845,76929.36733575848,-0.6841539000306511,0.0,8546.071908451686,8546.071908451686,0.884739811546398,3955.483420518272,275.62183699898424,2.4718369989842586,1.0,0.002,0.12720349687473678,0.00491589873863159,0.0001964766149009523,0.001803523385137592,0.09823830745047614,0.09823830745047614,0.0,3.854425459359767e-14,0.9999236700854969,0.9999236700854969,0.0,0.09229817523942606,7.045649618652941e-06,0.0,0.0,0.0,1600102.5525495864,266.6201145515107,0.0,1.0,1284482.4411735027,2598.23148206832,,,,,,,,,,,,,,,,,,,3.0,15294.40153399648,1547.5255735775122,0.3709236655430299,6.173730061729009,2.9285229823045915
3397.0,-30.154528359801535,5.035253441002481,35.04130164972064,24.454099090676777,5.005515601664891,-26.638523963664717,-40.13392977705223,1.4895112054356876,-6.529902649110909,-6.529902649167394,40.08240777556062,41180.04209209064,25763.86571188649,25763.86571188649,66943.90780397713,76937.65992944884,76929.29779293384,25763.86571188649,102693.16350482033,102693.16350482033,102693.16350482033,130093.15685314772,125564.36384769013,4528.793005457593,0.0,90846.80403868575,55089.3370931258,39730.51882839994,27399.993348327385,67130.51217672732,20792.33775591533,1547.5261576915682,0.0,0.8785845177504228,2.7257176695222762,0.001494314320929203,1.0,1.0,-6.529902649110909,333996.83045325015,1558089.4829994934,4.664982840960165,1558089.4829994934,4.664982840960165,0.7588446278650132,0.09230513246577764,3.9358014256913134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358014256913134,1.2847780236876074,1.2850731771785235,3.0634096732092764,6490.997498446192,15294.385098879191,6453.8273729956945,0.0003230678815473154,23082.161474325076,2353.72542859438,19290.921908011933,1967.1265832890879,0.8357502363662846,0.8357502363662848,35564.00578817502,35405.22815468563,1.0056088658575895,0.8,4292.19873249302,4273.035954225843,1.0056088658575895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.559469771156,4632.441516551485,6.189428859572042,5.035253441002481,-3.718468432172562,8.753721873175042,2.9285471536475356,3.5,0.8367277581850102,0.6,0.00022971915792519256,1.0000587282874953,0.0002297056677047003,199.0499040207017,0.0,2.693083695396739e-06,7.632199192754359,0.078230766941619,7.766886882879847e-05,0.0001520502890963941,0.0005984397446023642,0.0923051324669813,0.0923051324669813,0.0923051324669813,0.09229817678005874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.1628945033,595.7387364165498,0.0,0.0923051324669813,0.09230513246577764,0.09230513246577764,0.37092344192042775,0.37092344192042775,0.5,10.064690049023364,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,27399.993348327385,20792.33775591533,0.7588446278650132,0.9972202748541685,0.6134325622852443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524182215515808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.60650628244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5768578098452,260.5768578098452,-12.573142190154783,244.75592775589405,276.3977878637993,125142.03717817871,125192.72145381536,-50.684275636627795,0.0,nan,276.3977878637993,3.247787863799317,270.06941584221266,-3.080584157787314,263.74104382065036,-9.408956179349616,257.4126717990451,-15.737328200954892,251.08429977746937,-22.06570022253061,244.75592775589405,-28.394072244105928,1.0,1.0,26022.012520719443,26022.012520719443,275.6218116608718,2.471811660871822,275.6218116608718,275.6218116608718,76928.59223756043,76929.29779293384,-0.7055553734098794,0.0,8546.071908451686,8546.071908451686,0.8847399996440932,3955.48043281977,275.6218116608718,2.471811660871822,1.0,0.002,0.12721048511471977,0.004915866184434328,0.0001964874018858491,0.001803512598133638,0.09824370094292455,0.09824370094292455,0.0,1.9487016167385462e-14,0.9999242919676748,0.9999242919676748,0.0,0.09229814422582514,6.988239952496367e-06,0.0,0.0,0.0,1600102.5323801206,266.62009735088907,0.0,1.0,1284482.499882292,2598.2312444861077,,,,,,,,,,,,,,,,,,,3.0,15294.385098879191,1547.5261576915682,0.37092344192042775,6.173730061729009,2.9285471536475356
