time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3398.0,-30.155089871670093,5.035138294255503,35.041294452565126,24.4540553650819,5.005481789574047,-26.639032705563174,-40.13442172491921,1.4894246233694715,-6.52991835022965,-6.5299183502271525,40.082395591708355,41179.630042814475,25763.817609225414,25763.817609225414,66943.44765203989,76937.55532990217,76929.20923719196,25763.817609225414,102693.02684641737,102693.02684641737,102693.02684641737,130093.01226900441,125564.31611257447,4528.696156429936,0.0,90846.89637783571,55089.12143436011,39730.86104830623,27399.985422587033,67130.84647089326,20792.33037554553,1547.5262938822743,0.0,0.8785844790550918,2.7257160742576247,0.001494314320929203,1.0,1.0,-6.52991835022965,333996.62340147415,1558088.9567601508,4.664984157301735,1558088.9567601508,4.664984157301735,0.7588445780122746,0.09230504228671604,3.9357981802577466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357981802577466,1.2847784565802154,1.2850735928377335,3.0634061149608125,6490.989958944676,15294.368677367725,6453.824758742498,0.0003230692971856706,23082.2039690781,2353.7297618532425,19290.91409383418,1967.1257864647134,0.8357483591981558,0.8357483591981558,35563.98232751424,35405.22815468563,1.0056080366397464,0.8,4292.195901039807,4273.035954225843,1.0056080366397464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.580015510915,4632.441516551485,6.189386753701398,5.035138294255503,-3.7184952241509635,8.753633518406467,2.9285712451018133,3.5,0.836734641457661,0.6,0.0002297056677047003,1.0000585184073771,0.00022969222648141973,199.050368284797,0.0,2.6852270942010284e-06,7.609933584965715,0.0782334521687132,7.766454007575087e-05,0.00015204112762894946,0.0005984031934463551,0.09230504228938463,0.09230504228938463,0.09230504228938463,0.09229812681891797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.1039808361,595.7384298852907,0.0,0.09230504228938463,0.09230504228671604,0.09230504228671604,0.3709232233336878,0.3709232233336878,0.5,10.06448258527925,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27399.985422587033,20792.33037554553,0.7588445780122746,0.9972084544035263,0.6134233695484419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524216017417182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.58424067465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765556551378,260.5765556551378,-12.573444344862196,244.7553842932558,276.3977270170219,125143.89600012437,125194.41335559009,-50.51735546572769,0.0,nan,276.3977270170219,3.24772701702193,270.0692584722637,-3.0807415277362793,263.7407899275371,-9.409210072462884,257.41232138274916,-15.737678617250822,251.08385283799907,-22.066147162000902,244.7553842932558,-28.39461570674419,1.0,1.0,26022.012520719443,26022.012520719443,275.6217855976547,2.47178559765473,275.6217855976547,275.6217855976547,76928.48484696512,76929.20923719196,-0.7243902268382953,0.0,8546.071908451686,8546.071908451686,0.8847402049897092,3955.477171159035,275.6217855976547,2.47178559765473,1.0,0.002,0.12721743268083452,0.004915834075182254,0.00019649812665129376,0.0018035018735492723,0.09824906332564688,0.09824906332564688,0.0,2.0056612620722447e-13,0.9999247325411736,0.9999247325411736,0.0,0.09229809472074627,6.947565969780428e-06,0.0,0.0,0.0,1600102.5139689704,266.6200816497703,0.0,1.0,1284482.5534730079,2598.231027615703,,,,,,,,,,,,,,,,,,,3.0,15294.368677367725,1547.5262938822743,0.3709232233336878,6.173730061729009,2.9285712451018133
3399.0,-30.155649446068473,5.03502356708907,35.04128729915281,24.454016424156748,5.005449775494784,-26.63953952390551,-40.134909621532984,1.4893398532962605,-6.529932856107052,-6.529932856123643,40.082382459812806,41179.201424954685,25763.767259578166,25763.767259578166,66942.96868453285,76937.44725626938,76929.10985109495,25763.767259578166,102692.87711067311,102692.87711067311,102692.87711067311,130092.84953994646,125564.24989441277,4528.59964553368,0.0,90846.98241303938,55088.886398617586,39731.217793801996,27399.97242927334,67131.19022307533,20792.319404452308,1547.5261595741015,0.0,0.878584450435168,2.7257146004324926,0.001494314320929203,1.0,1.0,-6.529932856107052,333996.4321115181,1558088.389572937,4.664985130897167,1558088.389572937,4.664985130897167,0.7588445374579426,0.09230495090533496,3.935794149490246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935794149490246,1.28477888089531,1.285073999980402,3.0634019659068117,6490.9811675971205,15294.352277467964,6453.823038987473,0.0003230710385700851,23082.24946795189,2353.73440144717,19290.908953371327,1967.125262283382,0.8357464891000084,0.8357464891000084,35563.95318980905,35405.22815468563,1.0056070067667686,0.8,4292.192384427476,4273.035954225843,1.0056070067667686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.600500074687,4632.441516551485,6.189344199405132,5.03502356708907,-3.7185210487373546,8.753544615826424,2.928595264901479,3.5,0.8367415042575654,0.6,0.00022969222648141973,1.0000583167544408,0.0002296788323573529,199.0508309488751,0.0,2.6754804441982195e-06,7.582311578857754,0.0782361276491574,7.766024719083652e-05,0.0001520319792905832,0.0005983665746272997,0.09230495090598327,0.09230495090598327,0.09230495090598327,0.09229806589522385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.0360819818,595.7381262282986,0.0,0.09230495090598327,0.09230495090533496,0.09230495090533496,0.37092300759857116,0.37092300759857116,0.5,10.064276034796324,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,27399.97242927334,20792.319404452308,0.7588445374579426,0.9971962132964272,0.6134138436711339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524249698516847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.55661866855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57625465688113,260.57625465688113,-12.573745343118844,244.75484269721503,276.3976666165468,125145.74255979607,125196.06656823159,-50.3240084355325,0.0,nan,276.3976666165468,3.2476666165468373,270.0691018326833,-3.0808981673166613,263.7405370488281,-9.40946295117186,257.411972264937,-15.738027735062985,251.08340748107648,-22.0665925189235,244.75484269721503,-28.395157302784952,1.0,1.0,26022.012520719443,26022.012520719443,275.6217594623104,2.4717594623104446,275.6217594623104,275.6217594623104,76928.38342363064,76929.10985109495,-0.7264274643093813,0.0,8546.071908451686,8546.071908451686,0.8847404600250672,3955.473120237697,275.6217594623104,2.4717594623104446,1.0,0.002,0.1272243494588094,0.004915802312083944,0.0001965088043438592,0.0018034911955965146,0.0982544021719296,0.0982544021719296,0.0,-5.962634899714381e-14,0.9999250660117398,0.9999250660117398,0.0,0.09229803412722745,6.916778107498259e-06,0.0,0.0,0.0,1600102.4969593575,266.6200671438929,0.0,1.0,1284482.6029841506,2598.2308272545047,,,,,,,,,,,,,,,,,,,3.0,15294.352277467964,1547.5261595741015,0.37092300759857116,6.173730061729009,2.928595264901479
3400.0,-30.15620711644848,5.034909250287524,35.04128019550688,24.453977413382404,5.005417832117265,-26.640044621592658,-40.135401010606415,1.489255337221009,-6.529947660700145,-6.529947660690866,40.08236958922798,41178.7958906145,25763.71801577277,25763.71801577277,66942.51390638726,76937.34002343618,76929.01243138738,25763.71801577277,102692.73044716015,102692.73044716015,102692.73044716015,130092.69110482273,125564.18748820962,4528.503616613123,0.0,90847.06883762103,55088.674003751636,39731.549815410435,27399.96065766258,67131.51047307302,20792.309301708945,1547.5260900721519,0.0,0.8785844192046726,2.7257130962579836,0.001494314320929203,1.0,1.0,-6.529947660700145,333996.23688247585,1558087.8336706806,4.664986193299325,1558087.8336706806,4.664986193299325,0.7588444947600403,0.09230486060024815,3.935790195943894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935790195943894,1.2847793039251905,1.2850744058980648,3.0633978800245876,6490.97251010298,15294.335897665127,6453.82123438432,0.0003230727458413369,23082.29461297131,2353.739004957994,19290.903559291735,1967.1247122403406,0.8357446208337984,0.8357446208337984,35563.924610316084,35405.22815468563,1.0056059966240216,0.8,4292.188935185447,4273.035954225843,1.0056059966240216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.620928850169,4632.441516551485,6.189301994137964,5.034909250287524,-3.718547035427396,8.75345628571492,2.9286192193633642,3.5,0.8367483483895326,0.6,0.0002296788323573529,1.0000581185851225,0.00022966548452434086,199.05129204057485,0.0,2.666111525336707e-06,7.555760062804228,0.07823879376068274,7.76559237983526e-05,0.0001520229085590003,0.0005983302730653884,0.09230486060166354,0.09230486060166354,0.09230486060166354,0.09229800753479588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.96482689836,595.7378236749646,0.0,0.09230486060166354,0.09230486060024815,0.09230486060024815,0.3709227935493518,0.3709227935493518,0.5,10.0640704427984,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27399.96065766258,20792.309301708945,0.7588444947600403,0.9971846817484977,0.6134048764943497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452428326354997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.53006715249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759547843233,260.5759547843233,-12.574045215676676,244.75430295789607,276.3976066107506,125147.58247519376,125197.71827635872,-50.13580116496311,0.0,nan,276.3976066107506,3.2476066107506085,270.068945880178,-3.0810541198219994,263.74028514962504,-9.40971485037494,257.41162441903003,-15.738375580969944,251.08296368846004,-22.067036311539937,244.75430295789607,-28.395697042103905,1.0,1.0,26022.012520719443,26022.012520719443,275.6217332583882,2.4717332583882126,275.6217332583882,275.6217332583882,76928.2830803819,76929.01243138738,-0.7293510054878425,0.0,8546.071908451686,8546.071908451686,0.8847407101744359,3955.469146923613,275.6217332583882,2.4717332583882126,1.0,0.002,0.12723123420580587,0.004915770630399621,0.0001965194324405804,0.001803480567581886,0.0982597162202902,0.0982597162202902,0.0,2.246640373737563e-14,0.9999254129539941,0.9999254129539941,0.0,0.09229797585336398,6.884746884162229e-06,0.0,0.0,0.0,1600102.4795994672,266.62005233929983,0.0,1.0,1284482.6535148532,2598.230622767377,,,,,,,,,,,,,,,,,,,3.0,15294.335897665127,1547.5260900721519,0.3709227935493518,6.173730061729009,2.9286192193633642
3401.0,-30.15676282608324,5.034795338388375,35.041273137892894,24.453933408390753,5.005383830978997,-26.640548160386096,-40.13588457657022,1.4891691652353882,-6.529962573962052,-6.529962573944143,40.08235671040136,41178.375827010845,25763.66942746509,25763.66942746509,66942.04525447593,76937.23784741835,76928.91380381715,25763.66942746509,102692.58323128225,102692.58323128225,102692.58323128225,130092.53199019746,125564.12396302185,4528.408027175617,0.0,90847.16171152132,55088.44845705056,39731.90361607862,27399.948758915205,67131.85237499382,20792.299104527003,1547.5260162997438,0.0,0.8785843874170215,2.7257115810431367,0.001494314320929203,1.0,1.0,-6.529962573962052,333996.04022049654,1558087.2774137463,4.664987274654911,1558087.2774137463,4.664987274654911,0.7588444521364934,0.09230477091535824,3.935787085988655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935787085988655,1.2847797346061978,1.2850748195280774,3.063394432505605,6490.965205223946,15294.319537353646,6453.818483936058,0.0003230741025165761,23082.336449279966,2353.743271074217,19290.89533801782,1967.1238739037105,0.8357427498904507,0.8357427498904507,35563.902128991234,35405.22815468563,1.005605202021291,0.8,4292.186221927705,4273.035954225843,1.005605202021291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.641300063409,4632.441516551485,6.189260032343559,5.034795338388375,-3.718573042875508,8.753368381263883,2.928643106406713,3.5,0.8367551732590608,0.6,0.00022966548452434086,1.000057914501014,0.00022965218433267844,199.05175151297388,0.0,2.6569034069860952e-06,7.529664255398594,0.07824145066408973,7.765166945323413e-05,0.00015201381507110674,0.0005982940102487295,0.09230477091740333,0.09230477091740333,0.09230477091740333,0.09229794848729818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.8891014437,595.7375225742688,0.0,0.09230477091740333,0.09230477091535824,0.09230477091535824,0.37092258137605344,0.37092258137605344,0.5,10.063865770057348,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,27399.948758915205,20792.299104527003,0.7588444521364934,0.9971726220295898,0.6133954951368141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452431671452157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.50397134509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57565582398297,260.57565582398297,-12.574344176017007,244.75376505769378,276.39754659027324,125149.41706387434,125199.40035199058,-49.983288116223534,0.0,nan,276.39754659027324,3.2475465902732594,270.0687902837587,-3.0812097162412897,263.74003397725886,-9.409966022741116,257.4112776707103,-15.738722329289658,251.082521364203,-22.067478635796988,244.75376505769378,-28.396234942306194,1.0,1.0,26022.012520719443,26022.012520719443,275.6217068044445,2.4717068044445227,275.6217068044445,275.6217068044445,76928.1779821982,76928.91380381715,-0.7358216189459199,0.0,8546.071908451686,8546.071908451686,0.8847409069479547,3955.466021418598,275.6217068044445,2.4717068044445227,1.0,0.002,0.12723808820115054,0.0049157390584106606,0.00019653001299423082,0.001803469987105052,0.0982650064971154,0.0982650064971154,0.0,9.92829950197116e-14,0.9999257460360137,0.9999257460360137,0.0,0.09229791692022293,6.853995135313033e-06,0.0,0.0,0.0,1600102.4621121492,266.6200374260379,0.0,1.0,1284482.7044164597,2598.2304167793004,,,,,,,,,,,,,,,,,,,3.0,15294.319537353646,1547.5260162997438,0.37092258137605344,6.173730061729009,2.928643106406713
3402.0,-30.15731661580697,5.034681834378738,35.04126611264553,24.4538945023902,5.005349734597471,-26.641049980750434,-40.13637163499368,1.4890830994889592,-6.529977140895653,-6.529977140880306,40.0823435292656,41177.9649890364,25763.620480758327,25763.620480758327,66941.58546979472,76937.13154760655,76928.8112348759,25763.620480758327,102692.43171563423,102692.43171563423,102692.43171563423,130092.36687710212,125564.05408812633,4528.31278897579,0.0,90847.24523443023,55088.22691975135,39732.24257186542,27399.935161467885,67132.1777333333,20792.287702893787,1547.5258526610974,0.0,0.878584358653724,2.725710101016551,0.001494314320929203,1.0,1.0,-6.529977140895653,333995.8481256579,1558086.7080996416,4.664988253127772,1558086.7080996416,4.664988253127772,0.7588444126004235,0.09230468112888357,3.935782722298221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935782722298221,1.284780164692104,1.2850752326240527,3.063390010571518,6490.955835676234,15294.303197733414,6453.8172015556565,0.0003230759959652757,23082.383262605974,2353.748044704968,19290.891504896987,1967.1234830341643,0.8357408888599777,0.8357408888599777,35563.870584627,35405.22815468563,1.005604087085522,0.8,4292.182414857124,4273.035954225843,1.005604087085522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.661612892944,4632.441516551485,6.189218071668637,5.034681834378738,-3.7185987264840477,8.753280560862786,2.928666925067615,3.5,0.8367619785907472,0.6,0.00022965218433267844,1.0000577146699354,0.00022963893079758313,199.05220939981513,0.0,2.6474264458635212e-06,7.502806547577219,0.07824409809053559,7.764738459977218e-05,0.00015200479973290627,0.0005982578644951737,0.09230468113224934,0.09230468113224934,0.09230468113224934,0.09229788558924781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.80802481464,595.737223198141,0.0,0.09230468113224934,0.09230468112888357,0.09230468112888357,0.37092237093051833,0.37092237093051833,0.5,10.063661904343599,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,27399.935161467885,20792.287702893787,0.7588444126004235,0.9971609402528894,0.6133864024582388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524350048027448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.477113637266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57535777587816,260.57535777587816,-12.574642224121817,244.75322899297166,276.3974865587835,125151.20460308055,125201.03537449212,-49.830771411562196,0.0,nan,276.3974865587835,3.247486558783521,270.06863504562926,-3.081364954370713,263.7397835324759,-9.410216467524094,257.41093201928135,-15.73906798071863,251.08208050612734,-22.067919493872637,244.75322899297166,-28.39677100702832,1.0,1.0,26022.012520719443,26022.012520719443,275.62168023562697,2.471680235626991,275.62168023562697,275.62168023562697,76928.07352244282,76928.8112348759,-0.7377124330814695,0.0,8546.071908451686,8546.071908451686,0.8847411830479384,3955.461635909712,275.62168023562697,2.471680235626991,1.0,0.002,0.12724491511823047,0.004915707663886924,0.00019654055186244868,0.0018034594484421125,0.09827027593122434,0.09827027593122434,0.0,3.045610638685581e-13,0.9999260393227397,0.9999260393227397,0.0,0.09229785421215299,6.8269167305871015e-06,0.0,0.0,0.0,1600102.4450309325,266.6200228591043,0.0,1.0,1284482.7541359817,2598.2302155749,,,,,,,,,,,,,,,,,,,3.0,15294.303197733414,1547.5258526610974,0.37092237093051833,6.173730061729009,2.928666925067615
3403.0,-30.157868539590677,5.03456873808788,35.04125911843341,24.453855177294486,5.0053179109682375,-26.641549894527586,-40.13685464216394,1.4889992658405469,-6.529991526601805,-6.529991526617219,40.08233037443632,41177.55199676637,25763.571554485425,25763.571554485425,66941.1235512518,76937.02682280226,76928.70892154121,25763.571554485425,102692.28047602664,102692.28047602664,102692.28047602664,130092.20190172666,125563.9839781076,4528.217923619064,0.0,90847.33268491951,55088.00559525485,39732.58565518296,27399.92142570002,67132.50708088298,20792.276214506594,1547.525677635747,0.0,0.878584330771643,2.7257086394035843,0.001494314320929203,1.0,1.0,-6.529991526601805,333995.6584207554,1558086.1399219069,4.664989201623356,1558086.1399219069,4.664989201623356,0.758844373728907,0.09230459171138032,3.935778978532273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935778978532273,1.2847805842400237,1.2850756352395565,3.063386096280692,6490.947541763676,15294.286878051746,6453.815169155287,0.0003230776107532299,23082.427438239487,2353.752549365939,19290.88542991627,1967.1228635585314,0.8357390262151562,0.8357390262151562,35563.843521584204,35405.22815468563,1.0056031305422868,0.8,4292.179148634565,4273.035954225843,1.0056031305422868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.681868683322,4632.441516551485,6.18917620111925,5.03456873808788,-3.718624210414171,8.75319294850205,2.9286906769220216,3.5,0.8367687648348633,0.6,0.00022963893079758313,1.0000575204611108,0.00022962572262013513,199.05266574570408,0.0,2.638145443078244e-06,7.476504185683743,0.07824673623597866,7.764313560272945e-05,0.0001519957951948537,0.0005982218555532018,0.09230459171357946,0.09230459171357946,0.09230459171357946,0.09229782272817946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.7232369301,595.7369250295732,0.0,0.09230459171357946,0.09230459171138032,0.09230459171138032,0.3709221617715142,0.3709221617715142,0.5,10.06345883504808,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27399.92142570002,20792.276214506594,0.758844373728907,0.9971491675500724,0.6133772413289227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524383266515455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.45081127537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57506085038517,260.57506085038517,-12.574939149614806,244.75269477296604,276.39742692780584,125153.03089036724,125202.67397066286,-49.64308029561937,0.0,nan,276.39742692780584,3.2474269278058614,270.06848049684345,-3.081519503156528,263.73953406588043,-9.410465934119543,257.41058763488553,-15.739412365114447,251.08164120392982,-22.068358796070157,244.75269477296604,-28.39730522703394,1.0,1.0,26022.012520719443,26022.012520719443,275.62165387791794,2.4716538779179587,275.62165387791794,275.62165387791794,76927.97556368176,76928.70892154121,-0.7333578594552819,0.0,8546.071908451686,8546.071908451686,0.884741419923941,3955.4578734249344,275.62165387791794,2.4716538779179587,1.0,0.002,0.12725171534352597,0.004915676413809479,0.00019655104957552042,0.0018034489505784966,0.09827552478776021,0.09827552478776021,0.0,1.5401699013373182e-13,0.9999263284197971,0.9999263284197971,0.0,0.09229779148624896,6.8002251313593354e-06,0.0,0.0,0.0,1600102.4281622213,266.6200084733982,0.0,1.0,1284482.8032369409,2598.2300168737142,,,,,,,,,,,,,,,,,,,3.0,15294.286878051746,1547.525677635747,0.3709221617715142,6.173730061729009,2.9286906769220216
3404.0,-30.158418465969287,5.034456038445636,35.04125216425543,24.453810892906063,5.005284230703412,-26.642048196302845,-40.13733743978662,1.4889139609614344,-6.530006327313515,-6.530006327305608,40.08231754138408,41177.155772633894,25763.52395664805,25763.52395664805,66940.67972928194,76936.92724223399,76928.6092507268,25763.52395664805,102692.13320737485,102692.13320737485,102692.13320737485,130092.04246078545,125563.91896264661,4528.123498138839,0.0,90847.42691570574,55087.80263989026,39732.9158620172,27399.90925341061,67132.82511542781,20792.265834805545,1547.5255864485705,0.0,0.8785842994193435,2.7257071356259854,0.001494314320929203,1.0,1.0,-6.530006327313515,333995.4632432474,1558085.5856424284,4.664990268169246,1558085.5856424284,4.664990268169246,0.7588443320197282,0.09230450340411465,3.9357761288222544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357761288222544,1.2847810105770634,1.2850760447040057,3.0633828616866685,6490.940688047081,15294.270577291418,6453.812128797407,0.00032307885218471784,23082.468093247728,2353.7566950230434,19290.87634208311,1967.1219368574498,0.835737160521679,0.835737160521679,35563.82292151514,35405.22815468563,1.005602402432977,0.8,4292.1766624244665,4273.035954225843,1.005602402432977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.702067970927,4632.441516551485,6.189134734114242,5.034456038445636,-3.7186499482380952,8.753105986683732,2.928714362598244,3.5,0.8367755321709269,0.6,0.00022962572262013513,1.0000573125481533,0.0002296125629390651,199.0531204419224,0.0,2.6291229306677897e-06,7.450934385512516,0.07824936535890933,7.763888866389603e-05,0.00015198683395623909,0.0005981861529802374,0.09230450340304815,0.09230450340304815,0.09230450340304815,0.09229776307508272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.6358656093,595.7366277164128,0.0,0.09230450340304815,0.09230450340411465,0.09230450340411465,0.37092195386418975,0.37092195386418975,0.5,10.063256624557175,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27399.90925341061,20792.265834805545,0.7588443320197282,0.9971378325608151,0.6133684334278219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45244163732215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.4252414752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57476485620003,260.57476485620003,-12.575235143799944,244.75216239040193,276.397367322,125154.85589694038,125204.34327235141,-49.48737541105337,0.0,nan,276.397367322,3.2473673220000023,270.0683263356774,-3.0816736643225795,263.7392853493788,-9.410714650621173,257.41024436302973,-15.739755636970244,251.08120337671238,-22.068796623287597,244.75216239040193,-28.397837609598042,1.0,1.0,26022.012520719443,26022.012520719443,275.62162741446616,2.471627414466184,275.62162741446616,275.62162741446616,76927.87317607901,76928.6092507268,-0.7360746477934299,0.0,8546.071908451686,8546.071908451686,0.8847416002311066,3955.4550094663655,275.62162741446616,2.471627414466184,1.0,0.002,0.1272584868976686,0.004915645208053465,0.00019656150283530163,0.001803438496861981,0.09828075141765082,0.09828075141765082,0.0,-3.0271748649446373e-13,0.999926638958004,0.999926638958004,0.0,0.09229773184956401,6.7715545506451445e-06,0.0,0.0,0.0,1600102.4108068708,266.61999367268646,0.0,1.0,1284482.8537543814,2598.2298124403487,,,,,,,,,,,,,,,,,,,3.0,15294.270577291418,1547.5255864485705,0.37092195386418975,6.173730061729009,2.928714362598244
3405.0,-30.15896651819534,5.034343738869021,35.04124523849769,24.453771637659543,5.005250586221087,-26.642544807730953,-40.13781611630691,1.488828875737831,-6.530020767761073,-6.530020767766705,40.08230445322757,41176.738280549165,25763.475948793053,25763.475948793053,66940.21422934222,76936.82355834429,76928.50643347698,25763.475948793053,102691.98238227004,102691.98238227004,102691.98238227004,130091.87794293188,125563.84853812995,4528.029404801925,0.0,90847.51199674825,55087.573403446135,39733.265103669015,27399.895560661844,67133.16066433086,20792.254380633443,1547.525413511467,0.0,0.8785842709874286,2.7257056684524867,0.001494314320929203,1.0,1.0,-6.530020767761073,333995.2728166428,1558085.0203443891,4.664991235369216,1558085.0203443891,4.664991235369216,0.7588442932054449,0.09230441499680536,3.9357720568543253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357720568543253,1.2847814357866592,1.2850764531030514,3.0633786784477395,6490.9318242657655,15294.254298148313,6453.810518379491,0.0003230806162427728,23082.51359184615,2353.7613345888913,19290.87152843619,1967.121446002069,0.8357353046355684,0.8357353046355684,35563.79348594631,35405.22815468563,1.005601362033168,0.8,4292.173109863151,4273.035954225843,1.005601362033168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.7222084878795,4632.441516551485,6.189093256393804,5.034343738869021,-3.7186753538356596,8.75301909270468,2.9287379794363133,3.5,0.8367822798389467,0.6,0.0002296125629390651,1.0000571174780863,0.00022959944879757978,199.05357359035975,0.0,2.619475581010144e-06,7.423593796582748,0.07825198483449035,7.763467818844877e-05,0.00015197788475061633,0.0005981503120613028,0.09230441499629347,0.09230441499629347,0.09230441499629347,0.09229770009253745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.54358400777,595.7363319868131,0.0,0.09230441499629347,0.09230441499680536,0.09230441499680536,0.37092174746626955,0.37092174746626955,0.5,10.063055176969401,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27399.895560661844,20792.254380633443,0.7588442932054449,0.9971259146287871,0.6133591487884044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524449360258243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.39790088627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57446979761716,260.57446979761716,-12.575530202382822,244.75163183524128,276.3973077599967,125156.63584099189,125205.96679203272,-49.33095104080129,0.0,nan,276.3973077599967,3.2473077599967155,270.06817257504144,-3.081827424958533,263.73903739010717,-9.410962609892806,257.4099022051303,-15.740097794869655,251.08076702018616,-22.06923297981382,244.75163183524128,-28.398368164758693,1.0,1.0,26022.012520719443,26022.012520719443,275.6216009430684,2.471600943068438,275.6216009430684,275.6216009430684,76927.77125029927,76928.50643347698,-0.7351831777195912,0.0,8546.071908451686,8546.071908451686,0.8847418578730726,3955.450917138597,275.6216009430684,2.471600943068438,1.0,0.002,0.12726523284684196,0.004915614177231107,0.0001965719166909486,0.0018034280830945197,0.09828595834547431,0.09828595834547431,0.0,-2.1453151755057576e-13,0.9999269162862294,0.9999269162862294,0.0,0.09229766904735998,6.745949445386616e-06,0.0,0.0,0.0,1600102.3938739626,266.6199792322389,0.0,1.0,1284482.9030421732,2598.229612983136,,,,,,,,,,,,,,,,,,,3.0,15294.254298148313,1547.525413511467,0.37092174746626955,6.173730061729009,2.9287379794363133
3406.0,-30.159512652754007,5.034231837535181,35.04123833992101,24.453727108798944,5.0052171998642745,-26.643039667477947,-40.13829454835502,1.4887442145511935,-6.530035126543851,-6.530035126556414,40.08229138614701,41176.342578390635,25763.428159635838,25763.428159635838,66939.77073802648,76936.72569933833,76928.40355521948,25763.428159635838,102691.83171485532,102691.83171485532,102691.83171485532,130091.71350627588,125563.77784252772,4527.9356637481515,0.0,90847.6072456086,55087.37028805391,39733.5966195052,27399.881791420554,67133.47841092576,20792.24287833003,1547.525234529112,0.0,0.8785842429174519,2.725704209576916,0.001494314320929203,1.0,1.0,-6.530035126543851,333995.08346704365,1558084.4559579208,4.664992190256783,1558084.4559579208,4.664992190256783,0.758844254752971,0.09230432695282312,3.935769399105815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935769399105815,1.2847818589188027,1.2850768594826683,3.063375600911682,6490.925303336154,15294.238038219853,6453.807262693463,0.00032308177256996467,23082.553379841986,2353.765391835335,19290.86179697278,1967.1204536689675,0.8357334424630641,0.8357334424630641,35563.77427352767,35405.22815468563,1.0056006829705895,0.8,4292.170791127758,4273.035954225843,1.0056006829705895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.742291677586,4632.441516551485,6.18905191684426,5.034231837535181,-3.718700637566931,8.752932475102112,2.928761529128111,3.5,0.8367890083223174,0.6,0.00022959944879757978,1.0000569178701992,0.00022958638122973346,199.05402515501765,0.0,2.61041672722129e-06,7.397921004945136,0.07825459525121757,7.763047007434493e-05,0.00015196897872323485,0.0005981148560722704,0.09230432695395653,0.09230432695395653,0.09230432695395653,0.09229763706846228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.4477849686,595.7360374015185,0.0,0.09230432695395653,0.09230432695282312,0.09230432695282312,0.3709215422014134,0.3709215422014134,0.5,10.062854480340054,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27399.881791420554,20792.24287833003,0.758844254752971,0.9971145890622024,0.6133503514647219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524482235017409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.37222809463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57417570233395,260.57417570233395,-12.575824297666031,244.75110310880953,276.3972482958602,125158.45716941182,125207.62706688799,-49.16989747615893,0.0,nan,276.3972482958602,3.2472482958602313,270.06801925845076,-3.0819807415492164,263.7387902210464,-9.411209778953605,257.4095611836212,-15.740438816378798,251.08033214621565,-22.069667853784324,244.75110310880953,-28.398896891190446,1.0,1.0,26022.012520719443,26022.012520719443,275.62157454620336,2.471574546203385,275.62157454620336,275.62157454620336,76927.6704701732,76928.40355521948,-0.7330850462894887,0.0,8546.071908451686,8546.071908451686,0.8847420260343818,3955.448246101344,275.62157454620336,2.471574546203385,1.0,0.002,0.12727195364287808,0.004915583267523933,0.00019658229172782408,0.0018034177082601084,0.09829114586391204,0.09829114586391204,0.0,-1.2067603860632659e-14,0.9999271887213516,0.9999271887213516,0.0,0.09229760615675289,6.720796070219048e-06,0.0,0.0,0.0,1600102.377036813,266.6199648734561,0.0,1.0,1284482.9520512216,2598.229414653957,,,,,,,,,,,,,,,,,,,3.0,15294.238038219853,1547.525234529112,0.3709215422014134,6.173730061729009,2.928761529128111
3407.0,-30.160056836541354,5.034120331696184,35.041231468436635,24.453687609080248,5.005183952175451,-26.643532757669657,-40.13876892914993,1.4886598732777518,-6.530049455888729,-6.530049455910345,40.08227837087152,41175.926169751714,25763.380700298647,25763.380700298647,66939.30687005036,76936.62381608262,76928.30091612802,25763.380700298647,102691.68161642666,102691.68161642666,102691.68161642666,130091.54972461422,125563.70744834657,4527.842276267646,0.0,90847.69352920956,55087.141516465104,39733.94668082717,27399.86810818756,67133.81478901472,20792.23144248215,1547.525058452587,0.0,0.8785842148100421,2.725702753692839,0.001494314320929203,1.0,1.0,-6.530049455888729,333994.8945057193,1558083.893807711,4.664993146417784,1558083.893807711,4.664993146417784,0.7588442163438396,0.09230423933552694,3.9357655460248955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357655460248955,1.2847822804584539,1.285077264329256,3.063371596797304,6490.916819098267,15294.221798440256,6453.805403211208,0.0003230834393353977,23082.59790041744,2353.7699316705953,19290.856238855882,1967.1198868987763,0.8357315897491336,0.8357315897491336,35563.74642024673,35405.22815468563,1.0055996984970568,0.8,4292.167429531827,4273.035954225843,1.0055996984970568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.762317640271,4632.441516551485,6.189010742007253,5.034120331696184,-3.7187258395705665,8.75284617126675,2.9287850117905174,3.5,0.8367957176544335,0.6,0.00022958638122973346,1.0000567148094588,0.00022957336102030637,199.05447510850536,0.0,2.60115197879735e-06,7.37166470791169,0.07825719640319637,7.762629780180128e-05,0.00015196008342793218,0.0005980792607267241,0.09230423933763625,0.09230423933763625,0.09230423933763625,0.09229757431507739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.34864001634,595.7357439062757,0.0,0.09230423933763625,0.09230423933552694,0.09230423933552694,0.37092133802899446,0.37092133802899446,0.5,10.062654529905528,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,2.1600499167107046e-11,27399.86810818756,20792.23144248215,0.7588442163438396,0.9971026833559861,0.61334107556911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524514994887303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.3459717976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5738825851557,260.5738825851557,-12.576117414844305,244.75057621682822,276.3971889534845,125160.23526205106,125209.24163099578,-49.00636894469857,0.0,nan,276.3971889534845,3.2471889534845104,270.0678664061539,-3.0821335938460948,263.73854385882714,-9.411456141172835,257.4092213114839,-15.740778688516059,251.07989876415627,-22.07010123584371,244.75057621682822,-28.399423783171756,1.0,1.0,26022.012520719443,26022.012520719443,275.6215482067596,2.4715482067596213,275.6215482067596,275.6215482067596,76927.57030124322,76928.30091612802,-0.7306148848001612,0.0,8546.071908451686,8546.071908451686,0.884742269826841,3955.44437375502,275.6215482067596,2.4715482067596213,1.0,0.002,0.12727864945545314,0.004915552468249431,0.0001965926281869149,0.001803407371950632,0.09829631409345746,0.09829631409345746,0.0,1.3754665809107003e-13,0.9999274593190688,0.9999274593190688,0.0,0.0922975435231527,6.695812374236515e-06,0.0,0.0,0.0,1600102.3602341786,266.61995054411125,0.0,1.0,1284483.0009597943,2598.229216731409,,,,,,,,,,,,,,,,,,,3.0,15294.221798440256,1547.525058452587,0.37092133802899446,6.173730061729009,2.9287850117905174
3408.0,-30.160599113746184,5.034009219641739,35.04122462376025,24.453648004587762,5.005151021215892,-26.644024100259575,-40.1392468024045,1.4885760076064236,-6.530063702156895,-6.53006370211531,40.08226540157189,41175.53347763134,25763.33344614673,25763.33344614673,66938.86692377807,76936.52285450268,76928.19860721595,25763.33344614673,102691.53205336268,102691.53205336268,102691.53205336268,130091.3864920407,125563.63725407381,4527.749237966906,0.0,90847.7805958264,55086.93633422145,39734.271401783284,27399.85443867802,67134.1258404613,20792.22002415187,1547.5248805344065,0.0,0.8785841869775881,2.72570130625011,0.001494314320929203,1.0,1.0,-6.530063702156895,333994.7066400138,1558083.3336441973,4.664994093225348,1558083.3336441973,4.664994093225348,0.7588441781939279,0.09230415210419146,3.935761831295057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935761831295057,1.2847826996756635,1.2850776669137065,3.063367705907481,6490.908574769626,15294.205579536623,6453.80338436614,0.00032308504447527576,23082.641808621094,2353.77440906131,19290.850204392875,1967.1192715547995,0.8357297385773221,0.8357297385773222,35563.719567077576,35405.22815468563,1.005598749372633,0.8,4292.164188638793,4273.035954225843,1.005598749372633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.782286235591,4632.441516551485,6.188969702147105,5.034009219641739,-3.718750919694101,8.75276013933584,2.928808427258312,3.5,0.8368024077880891,0.6,0.00022957336102030637,1.0000565163515756,0.00022956038710476094,199.0549234873408,0.0,2.5917309533108137e-06,7.344965521682846,0.07825978813414967,7.762209502199996e-05,0.0001519512659983064,0.0005980439929330968,0.09230415210833084,0.09230415210833084,0.09230415210833084,0.09229751176659262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.24614627706,595.7354515017374,0.0,0.09230415210833084,0.09230415210419146,0.09230415210419146,0.37092113493706497,0.37092113493706497,0.5,10.062455320414111,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,27399.85443867802,20792.22002415187,0.7588441781939279,0.9970915102529636,0.6133323844192384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524547637880683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.31927261137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57359047034385,260.57359047034385,-12.576409529656132,244.75005115794661,276.39712978273894,125162.01412224516,125210.85290218222,-48.83877993705161,0.0,nan,276.39712978273894,3.2471297827389662,270.06771405778517,-3.08228594221481,263.7382983328193,-9.411701667180694,257.4088826078662,-15.741117392133788,251.07946688290662,-22.070533117093362,244.75005115794661,-28.399948842053362,1.0,1.0,26022.012520719443,26022.012520719443,275.6215219891,2.47152198910004,275.6215219891,275.6215219891,76927.47128253031,76928.19860721595,-0.7273246856348123,0.0,8546.071908451686,8546.071908451686,0.8847425048655029,3955.4406404515325,275.6215219891,2.47152198910004,1.0,0.002,0.12728532044997953,0.004915521788906381,0.00019660292634539225,0.0018033970740453122,0.09830146317269613,0.09830146317269613,0.0,3.9070439591948336e-13,0.9999277281267465,0.9999277281267465,0.0,0.09229748111020981,6.670993981649388e-06,0.0,0.0,0.0,1600102.3435289576,266.6199362978431,0.0,1.0,1284483.0495848064,2598.2290199563904,,,,,,,,,,,,,,,,,,,3.0,15294.205579536623,1547.5248805344065,0.37092113493706497,6.173730061729009,2.928808427258312
3409.0,-30.161139522068325,5.033898499249402,35.04121780650256,24.453608225472294,5.005118366058696,-26.6445137332404,-40.13971685254944,1.4884925771819217,-6.530077888967185,-6.530077889038929,40.08225250351297,41175.11828068796,25763.286446685644,25763.286446685644,66938.4047273736,76936.42278733762,76928.09690770104,25763.286446685644,102691.38335438668,102691.38335438668,102691.38335438668,130091.22427523,125563.56772277481,4527.656552455183,0.0,90847.86837565851,55086.708476804844,39734.6221098374,27399.84092084332,67134.46303068072,20792.208721406263,1547.5247079674054,0.0,0.8785841591961714,2.7256998648490116,0.001494314320929203,1.0,1.0,-6.530077888967185,333994.51955846424,1558082.7765585461,4.664995038296761,1558082.7765585461,4.664995038296761,0.758844140061756,0.09230406531034215,3.935758243522198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935758243522198,1.2847831167614103,1.2850780674256748,3.063363918918219,6490.900550593807,15294.189380688736,6453.801219715626,0.00032308659309247405,23082.685153536444,2353.778829012603,19290.843734107628,1967.1186117693228,0.8357278889259607,0.8357278889259607,35563.69363165466,35405.22815468563,1.005597832686092,0.8,4292.161058508008,4273.035954225843,1.005597832686092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.802197586228,4632.441516551485,6.1889288089701475,5.033898499249402,-3.718775896438267,8.752674395687668,2.9288317756747144,3.5,0.8368090787642041,0.6,0.00022956038710476094,1.0000563218202894,0.00022954745857405124,199.05537032267733,0.0,2.5825217662271236e-06,7.318866685487668,0.0782623706559159,7.761796124979268e-05,0.00015194242585496828,0.0005980086550994517,0.09230406531269937,0.09230406531269937,0.09230406531269937,0.09229744974722076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.1404168593,595.7351601523729,0.0,0.09230406531269937,0.09230406531034215,0.09230406531034215,0.37092093291167466,0.37092093291167466,0.5,10.062256853741102,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,7.173639460233971e-11,27399.84092084332,20792.208721406263,0.758844140061756,0.9970796176143165,0.613323119332477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524580166646734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.29317377518,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5732993706453,260.5732993706453,-12.576700629354661,244.74952792420095,276.3970708170881,125163.79240918178,125212.4614738536,-48.669064671842655,0.0,nan,276.3970708170881,3.2470708170881153,270.06756223851124,-3.082437761488734,263.7380536599261,-9.411946340073882,257.4085450813633,-15.741454918636691,251.07903650278223,-22.070963497217747,244.74952792420095,-28.40047207579903,1.0,1.0,26022.012520719443,26022.012520719443,275.62149590202904,2.471495902029062,275.62149590202904,275.62149590202904,76927.37297876252,76928.09690770104,-0.723928938517929,0.0,8546.071908451686,8546.071908451686,0.8847427318712995,3955.437034739809,275.62149590202904,2.471495902029062,1.0,0.002,0.12729196656959196,0.004915491223838204,0.00019661318610588818,0.0018033868140567408,0.09830659305294409,0.09830659305294409,0.0,1.6262902483021868e-13,0.9999279975430911,0.9999279975430911,0.0,0.09229741919085713,6.646119485020467e-06,0.0,0.0,0.0,1600102.3268934542,266.6199221110328,0.0,1.0,1284483.098006872,2598.228824002667,,,,,,,,,,,,,,,,,,,3.0,15294.189380688736,1547.5247079674054,0.37092093291167466,6.173730061729009,2.9288317756747144
3410.0,-30.161678099142573,5.033788168633767,35.04121101717846,24.453568341583036,5.005086007533356,-26.645001688470312,-40.14019043007863,1.4884095968453972,-6.530092005693689,-6.53009200574022,40.08223967515217,41174.726446984074,25763.239673484433,25763.239673484433,66937.96612046851,76936.32360595698,76927.99583531408,25763.239673484433,102691.23550879852,102691.23550879852,102691.23550879852,130091.06303679779,125563.49881680508,4527.56421999271,0.0,90847.95689720147,55086.50384854599,39734.94783183942,27399.827527999267,67134.77535983868,20792.19751585452,1547.5245391757974,0.0,0.8785841315294041,2.7256984305691008,0.001494314320929203,1.0,1.0,-6.530092005693689,333994.33340118994,1558082.2224816638,4.6649959794680536,1558082.2224816638,4.6649959794680536,0.7588441020151474,0.09230397894634673,3.93575478650816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93575478650816,1.2847835316481404,1.2850784657964232,3.0633602389496013,6490.892753181889,15294.17320120489,6453.798904258298,0.0003230880834474826,23082.727920100595,2353.783189988487,19290.836813050726,1967.1179060179293,0.8357260406926226,0.8357260406926226,35563.66864146141,35405.22815468563,1.005596949408815,0.8,4292.158042456429,4273.035954225843,1.005596949408815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.822051706412,4632.441516551485,6.1888880556217,5.033788168633767,-3.718800761968863,8.75258893060263,2.9288550570557623,3.5,0.8368157305873607,0.6,0.00022954745857405124,1.000056131208936,0.00022953457452089076,199.05581564561493,0.0,2.5734934681481906e-06,7.293280488731972,0.07826494414938405,7.76137966624612e-05,0.00015193366191159003,0.000597973637100253,0.09230397894684046,0.09230397894684046,0.09230397894684046,0.0922973882062166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.03143723856,595.7348698628304,0.0,0.09230397894684046,0.09230397894634673,0.09230397894634673,0.3709207319673992,0.3709207319673992,0.5,10.062059131352028,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,4.6554760047001764e-11,27399.827527999267,20792.19751585452,0.7588441020151474,0.9970684457002309,0.6133144294635652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452461258344545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.26758757842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.573009294933,260.573009294933,-12.576990705066976,244.74900650275137,276.39701208711193,125165.57013118795,125214.06799617721,-48.49786498923066,0.0,nan,276.39701208711193,3.2470120871119548,270.0674109702426,-3.0825890297574006,263.73780985335327,-9.412190146646708,257.40820873650875,-15.741791263491223,251.0786076196301,-22.071392380369872,244.74900650275137,-28.400993497248606,1.0,1.0,26022.012520719443,26022.012520719443,275.6214699585624,2.471469958562409,275.6214699585624,275.6214699585624,76927.27564222849,76927.99583531408,-0.7201930855953833,0.0,8546.071908451686,8546.071908451686,0.8847429506036839,3955.433560440701,275.6214699585624,2.471469958562409,1.0,0.002,0.12729858776200775,0.00491546077651351,0.00019662340739194843,0.0018033765925433319,0.09831170369597421,0.09831170369597421,0.0,-6.471993080348071e-14,0.999928267528475,0.999928267528475,0.0,0.09229735775380532,6.621192541415994e-06,0.0,0.0,0.0,1600102.3103401298,266.6199079943063,0.0,1.0,1284483.146189727,2598.228629017002,,,,,,,,,,,,,,,,,,,3.0,15294.17320120489,1547.5245391757974,0.3709207319673992,6.173730061729009,2.9288550570557623
