time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3411.0,-30.162214714426863,5.033678223777815,35.04120425515267,24.45352863231676,5.005051833372991,-26.645488059653,-40.140659956354625,1.488325178545148,-6.530106170752731,-6.530106170769206,40.08222688432544,41174.32251748665,25763.193382347108,25763.193382347108,66937.51589983376,76936.22465664915,76927.89458227521,25763.193382347108,102691.08796462232,102691.08796462232,102691.08796462232,130090.90218430816,125563.42994833775,4527.472235970404,0.0,90848.0427875685,55086.28422609834,39735.2872905224,27399.814219685843,67135.10151020825,20792.186371082764,1547.52437505868,0.0,0.8785841034580785,2.7256969913791513,0.001494314320929203,1.0,1.0,-6.530106170752731,333994.1466066375,1558081.670028075,4.664996934401698,1558081.670028075,4.664996934401698,0.7588440638456694,0.09230389302311091,3.9357509419107215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357509419107215,1.2847839531702059,1.2850788708611665,3.063356241490448,6490.884283045625,15294.157040393435,6453.79707286952,0.00032308974907953374,23082.772291344165,2353.787714596133,19290.83133890711,1967.1173478106298,0.8357241970515389,0.8357241970515389,35563.640849485506,35405.22815468563,1.0055959671028367,0.8,4292.154688259367,4273.035954225843,1.0055959671028367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.841848668322,4632.441516551485,6.1888475034401464,5.033678223777815,-3.718825606943404,8.752503830721219,2.9288782714854618,3.5,0.8368223632815605,0.6,0.00022953457452089076,1.0000559269893654,0.00022952173806108707,199.05625934819625,0.0,2.5646457106814215e-06,7.268205944071148,0.07826750879509473,7.76096679053385e-05,0.00015192490661555228,0.0005979385943118583,0.09230389302309311,0.09230389302309311,0.09230389302309311,0.09229732673525924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.9191041803,595.7345806650973,0.0,0.09230389302309311,0.09230389302311091,0.09230389302311091,0.3709205321171891,0.3709205321171891,0.5,10.061862142400825,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27399.814219685843,20792.186371082764,0.7588440638456694,0.9970568956338817,0.6133054332423387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452464489053296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.24251303376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5727200703046,260.5727200703046,-12.57727992969535,244.74848688642584,276.39695325418194,125167.30762146282,125215.66319236817,-48.35557090533751,0.0,nan,276.39695325418194,3.2469532541819603,270.0672599806296,-3.0827400193703625,263.7375667070621,-9.412433292937862,257.4078734335436,-15.742126566456363,251.0781801599848,-22.071819840015166,244.74848688642584,-28.40151311357414,1.0,1.0,26022.012520719443,26022.012520719443,275.6214439456295,2.4714439456295167,275.6214439456295,275.6214439456295,76927.17371657201,76927.89458227521,-0.7208657032024348,0.0,8546.071908451686,8546.071908451686,0.8847431938592307,3955.429696620275,275.6214439456295,2.4714439456295167,1.0,0.002,0.1273051844115938,0.004915430424161918,0.00019663359074941413,0.001803366409111338,0.09831679537470707,0.09831679537470707,0.0,-1.3924798814013428e-13,0.9999285333527793,0.9999285333527793,0.0,0.09229729637335113,6.596649759778604e-06,0.0,0.0,0.0,1600102.2937301262,266.61989382924725,0.0,1.0,1284483.194537546,2598.2284333637876,,,,,,,,,,,,,,,,,,,3.0,15294.157040393435,1547.52437505868,0.3709205321171891,6.173730061729009,2.9288782714854618
3412.0,-30.162749688956403,5.03356867107915,35.0411975111776,24.45349363787102,5.005019958967443,-26.645972724148937,-40.14112923815844,1.4882429941599804,-6.530119818573951,-6.5301198185635805,40.08221388121219,41173.91742962535,25763.146323478377,25763.146323478377,66937.06375310372,76936.12226854841,76927.79135169904,25763.146323478377,102690.93767517741,102690.93767517741,102690.93767517741,130090.73717204185,125563.35663900398,4527.380533037868,0.0,90848.12313321678,55086.0614256739,39735.62411949209,27399.79949686443,67135.42361635652,20792.174236782124,1547.524130721904,0.0,0.878584078994421,2.725695604741892,0.001494314320929203,1.0,1.0,-6.530119818573951,333993.96663297864,1558081.1084038238,4.664997766609292,1558081.1084038238,4.664997766609292,0.7588440287368355,0.09230380686366745,3.935746427622721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935746427622721,1.2847843641437806,1.2850792654361374,3.063351747937579,6490.874761746308,15294.1409009306,6453.79599408409,0.0003230916883429689,23082.819181542418,2353.792496065672,19290.82811434527,1967.117018996831,0.8357223596747959,0.8357223596747959,35563.608216417415,35405.22815468563,1.0055948136889459,0.8,4292.150749793765,4273.035954225843,1.0055948136889459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.861587993094,4632.441516551485,6.188806852907817,5.03356867107915,-3.7188500020413535,8.752418673120504,2.9289014184016393,3.5,0.8368289766861826,0.6,0.00022952173806108707,1.0000557562271166,0.00022950894150841904,199.05670169585298,0.0,2.555177671794617e-06,7.2413735218659445,0.07827006397276652,7.760554150087143e-05,0.00015191619656021563,0.0005979036279098997,0.09230380686506315,0.09230380686506315,0.09230380686506315,0.09229726263839234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.80255306273,595.7342928280049,0.0,0.09230380686506315,0.09230380686366745,0.09230380686366745,0.37092033332464525,0.37092033332464525,0.5,10.061665815683021,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27399.79949686443,20792.174236782124,0.7588440287368355,0.9970453770518181,0.6132964567992083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452467708007712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.21568061155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5724319002596,260.5724319002596,-12.577568099740404,244.74796905134195,276.3968947491778,125169.04316201565,125217.22241851302,-48.17925649735534,0.0,nan,276.3968947491778,3.246894749177841,270.06710960961306,-3.082890390386922,263.73732447003715,-9.412675529962826,257.40753933047756,-15.742460669522416,251.07775419090984,-22.072245809090134,244.74796905134195,-28.402030948658023,1.0,1.0,26022.012520719443,26022.012520719443,275.62141821853396,2.4714182185339837,275.62141821853396,275.62141821853396,76927.07788497073,76927.79135169904,-0.7134667283098679,0.0,8546.071908451686,8546.071908451686,0.8847434794874209,3955.425159760835,275.62141821853396,2.4714182185339837,1.0,0.002,0.1273117587980433,0.00491540026051507,0.00019664373992803037,0.0018033562601308107,0.09832186996401518,0.09832186996401518,0.0,5.884095294339531e-14,0.9999287744819872,0.9999287744819872,0.0,0.09229723247720903,6.574386458413718e-06,0.0,0.0,0.0,1600102.277726635,266.619880181426,0.0,1.0,1284483.2411199366,2598.2282448549004,,,,,,,,,,,,,,,,,,,3.0,15294.1409009306,1547.524130721904,0.37092033332464525,6.173730061729009,2.9289014184016393
3413.0,-30.163282605321125,5.033459502904053,35.04119079684553,24.4534533698112,5.004988559085721,-26.646455488872004,-40.141594398859866,1.4881614425536314,-6.53013370417824,-6.530133704178921,40.08220124874746,41173.51990478816,25763.10018062512,25763.10018062512,66936.62008541328,76936.02586068946,76927.69209691585,25763.10018062512,102690.79227754097,102690.79227754097,102690.79227754097,130090.57872226389,125563.28950655404,4527.289215709854,0.0,90848.2140293808,55085.85064645968,39735.959314356805,27399.78644472292,67135.74575907973,20792.163298415344,1547.5239712921193,0.0,0.8785840518341901,2.7256941939460746,0.001494314320929203,1.0,1.0,-6.53013370417824,333993.78352375014,1558080.5627898953,4.664998690549283,1558080.5627898953,4.664998690549283,0.7588439910056243,0.09230372166855369,3.9357433832073148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357433832073148,1.2847847720749914,1.2850796570193102,3.06334840570292,6490.867679952123,15294.124776450379,6453.793199770881,0.0003230929946371486,23082.860131837864,2353.796671833691,19290.819761956092,1967.1161672901646,0.835720515212434,0.8357205152124341,35563.586208819695,35405.22815468563,1.0055940358318354,0.8,4292.148093709869,4273.035954225843,1.0055940358318354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.8812718753725,4632.441516551485,6.18876650522845,5.033459502904053,-3.7188745192121466,8.7523340221162,2.928924500377172,3.5,0.8368355715363348,0.6,0.00022950894150841904,1.0000555419577817,0.00022949619484045417,199.0571423434285,0.0,2.5472395671764573e-06,7.21887693337808,0.0782726112123337,7.760145153351616e-05,0.0001519074899749029,0.0005978688985283555,0.09230372167034978,0.09230372167034978,0.09230372167034978,0.09229720250421852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.68417018955,595.7340056043744,0.0,0.09230372167034978,0.09230372166855369,0.09230372166855369,0.3709201353112567,0.3709201353112567,0.5,10.06147024083723,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27399.78644472292,20792.163298415344,0.7588439910056243,0.9970339843340532,0.6132875927608159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524709171334256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.19318402307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57214482327123,260.57214482327123,-12.577855176728747,244.7474530334409,276.3968366130995,125170.82303621001,125218.81954007629,-47.99650386629181,0.0,nan,276.3968366130995,3.2468366130995037,270.0669598971751,-3.0830401028248957,263.7370831812289,-9.412916818771066,257.4072064653085,-15.742793534691486,251.0773297493748,-22.07267025062518,244.7474530334409,-28.402546966559072,1.0,1.0,26022.012520719443,26022.012520719443,275.62139271883626,2.4713927188362845,275.62139271883626,275.62139271883626,76926.98344577098,76927.69209691585,-0.7086511448724195,0.0,8546.071908451686,8546.071908451686,0.8847436721137507,3955.4221001233514,275.62139271883626,2.4713927188362845,1.0,0.002,0.1273183080599852,0.004915370158902468,0.00019665385020305857,0.0018033461498825581,0.09832692510152928,0.09832692510152928,0.0,8.561684347596632e-14,0.9999290466118839,0.9999290466118839,0.0,0.09229717240676558,6.549261788112595e-06,0.0,0.0,0.0,1600102.2614443167,266.61986629582174,0.0,1.0,1284483.2885139177,2598.22805306169,,,,,,,,,,,,,,,,,,,3.0,15294.124776450379,1547.5239712921193,0.3709201353112567,6.173730061729009,2.928924500377172
3414.0,-30.16381371416509,5.033350716967264,35.041184113833175,24.453418095968686,5.004957432412315,-26.646936599512046,-40.14205935001371,1.4880803176869246,-6.530147547160368,-6.530147547164848,40.08218872396056,41173.116774199094,25763.054312032975,25763.054312032975,66936.17108623206,76935.92539576851,76927.5939281053,25763.054312032975,102690.64824013828,102690.64824013828,102690.64824013828,130090.42191864806,125563.22365475007,4527.1982638980035,0.0,90848.29614480087,55085.62960527611,39736.296155027514,27399.773678509784,67136.0698335373,20792.15257247136,1547.5238238655363,0.0,0.8785840244954701,2.7256927874813024,0.001494314320929203,1.0,1.0,-6.530147547160368,333993.60097665706,1558080.0218259627,4.664999620561166,1558080.0218259627,4.664999620561166,0.7588439531082362,0.09230363699228869,3.9357391740293157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357391740293157,1.2847851779071024,1.2850800465669856,3.063344161893727,6490.858687829686,15294.108675369574,6453.791765778703,0.0003230947977224652,23082.905682439457,2353.8013167023864,19290.81547565751,1967.1157302093488,0.8357186803537122,0.8357186803537122,35563.555781331714,35405.22815468563,1.0055929603744493,0.8,4292.144421434418,4273.035954225843,1.0055929603744493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.900898909243,4632.441516551485,6.188726308325853,5.033350716967264,-3.7188989476342753,8.752249664601539,2.9289475157628164,3.5,0.8368421473608046,0.6,0.00022949619484045417,1.0000553538093628,0.00022948349205498305,199.05758149815185,0.0,2.5373152994874496e-06,7.190751558747432,0.07827514852763319,7.759736360777633e-05,0.00015189883123267782,0.0005978341805717178,0.09230363699443657,0.09230363699443657,0.09230363699443657,0.09229714321385767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.5626369314,595.7337194099866,0.0,0.09230363699443657,0.09230363699228869,0.09230363699228869,0.3709199384427387,0.3709199384427387,0.5,10.061275427658536,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27399.773678509784,20792.15257247136,0.7588439531082362,0.9970224836246613,0.6132786276630001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524741139263992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.16505864843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57185882979013,260.57185882979013,-12.578141170209847,244.7469388170296,276.39677884255457,125172.55959295308,125220.3749470852,-47.815354132092544,0.0,nan,276.39677884255457,3.2467788425545905,270.0668108374434,-3.0831891625565504,263.736842832343,-9.413157167657005,257.40687482723695,-15.74312517276303,251.07690682213342,-22.073093177866554,244.7469388170296,-28.40306118297039,1.0,1.0,26022.012520719443,26022.012520719443,275.62136738884067,2.47136738884069,275.62136738884067,275.62136738884067,76926.8895318281,76927.5939281053,-0.7043962772004306,0.0,8546.071908451686,8546.071908451686,0.8847439384369297,3955.4178698994624,275.62136738884067,2.47136738884069,1.0,0.002,0.1273248318178082,0.004915340172517846,0.0001966639211014777,0.0018033360790331483,0.09833196055073884,0.09833196055073884,0.0,1.3462581743839408e-13,0.9999293228535112,0.9999293228535112,0.0,0.09229711323461554,6.523757673151579e-06,0.0,0.0,0.0,1600102.2452119722,266.6198524528396,0.0,1.0,1284483.3357624244,2598.2278618572273,,,,,,,,,,,,,,,,,,,3.0,15294.108675369574,1547.5238238655363,0.3709199384427387,6.173730061729009,2.9289475157628164
3415.0,-30.164342947088663,5.033242310043513,35.04117746157904,24.453377827908866,5.004924617688903,-26.647416190625353,-40.14252402177078,1.4879978611266809,-6.530161401516239,-6.530161401506438,40.08217624560811,41172.73035331375,25763.008830473824,25763.008830473824,66935.73918378758,76935.83007272451,76927.49579733534,25763.008830473824,102690.50462780916,102690.50462780916,102690.50462780916,130090.26562950193,125563.15795918352,4527.107670318412,0.0,90848.38528838234,55085.427141745604,39736.62016292971,27399.761001692765,67136.38116462246,20792.141913123847,1547.5236804502474,0.0,0.8785839969186601,2.7256913798615496,0.001494314320929203,1.0,1.0,-6.530161401516239,333993.41827966337,1558079.4828675569,4.665000558672467,1558079.4828675569,4.665000558672467,0.758843915165512,0.09230355278140788,3.935735897059274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935735897059274,1.2847855898786404,1.285080442311869,3.0633406290235867,6490.851202101791,15294.092592735557,6453.789276890109,0.0003230962102451445,23082.947551501857,2353.8055861585617,19290.808036202947,1967.1149715961055,0.835716842191058,0.835716842191058,35563.532092624424,35405.22815468563,1.005592123098944,0.8,4292.141562458408,4273.035954225843,1.005592123098944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.920469053871,4632.441516551485,6.188686289346558,5.033242310043513,-3.718923328975977,8.75216563901949,2.9289704645100585,3.5,0.836848704145731,0.6,0.00022948349205498305,1.000055158529451,0.00022947083478118462,199.05801910344795,0.0,2.5285857541711528e-06,7.166012027321047,0.07827767711338736,7.759327833745327e-05,0.0001518902137175298,0.000597799766540087,0.09230355278213756,0.09230355278213756,0.09230355278213756,0.09229708409862848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.43770112115,595.7334343238168,0.0,0.09230355278213756,0.09230355278140788,0.09230355278140788,0.3709197427655254,0.3709197427655254,0.5,10.06108136703211,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27399.761001692765,20792.141913123847,0.758843915165512,0.9970114269289716,0.6132700279503557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524772998900195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.14031911701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5715737398859,260.5715737398859,-12.5784262601141,244.74642638323513,276.3967210965376,125174.29807223132,125221.96235757995,-47.66428534862235,0.0,nan,276.3967210965376,3.2467210965376125,270.066662153872,-3.083337846127961,263.73660321122173,-9.413396788778243,257.40654426855616,-15.743455731443817,251.07648532589252,-22.073514674107457,244.74642638323513,-28.403573616764845,1.0,1.0,26022.012520719443,26022.012520719443,275.62134205194064,2.471342051940667,275.62134205194064,275.62134205194064,76926.79125688599,76927.49579733534,-0.7045404493546812,0.0,8546.071908451686,8546.071908451686,0.8847441457773998,3955.4145765445705,275.62134205194064,2.471342051940667,1.0,0.002,0.12733133038717828,0.0049153102895253325,0.00019667395308904236,0.0018033260468699069,0.09833697654452117,0.09833697654452117,0.0,-4.105093001638416e-14,0.9999295956740643,0.9999295956740643,0.0,0.09229705421199283,6.498569415049643e-06,0.0,0.0,0.0,1600102.228966291,266.61983859848374,0.0,1.0,1284483.3830497398,2598.227670495712,,,,,,,,,,,,,,,,,,,3.0,15294.092592735557,1547.5236804502474,0.3709197427655254,6.173730061729009,2.9289704645100585
3416.0,-30.164870271925945,5.033134286120506,35.041170830092355,24.453337455075257,5.004891950032397,-26.64789404975802,-40.14298467719925,1.4879157277670327,-6.530174875771877,-6.5301748757986,40.0821635404423,41172.33658080366,25762.962870398555,25762.962870398555,66935.29945120221,76935.73561870717,76927.39505359024,25762.962870398555,102690.35792398879,102690.35792398879,102690.35792398879,130090.10487945266,125563.0875136349,4527.01736581775,0.0,90848.47494497836,55085.21696216615,39736.95331423578,27399.746955463866,67136.70026969965,20792.130288675347,1547.5234622207975,0.0,0.8785839722618867,2.7256900108609763,0.001494314320929203,1.0,1.0,-6.530174875771877,333993.2405951101,1558078.9341149218,4.665001397449638,1558078.9341149218,4.665001397449638,0.7588438799260198,0.09230346840791061,3.9357327162469264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357327162469264,1.284786000244478,1.2850808365091488,3.063337174827565,6490.843883074914,15294.076529978847,6453.786679864059,0.000323097580118681,23082.98898701904,2353.8098114054283,19290.80027351829,1967.1141800225653,0.8357150057285333,0.8357150057285333,35563.50909902239,35405.22815468563,1.005591310392013,0.8,4292.138787374237,4273.035954225843,1.005591310392013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.939982023352,4632.441516551485,6.188646240793687,5.033134286120506,-3.7189473661991026,8.752081652319609,2.9289933462830056,3.5,0.8368552417951445,0.6,0.00022947083478118462,1.00005495989448,0.00022945822378141805,199.05845513270165,0.0,2.519531849565366e-06,7.140353261668247,0.07828019664523693,7.75892285738981e-05,0.00015188160620728652,0.0005977654065461498,0.09230346840914619,0.09230346840914619,0.09230346840914619,0.09229702213583776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.30842795665,595.7331506363724,0.0,0.09230346840914619,0.09230346840791061,0.09230346840791061,0.3709195482503248,0.3709195482503248,0.5,10.060887978814074,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,27399.746955463866,20792.130288675347,0.7588438799260198,0.9970001382598731,0.6132612478034714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524804746138382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.114660351355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57128957609615,260.57128957609615,-12.578710423903829,244.7459157388543,276.39666341333685,125176.03522327436,125223.5446701778,-47.50944690343651,0.0,nan,276.39666341333685,3.2466634133368757,270.06651387844045,-3.083486121559531,263.7363643435552,-9.413635656444796,257.4062148086458,-15.743785191354164,251.0760652737443,-22.073934726255686,244.7459157388543,-28.40408426114567,1.0,1.0,26022.012520719443,26022.012520719443,275.6213167893385,2.471316789338516,275.6213167893385,275.6213167893385,76926.69370577927,76927.39505359024,-0.7013478109729476,0.0,8546.071908451686,8546.071908451686,0.8847443470337533,3955.411379828161,275.6213167893385,2.471316789338516,1.0,0.002,0.12733780637806785,0.004915280571446948,0.0001966839503553168,0.0018033160496495,0.0983419751776584,0.0983419751776584,0.0,4.816459731049605e-15,0.9999298402211209,0.9999298402211209,0.0,0.09229699241697734,6.475990933276871e-06,0.0,0.0,0.0,1600102.2131663112,266.6198251242281,0.0,1.0,1284483.429039714,2598.2274843843056,,,,,,,,,,,,,,,,,,,3.0,15294.076529978847,1547.5234622207975,0.3709195482503248,6.173730061729009,2.9289933462830056
3417.0,-30.16539582361641,5.033026645642649,35.041164220524415,24.45330696590247,5.00486165615761,-26.648370075646522,-40.14344505323095,1.4878359081875996,-6.530188154509744,-6.5301881544971065,40.08215091003718,41171.92885950143,25762.91685698578,25762.91685698578,66934.84571648721,76935.63291467135,76927.29542726283,25762.91685698578,102690.21228424861,102690.21228424861,102690.21228424861,130089.94527027616,125563.01788887235,4526.92738140382,0.0,90848.54973600677,55084.98625472667,39737.29275697789,27399.732986027553,67137.02574300545,20792.11873342101,1547.5232426145444,0.0,0.8785839483797688,2.725688661725753,0.001494314320929203,1.0,1.0,-6.530188154509744,333993.06548891583,1558078.3885885526,4.665002209874505,1558078.3885885526,4.665002209874505,0.7588438450850568,0.0923033843439159,3.9357275966184426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357275966184426,1.2847863996908846,1.285081219843937,3.063332237611922,6490.833421707415,15294.06048780637,6453.78631179239,0.0003230997665978129,23083.038016671526,2353.8148110385837,19290.79917332744,1967.1140678343206,0.8357131829612214,0.8357131829612213,35563.472090009636,35405.22815468563,1.0055900023118443,0.8,4292.134320778472,4273.035954225843,1.0055900023118443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.959439382752,4632.441516551485,6.188606262473141,5.033026645642649,-3.718971197809295,8.751997843451944,2.9290161629163043,3.5,0.8368617608332298,0.6,0.00022945822378141805,1.0000547753213664,0.00022944565582188426,199.0588896974729,0.0,2.5103261312119865e-06,7.11426425585477,0.07828270697136815,7.758518146184412e-05,0.0001518730423195739,0.0005977309238395477,0.09230338434572075,0.09230338434572075,0.09230338434572075,0.09229696084500588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.17622261954,595.7328679056204,0.0,0.09230338434572075,0.0923033843439159,0.0923033843439159,0.3709193545829652,0.3709193545829652,0.5,10.060695273972218,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,27399.732986027553,20792.11873342101,0.7588438450850568,0.9969885465690398,0.6132522018044694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524836379047585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.08857134554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5710065470467,260.5710065470467,-12.578993452953284,244.7454068864024,276.3966062076884,125177.73027140649,125225.05000306465,-47.319731658149465,0.0,nan,276.3966062076884,3.246606207688444,270.06636634343204,-3.0836336565679403,263.7361264791857,-9.413873520814263,257.40588661491887,-15.744113385081107,251.07564675065277,-22.07435324934721,244.7454068864024,-28.40459311359757,1.0,1.0,26022.012520719443,26022.012520719443,275.62129185308214,2.471291853082164,275.62129185308214,275.62129185308214,76926.60237136051,76927.29542726283,-0.6930559023167007,0.0,8546.071908451686,8546.071908451686,0.8847446709628232,3955.406234601535,275.62129185308214,2.471291853082164,1.0,0.002,0.1273442594575204,0.004915250985614237,0.00019669391231143374,0.0018033060877944518,0.09834695615571687,0.09834695615571687,0.0,1.0588535256927933e-13,0.9999300883767064,0.9999300883767064,0.0,0.09229693126448092,6.4530794349777935e-06,0.0,0.0,0.0,1600102.1975955977,266.61981184549023,0.0,1.0,1284483.4743623391,2598.2273009734963,,,,,,,,,,,,,,,,,,,3.0,15294.06048780637,1547.5232426145444,0.3709193545829652,6.173730061729009,2.9290161629163043
3418.0,-30.16591815189849,5.032919339386853,35.041157619905405,24.45323959635573,5.004799123373799,-26.64884642437113,-40.143905429262645,1.487727395848877,-6.530203959563153,-6.530203959571648,40.08213794918917,41171.5606073189,25762.87675075158,25762.87675075158,66934.43735807049,76935.55994969081,76927.1830511301,25762.87675075158,102690.05980188167,102690.05980188167,102690.05980188167,130089.77940772448,125562.94173582646,4526.83767189801,0.0,90848.64893218136,55084.78929439913,39737.621819758024,27399.719605842816,67137.34142560084,20792.107452927008,1547.523111227588,0.0,0.8785839120752086,2.72568705591466,0.001494314320929203,1.0,1.0,-6.530203959563153,333992.8570683952,1558077.828791924,4.665003444887626,1558077.828791924,4.665003444887626,0.7588438039524034,0.09230330132454581,3.9357249362322944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357249362322944,1.2847869332766668,1.2850817374041703,3.0633288946944583,6490.826338466449,15294.04446357844,6453.783566830331,0.0003231010764807055,23083.078823885393,2353.8189722163424,19290.79096845215,1967.113231169885,0.8357113501033864,0.8357113501033864,35563.4528584805,35405.22815468563,1.0055893225753414,0.8,4292.131999736645,4273.035954225843,1.0055893225753414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.978841791265,4632.441516551485,6.188567785193502,5.032919339386853,-3.718996895561073,8.751916234947927,2.9290389151823515,3.5,0.8368682614806718,0.6,0.00022944565582188426,1.0000544395881596,0.00022943316557484019,199.05932159855473,0.0,2.501764070558336e-06,7.089999375962324,0.0782852087354387,7.758113454496015e-05,0.00015186452127692411,0.0005976969833185701,0.09230330132471574,0.09230330132471574,0.09230330132471574,0.0922968948192095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.0399627715,595.7325864765686,0.0,0.09230330132471574,0.09230330132454581,0.09230330132454581,0.3709191618138261,0.3709191618138261,0.5,10.060503078912143,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,27399.719605842816,20792.107452927008,0.7588438039524034,0.9969777762535443,0.6132438332093284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524867905721122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.06430646565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57072180862696,260.57072180862696,-12.579278191373021,244.74489976375935,276.3965438534924,125179.13955548029,125226.74507540613,-47.605519925859525,0.0,nan,276.3965438534924,3.246543853492426,270.0662150355465,-3.083784964453457,263.73588621760877,-9.414113782391212,257.40555739965424,-15.744442600345735,251.07522858170034,-22.074771418299633,244.74489976375935,-28.405100236240628,1.0,1.0,26022.012520719443,26022.012520719443,275.6212628985591,2.4712628985591323,275.6212628985591,275.6212628985591,76926.43057369141,76927.1830511301,-0.7524774386838544,0.0,8546.071908451686,8546.071908451686,0.8847448392907158,3955.4035609134557,275.6212628985591,2.4712628985591323,1.0,0.002,0.12735069593611548,0.004915221009193948,0.0001967038476043044,0.0018032961524458086,0.0983519238021522,0.0983519238021522,0.0,5.0113125454887e-14,0.9999302681659861,0.9999302681659861,0.0,0.09229686484605891,6.436478486901067e-06,0.0,0.0,0.0,1600102.179062508,266.6197960404368,0.0,1.0,1284483.5283077152,2598.227082668335,,,,,,,,,,,,,,,,,,,3.0,15294.04446357844,1547.523111227588,0.3709191618138261,6.173730061729009,2.9290389151823515
3419.0,-30.166438794566215,5.032812494770683,35.04115087790873,24.453198769502364,5.0047670428053745,-26.64931821082925,-40.144361334945984,1.4876464590688572,-6.530212695355601,-6.53021269535526,40.08212066783687,41171.17965947227,25762.821353968782,25762.821353968782,66934.00101344105,76935.46849360668,76927.03097072715,25762.821353968782,102689.85232469594,102689.85232469594,102689.85232469594,130089.53473088365,125562.7875795092,4526.747151374446,0.0,90848.74045518094,55084.59086771853,39737.94398606935,27399.682406187712,67137.62639225707,20792.079368881306,1547.5216763880965,0.0,0.8785839304706797,2.7256861683487137,0.001494314320929203,1.0,1.0,-6.530212695355601,333992.7418699424,1558077.082384944,4.665002819108156,1558077.082384944,4.665002819108156,0.7588438092328326,0.09230320823617008,3.9357221164461684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357221164461684,1.2847873377006631,1.2850821258728182,3.0633257356737236,6490.819644880584,15294.028486407735,6453.780569431235,0.00032310228671961915,23083.118616416563,2353.8230299252614,19290.782009025665,1967.1123175626403,0.835709521299526,0.8357095212995261,35563.4324746702,35405.22815468563,1.0055886021116742,0.8,4292.129539626688,4273.035954225843,1.0055886021116742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.998177131719,4632.441516551485,6.188525735007459,5.032812494770683,-3.719017173406536,8.75182966817722,2.9290615888712574,3.5,0.8368747396775021,0.6,0.00022943316557484019,1.0000542641324481,0.0002294207162587068,199.05975210748994,0.0,2.4863001031923682e-06,7.046174492447172,0.0782876950355419,7.757712711682094e-05,0.00015185603845801923,0.0005976631690751262,0.09230320823986254,0.09230320823986254,0.09230320823986254,0.09229678112080679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.885790816,595.7323106585883,0.0,0.09230320823986254,0.09230320823617008,0.09230320823617008,0.37091896925338497,0.37091896925338497,0.5,10.060310266361771,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27399.682406187712,20792.079368881306,0.7588438092328326,0.996967045310385,0.6132355561533601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524899239159161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.020481582134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57043859326194,260.57043859326194,-12.579561406738037,244.74439462440347,276.39648256211876,125180.91638573103,125228.26726555808,-47.35087982705435,0.0,nan,276.39648256211876,3.2464825621187856,270.06606497457625,-3.0839350254237274,263.73564738704044,-9.414352612959533,257.4052297994909,-15.744770200509095,251.07481221194197,-22.075187788058003,244.74439462440347,-28.405605375596508,1.0,1.0,26022.012520719443,26022.012520719443,275.6212363674182,2.4712363674182143,275.6212363674182,275.6212363674182,76926.34094350548,76927.03097072715,-0.6900272216735175,0.0,8546.071908451686,8546.071908451686,0.8847450177041402,3955.400727028399,275.6212363674182,2.4712363674182143,1.0,0.002,0.12735715179037385,0.004915192240032989,0.00019671381568181877,0.0018032861848211988,0.09835690784090939,0.09835690784090939,0.0,5.030173326481258e-13,0.9999300581883936,0.9999300581883936,0.0,0.09229675238256896,6.455853601116408e-06,0.0,0.0,0.0,1600102.1688188696,266.6197873046444,0.0,1.0,1284483.558124482,2598.2269620064085,,,,,,,,,,,,,,,,,,,3.0,15294.028486407735,1547.5216763880965,0.37091896925338497,6.173730061729009,2.9290615888712574
3420.0,-30.16695862972207,5.032706044151223,35.04114417394657,24.453185742627852,5.004757271920956,-26.649787039554884,-40.144812979828544,1.487585681701687,-6.530224809466176,-6.530224809468477,40.082108281492964,41170.761903267434,25762.77407412901,25762.77407412901,66933.53597739644,76935.35550125966,76926.93777835405,25762.77407412901,102689.71185248307,102689.71185248307,102689.71185248307,130089.3807489918,125562.72329871246,4526.657450279341,0.0,90848.81114827305,55084.356573658086,39738.282860683285,27399.668896508727,67137.95175719202,20792.068208167082,1547.5214525082051,0.0,0.8785839119662685,2.7256849375423626,0.001494314320929203,1.0,1.0,-6.530224809466176,333992.5821218302,1558076.5474030073,4.6650034485935645,1558076.5474030073,4.6650034485935645,0.7588437760580535,0.09230312325944669,3.9357170900942995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357170900942995,1.2847876477322127,1.2850824199799427,3.063321084259535,6490.8097890920735,15294.01252559456,6453.779812947709,0.00032310431858337095,23083.166058080744,2353.827867628675,19290.779747845783,1967.1120869864617,0.8357077057500369,0.8357077057500369,35563.39613992037,35405.22815468563,1.0055873178639556,0.8,4292.125154407315,4273.035954225843,1.0055873178639556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.017478657892,4632.441516551485,6.188485685252187,5.032706044151223,-3.719039934230065,8.751745978381289,2.929084222977691,3.5,0.8368812065650546,0.6,0.0002294207162587068,1.000054180198077,0.00022940828687228356,199.060181950352,0.0,2.478157783422021e-06,7.023099158218008,0.07829017319332532,7.757315732998821e-05,0.00015184755892871856,0.0005976290327648589,0.09230312325880077,0.09230312325880077,0.09230312325880077,0.09229672414693973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.7512423371,595.7320287009816,0.0,0.09230312325880077,0.09230312325944669,0.09230312325944669,0.37091877238667265,0.37091877238667265,0.5,10.060118292642791,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27399.668896508727,20792.068208167082,0.7588437760580535,0.9969552872191447,0.6132263619266148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45249304716091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.99740624791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5701587255943,260.5701587255943,-12.57984127440568,244.7438914500369,276.3964260011507,125182.85209259267,125229.64326933371,-46.79117674103574,0.0,nan,276.3964260011507,3.2464260011507236,270.0659190909237,-3.084080909076249,263.73541218070363,-9.414587819296344,257.40490527049116,-15.745094729508821,251.0743983602597,-22.075601639740285,244.7438914500369,-28.40610854996308,1.0,1.0,26022.012520719443,26022.012520719443,275.62121334860234,2.4712133486023617,275.62121334860234,275.62121334860234,76926.30531866799,76926.93777835405,-0.6324596860649763,0.0,8546.071908451686,8546.071908451686,0.8847453357312762,3955.395675544771,275.62121334860234,2.4712133486023617,1.0,0.002,0.1273635801855416,0.004915162968191027,0.00019672373998025477,0.00180327625984956,0.09836186999012739,0.09836186999012739,0.0,-1.7018548029157365e-13,0.9999303556031403,0.9999303556031403,0.0,0.09229669486409901,6.4283953476750585e-06,0.0,0.0,0.0,1600102.1546137966,266.6197751905338,0.0,1.0,1284483.5994720259,2598.226794681946,,,,,,,,,,,,,,,,,,,3.0,15294.01252559456,1547.5214525082051,0.37091877238667265,6.173730061729009,2.929084222977691
3421.0,-30.167476812022084,5.032599906315607,35.04113761791872,24.453154240641766,5.004731487722153,-26.650255982036136,-40.145268466416724,1.4875106577315471,-6.5302411774435996,-6.5302411774830285,40.08209914289716,41170.379596971165,25762.73653995506,25762.73653995506,66933.11613692623,76935.25747744704,76926.87700319348,25762.73653995506,102689.61354314855,102689.61354314855,102689.61354314855,130089.28552919744,125562.71663914032,4526.56889005713,0.0,90848.89424998757,55084.15494400711,39738.59922886718,27399.671986048896,67138.27121491608,20792.068808451575,1547.5221188443663,0.0,0.8785838580837223,2.725683274539338,0.001494314320929203,1.0,1.0,-6.5302411774435996,333992.36627829995,1558076.152694654,4.6650052815769545,1558076.152694654,4.6650052815769545,0.7588437124005821,0.09230304587827763,3.93571331655092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93571331655092,1.2847880243701015,1.2850827807342864,3.063317249147383,6490.801662949623,15293.996563603785,6453.777834448652,0.00032310590126562194,23083.209304889973,2353.832277575928,19290.773833979703,1967.1114839399493,0.8357058838388267,0.8357058838388267,35563.36886153062,35405.22815468563,1.0055863537124987,0.8,4292.12186219466,4273.035954225843,1.0055863537124987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.036729625141,4632.441516551485,6.188448052024478,5.032599906315607,-3.7190658711252444,8.751665777440852,2.9291067978654386,3.5,0.8368876565329825,0.6,0.00022940828687228356,1.0000540081530895,0.00022939589762352658,199.06061042812868,0.0,2.4741959229387084e-06,7.011871245608299,0.07829264738924825,7.756915396623917e-05,0.00015183913290604437,0.0005975952973518639,0.09230304587918725,0.09230304587918725,0.09230304587918725,0.09229670191549573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.62442020216,595.7317443906334,0.0,0.09230304587918725,0.09230304587827763,0.09230304587827763,0.37091857704696474,0.37091857704696474,0.5,10.059927973700365,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,27399.671986048896,20792.068808451575,0.7588437124005821,0.9969442901302428,0.613217749756779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524961655745865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.9861783353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5698802914639,260.5698802914639,-12.580119708536074,244.74339002329765,276.39637055963067,125184.60474638264,125231.15625086859,-46.55150448595888,0.0,nan,276.39637055963067,3.246370559630691,270.0657744523591,-3.0842255476408695,263.73517834509465,-9.414821654905325,257.4045822378373,-15.745417762162674,251.07398613056392,-22.076013869436053,244.74339002329765,-28.406609976702327,1.0,1.0,26022.012520719443,26022.012520719443,275.62118986911463,2.471189869114653,275.62118986911463,275.62118986911463,76926.22424679532,76926.87700319348,-0.6527563981653657,0.0,8546.071908451686,8546.071908451686,0.8847455744907204,3955.3918831336746,275.62118986911463,2.471189869114653,1.0,0.002,0.1273699539635498,0.004915133153935774,0.000196733578197492,0.0018032664218021772,0.098366789098746,0.098366789098746,0.0,-3.3089850304257595e-16,0.9999309472629645,0.9999309472629645,0.0,0.09229667210032302,6.373777954608589e-06,0.0,0.0,0.0,1600102.1354206104,266.6197588225564,0.0,1.0,1284483.6553387488,2598.226568601579,,,,,,,,,,,,,,,,,,,3.0,15293.996563603785,1547.5221188443663,0.37091857704696474,6.173730061729009,2.9291067978654386
3422.0,-30.167993264302034,5.032494131915785,35.04113112254084,24.453117849212163,5.004703766592402,-26.650723561211212,-40.1457199366763,1.4874340634570553,-6.530254723668122,-6.530254723656962,40.08208778117645,41169.99746421538,25762.692927612276,25762.692927612276,66932.69039182767,76935.16445020221,76926.7923333709,25762.692927612276,102689.48526098317,102689.48526098317,102689.48526098317,130089.1482315469,125562.66766187837,4526.480569668531,0.0,90848.98395915424,55083.95507789907,39738.92097917241,27399.662970563735,67138.58394973614,20792.060834087853,1547.5221389181304,0.0,0.8785838279303306,2.7256818982298756,0.001494314320929203,1.0,1.0,-6.530254723668122,333992.1876451396,1558075.6619665178,4.665006307338973,1558075.6619665178,4.665006307338973,0.7588436710489971,0.09230296504922304,3.9357104087265933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357104087265933,1.284788408271394,1.2850831488052616,3.063314070541667,6490.794927865533,15293.980617397385,6453.774881245183,0.00032310712324472215,23083.249153117595,2353.8363409643043,19290.765006656904,1967.1105838035319,0.8357040587612216,0.8357040587612216,35563.34784129293,35405.22815468563,1.005585610754812,0.8,4292.119325274661,4273.035954225843,1.005585610754812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.055909702045,4632.441516551485,6.18840906449804,5.032494131915785,-3.719089629236089,8.751583761151874,2.9291292896919465,3.5,0.8368940827691276,0.6,0.00022939589762352658,1.0000538280631508,0.0002293835503512925,199.061037476998,0.0,2.4662114203100036e-06,6.98924316515855,0.07829511360066856,7.756518609130901e-05,0.00015183071153221757,0.0005975617117417136,0.09230296505230341,0.09230296505230341,0.09230296505230341,0.09229665334066744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.4821835604,595.7314649822365,0.0,0.09230296505230341,0.09230296504922304,0.09230296504922304,0.3709183865138017,0.3709183865138017,0.5,10.059738622873587,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27399.662970563735,20792.060834087853,0.7588436710489971,0.9969333050267694,0.6132092016572414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452499274085762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.96355025485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.569603011412,260.569603011412,-12.58039698858795,244.74289030765135,276.39631571516713,125186.3485239065,125232.70707782135,-46.35855391481101,0.0,nan,276.39631571516713,3.2463157151671567,270.0656306336684,-3.0843693663316003,263.7349455521601,-9.41505444783985,257.4042604706704,-15.745739529329569,251.07357538915485,-22.076424610845123,244.74289030765135,-28.407109692348627,1.0,1.0,26022.012520719443,26022.012520719443,275.62116641548573,2.4711664154857544,275.62116641548573,275.62116641548573,76926.13813222882,76926.7923333709,-0.6542011420824565,0.0,8546.071908451686,8546.071908451686,0.8847457584744077,3955.3889607702263,275.62116641548573,2.4711664154857544,1.0,0.002,0.12737629481809132,0.00491510399248121,0.0001967433667019585,0.0018032566335720202,0.09837168335097925,0.09837168335097925,0.0,2.7397875634882496e-13,0.9999313038951085,0.9999313038951085,0.0,0.09229662419505423,6.340854168814525e-06,0.0,0.0,0.0,1600102.1195362264,266.61974527633186,0.0,1.0,1284483.7015743388,2598.2263814963144,,,,,,,,,,,,,,,,,,,3.0,15293.980617397385,1547.5221389181304,0.3709183865138017,6.173730061729009,2.9291292896919465
3423.0,-30.16850838211645,5.032388685204793,35.04112464947129,24.453054915089183,5.004643364792182,-26.65119320742448,-40.14617168633265,1.4873281901029538,-6.530270086168002,-6.530270086170206,40.0820754342578,41169.61916885829,25762.65360537758,25762.65360537758,66932.27277423587,76935.09030680498,76926.68744835109,25762.65360537758,102689.34105372867,102689.34105372867,102689.34105372867,130088.99234021232,125562.59982829852,4526.392511913804,0.0,90849.07809503228,55083.744698225826,39739.259329784945,27399.65128648365,67138.9106162686,20792.050819289565,1547.5220753544052,0.0,0.8785837916880923,2.7256803373857417,0.001494314320929203,1.0,1.0,-6.530270086168002,333991.9850609672,1558075.1286865438,4.665007540232234,1558075.1286865438,4.665007540232234,0.7588436291357605,0.0923028842281625,3.935707217555251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935707217555251,1.2847889290575254,1.285083653846401,3.0633103450248,6490.787033942342,15293.96468857631,6453.772754743175,0.00032310864668553857,23083.29178801698,2353.8406885141185,19290.758650400097,1967.1099356457198,0.8357022398518713,0.8357022398518713,35563.324772777436,35405.22815468563,1.0055847954011274,0.8,4292.116541149228,4273.035954225843,1.0055847954011274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.075032363884,4632.441516551485,6.188371193192015,5.032388685204793,-3.719114719209917,8.751503404414711,2.929151714258526,3.5,0.8369004897881503,0.6,0.0002293835503512925,1.000053689199625,0.00022937123559323649,199.06146342402533,0.0,2.457860820926963e-06,6.965577566507013,0.07829757146148948,7.756121594864587e-05,0.00015182233440264663,0.0005975282572945833,0.09230288422941822,0.09230288422941822,0.09230288422941822,0.09229659288924326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.33223892166,595.7311880311648,0.0,0.09230288422941822,0.0923028842281625,0.0923028842281625,0.37091819804976006,0.37091819804976006,0.5,10.05954988304009,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27399.65128648365,20792.050819289565,0.7588436291357605,0.9969222342135732,0.6132005835507611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525023722314139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.939884656196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56932382594397,260.56932382594397,-12.58067617405601,244.74239192539287,276.39625572649055,125187.70643745574,125234.38355734842,-46.677119892714224,0.0,nan,276.39625572649055,3.246255726490574,270.06548296627477,-3.0845170337252057,263.7347102060508,-9.41528979394917,257.40393744584236,-15.746062554157618,251.0731646856127,-22.076835314387267,244.74239192539287,-28.40760807460711,1.0,1.0,26022.012520719443,26022.012520719443,275.62113878008023,2.4711387800802527,275.62113878008023,275.62113878008023,76925.96978596898,76926.68744835109,-0.717662382114213,0.0,8546.071908451686,8546.071908451686,0.8847459603859854,3955.3857536430273,275.62113878008023,2.4711387800802527,1.0,0.002,0.1273826155545529,0.004915074583987179,0.00019675312339739233,0.0018032468767817747,0.09837656169869616,0.09837656169869616,0.0,1.7916701108844357e-13,0.9999315217900413,0.9999315217900413,0.0,0.09229656349187654,6.320736285969692e-06,0.0,0.0,0.0,1600102.1015220638,266.619729913832,0.0,1.0,1284483.7540091844,2598.2261693040473,,,,,,,,,,,,,,,,,,,3.0,15293.96468857631,1547.5220753544052,0.37091819804976006,6.173730061729009,2.929151714258526
