time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3424.0,-30.169020787141122,5.032283720766957,35.041118060650746,24.453041713591688,5.004632774424376,-26.65165543099643,-40.14661854654548,1.4872674182067838,-6.53027689194829,-6.530276891996853,40.08205914756768,41169.21353251355,25762.59573234609,25762.59573234609,66931.80926485965,76934.98038786203,76926.55253139684,25762.59573234609,102689.14826374293,102689.14826374293,102689.14826374293,130088.7644338567,125562.46067926734,4526.303754589358,0.0,90849.14865769968,55083.51881087135,39739.58871869815,27399.616170113775,67139.20488881192,20792.024371320014,1547.5206911412392,0.0,0.8785838167521169,2.725679645912438,0.001494314320929203,1.0,1.0,-6.53027689194829,333991.8953136682,1558074.4252427688,4.665006687600921,1558074.4252427688,4.665006687600921,0.7588436364301696,0.09230279331630911,3.93570220757573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93570220757573,1.284789238786334,1.2850839478235676,3.063305707085125,6490.777206704708,15293.948769273951,6453.771998027172,0.0003231106724308697,23083.339100917376,2353.8455130872803,19290.756388525326,1967.1097049986822,0.8357004289625791,0.8357004289625791,35563.288556353466,35405.22815468563,1.0055835153365917,0.8,4292.112170210534,4273.035954225843,1.0055835153365917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.094088931935,4632.441516551485,6.188328964468738,5.032283720766957,-3.7191332578930374,8.751416978659995,2.9291740613872363,3.5,0.8369068746820675,0.6,0.00022937123559323649,1.0000534066709739,0.0002293589862933206,199.06188712946596,0.0,2.4513937603435648e-06,6.9472499168136626,0.07830002285524983,7.755728896105299e-05,0.0001518139466321835,0.0005974944849010686,0.09230279331694896,0.09230279331694896,0.09230279331694896,0.0922964895511083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.16504507646,595.7309164943529,0.0,0.09230279331694896,0.09230279331630911,0.09230279331630911,0.3709180102321693,0.3709180102321693,0.5,10.059360770072763,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,27399.616170113775,20792.024371320014,0.7588436364301696,0.9969109609758452,0.6131918541587316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452505462384321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.9215570065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56904785642524,260.56904785642524,-12.580952143574734,244.74189555548838,276.3962001573601,125189.60226941067,125235.74171168897,-46.13944227831088,0.0,nan,276.3962001573601,3.2462001573601356,270.06533923698714,-3.0846607630128346,263.73447831660917,-9.415521683390807,257.4036173962428,-15.746382603757183,251.0727564758639,-22.077243524136065,244.74189555548838,-28.408104444511594,1.0,1.0,26022.012520719443,26022.012520719443,275.6211161872399,2.471116187239943,275.6211161872399,275.6211161872399,76925.93228909864,76926.55253139684,-0.6202422982023563,0.0,8546.071908451686,8546.071908451686,0.8847462773770183,3955.3807186136087,275.6211161872399,2.471116187239943,1.0,0.002,0.12738894721592903,0.004915046687587338,0.00019676290042681534,0.001803237099586336,0.09838145021340766,0.09838145021340766,0.0,1.3151372352249169e-14,0.9999314033611617,0.9999314033611617,0.0,0.09229646165493223,6.331661376884362e-06,0.0,0.0,0.0,1600102.093541562,266.6197231080517,0.0,1.0,1284483.7772384793,2598.2260753002274,,,,,,,,,,,,,,,,,,,3.0,15293.948769273951,1547.5206911412392,0.3709180102321693,6.173730061729009,2.9291740613872363
3425.0,-30.169531767408483,5.032179072145569,35.0411116118661,24.453009443264477,5.004610314506492,-26.652117559226838,-40.147065406758315,1.487196106204899,-6.530292446004523,-6.53029244604038,40.08205001130823,41168.83766153618,25762.557834236195,25762.557834236195,66931.39549577238,76934.88655923307,76926.49178082442,25762.557834236195,102689.04961506062,102689.04961506062,102689.04961506062,130088.66803287134,125562.45153438795,4526.216498483395,0.0,90849.2381315724,55083.325854450726,39739.9025301352,27399.61841781072,67139.52094794592,20792.024416326083,1547.5212970319546,0.0,0.8785837672675896,2.725678065607038,0.001494314320929203,1.0,1.0,-6.530292446004523,333991.69020359655,1558074.0306349206,4.665008370972167,1558074.0306349206,4.665008370972167,0.7588435758218637,0.09230271692921133,3.9356994826978924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356994826978924,1.2847895976881343,1.2850842910691014,3.063302730485861,6490.77089964805,15293.93288714722,6453.768773473552,0.000323111785326449,23083.37781656437,2353.849460984574,19290.746750118768,1967.1087221547386,0.835698609770878,0.8356986097708778,35563.268858598225,35405.22815468563,1.0055828191222722,0.8,4292.109792900154,4273.035954225843,1.0055828191222722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.1131196387005,4632.441516551485,6.188291572646966,5.032179072145569,-3.719158357803318,8.751337429948887,2.9291963782571635,3.5,0.8369132509306182,0.6,0.0002293589862933206,1.0000532583915973,0.0002293467716531443,199.06230965836878,0.0,2.438368757271497e-06,6.910337058107422,0.0783024612240071,7.75533621572833e-05,0.00015180562413603731,0.0005974613163828328,0.0923027169308627,0.0923027169308627,0.0923027169308627,0.092296466976886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.0246402622,595.7306365989976,0.0,0.0923027169308627,0.09230271692921133,0.09230271692921133,0.3709178191209674,0.3709178191209674,0.5,10.059173271646877,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,27399.61841781072,20792.024416326083,0.7588435758218637,0.9969001051953453,0.6131833692029897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525085362758738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.884644147794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5687735686261,260.5687735686261,-12.581226431373864,244.741400970248,276.396146167003,125191.39521603078,125237.25349217701,-45.85827614622683,0.0,nan,276.396146167003,3.246146167003019,270.06519712765447,-3.084802872345506,263.73424808830396,-9.41575191169602,257.40329904894986,-15.746700951050116,251.07235000959764,-22.077649990402335,244.741400970248,-28.40859902975197,1.0,1.0,26022.012520719443,26022.012520719443,275.6210935246004,2.4710935246004055,275.6210935246004,275.6210935246004,76925.86039771992,76926.49178082442,-0.6313831044972176,0.0,8546.071908451686,8546.071908451686,0.8847464497852487,3955.377980111382,275.6210935246004,2.4710935246004055,1.0,0.002,0.1273952264304188,0.004915017419604711,0.0001967725929095615,0.0018032274072028347,0.09838629645478074,0.09838629645478074,0.0,1.1239620345548929e-13,0.9999319715113908,0.9999319715113908,0.0,0.0922964377148841,6.279214327217656e-06,0.0,0.0,0.0,1600102.0753027732,266.61970755399545,0.0,1.0,1284483.8303271346,2598.225860462177,,,,,,,,,,,,,,,,,,,3.0,15293.93288714722,1547.5212970319546,0.3709178191209674,6.173730061729009,2.9291963782571635
3426.0,-30.17004287565879,5.032074784171861,35.04110524397338,24.4529869518243,5.004591212610938,-26.65257946680028,-40.14751216219736,1.4871278036751163,-6.530305483542747,-6.530305483555821,40.082039448244714,41168.442747806854,25762.514556374517,25762.514556374517,66930.95730418137,76934.7839541112,76926.41766794048,25762.514556374517,102688.932224315,102688.932224315,102688.932224315,130088.54414862834,125562.41451678074,4526.129631847595,0.0,90849.31401576239,55083.10945756486,39740.22728688614,27399.611924313343,67139.83921119949,20792.01830673624,1547.521423149574,0.0,0.8785837368322564,2.7256767409825953,0.001494314320929203,1.0,1.0,-6.530305483542747,333991.51827872306,1558073.5744031603,4.665009406325447,1558073.5744031603,4.665009406325447,0.7588435326810675,0.09230263843802834,3.9356950062515974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356950062515974,1.284789942439829,1.2850846202058084,3.0632984243149295,6490.7617753885725,15293.917016482961,6453.767543798262,0.0003231136301039176,23083.423352534715,2353.8541043612972,19290.743074537033,1967.1083473497101,0.8356968019831764,0.8356968019831763,35563.236498997205,35405.22815468563,1.0055816753770486,0.8,4292.10588743913,4273.035954225843,1.0055816753770486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.1320823496835,4632.441516551485,6.188252990002201,5.032074784171861,-3.719181508851057,8.75125629302292,2.9292186154576565,3.5,0.8369196044164733,0.6,0.0002293467716531443,1.0000532719545092,0.00022933455455318675,199.0627322946867,0.0,2.431474485138493e-06,6.890798690882489,0.07830489269849224,7.7549436457968e-05,0.0001517973351951763,0.0005974280140899552,0.09230263843949765,0.09230263843949765,0.09230263843949765,0.0922964264472336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.8718488981,595.7303606602876,0.0,0.09230263843949765,0.09230263843802834,0.09230263843802834,0.3709176326822319,0.3709176326822319,0.5,10.058986911888086,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27399.611924313343,20792.01830673624,0.7588435326810675,0.9968888530346186,0.6131745805691415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525116016327615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.86510578057,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5685009504099,260.5685009504099,-12.581499049590093,244.74090785361585,276.39609404720255,125193.14382930347,125238.72296652246,-45.579137218980804,0.0,nan,276.39609404720255,3.2460940472025754,270.0650568084865,-3.084943191513503,263.73401956977244,-9.415980430227535,257.40298233105057,-15.747017668949411,251.07194509233125,-22.07805490766873,244.74090785361585,-28.409092146384125,1.0,1.0,26022.012520719443,26022.012520719443,275.6210718149272,2.4710718149271997,275.6210718149272,275.6210718149272,76925.79479300247,76926.41766794048,-0.6228749380097724,0.0,8546.071908451686,8546.071908451686,0.8847467330185228,3955.373481282855,275.6210718149272,2.4710718149271997,1.0,0.002,0.12740146706870278,0.00491498877182855,0.00019678222682523812,0.0018032177732001968,0.09839111341261905,0.09839111341261905,0.0,2.543494928564094e-14,0.9999323893849977,0.9999323893849977,0.0,0.09229639779987721,6.2406381511269914e-06,0.0,0.0,0.0,1600102.060014869,266.61969451645723,0.0,1.0,1284483.8748264743,2598.2256803831947,,,,,,,,,,,,,,,,,,,3.0,15293.917016482961,1547.521423149574,0.3709176326822319,6.173730061729009,2.9292186154576565
3427.0,-30.17055025290647,5.031970827232165,35.04109895910748,24.45294629959392,5.004554407761788,-26.653039786871034,-40.14795870808882,1.487043941600846,-6.530319998179721,-6.530319998240016,40.082029108590746,41168.07191894373,25762.474832364118,25762.474832364118,66930.54675130785,76934.69681577577,76926.34121043501,25762.474832364118,102688.81604279912,102688.81604279912,102688.81604279912,130088.42347501237,125562.38010977337,4526.043365238998,0.0,90849.40001713911,55082.910763961976,39740.54361464126,27399.60743221325,67140.15104685452,20792.01355846618,1547.521679343221,0.0,0.8785836975500038,2.725675266284331,0.001494314320929203,1.0,1.0,-6.530319998179721,333991.3268755606,1558073.127821241,4.6650107426345,1558073.127821241,4.6650107426345,0.7588434837946387,0.09230256184991452,3.9356914150770175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356914150770175,1.284790359986488,1.285085022151006,3.0632946336228803,6490.753743366991,15293.9011262221,6453.76553333671,0.00032311519060123153,23083.466266971358,2353.858480415979,19290.73706513292,1967.1077345610295,0.8356949880068397,0.8356949880068397,35563.21053889565,35405.22815468563,1.0055807578213576,0.8,4292.102754329894,4273.035954225843,1.0055807578213576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.1509890469315,4632.441516551485,6.188215344613748,5.031970827232165,-3.7192057333318407,8.751176560564005,2.929240787039164,3.5,0.8369259391540469,0.6,0.00022933455455318675,1.0000528832888609,0.00022932242722902533,199.06315184740086,0.0,2.4319692982687936e-06,6.892200991293761,0.0783073246677905,7.754551278356706e-05,0.00015178904176961968,0.000597394828595459,0.09230256184937831,0.09230256184937831,0.09230256184937831,0.09229638766433884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.71467341046,595.7300861575966,0.0,0.09230256184937831,0.09230256184991452,0.09230256184991452,0.3709174490233099,0.3709174490233099,0.5,10.058801685827515,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,27399.60743221325,20792.01355846618,0.7588434837946387,0.9968781080727627,0.6131662094446901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525146677697849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.86650808098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5682284280405,260.5682284280405,-12.58177157195945,244.74041642206623,276.3960404340134,125194.71274606665,125240.27585824026,-45.56311217359484,0.0,nan,276.3960404340134,3.2460404340134232,270.06491563162484,-3.085084368375135,263.73379082923867,-9.416209170761306,257.4026660268457,-15.747333973154298,251.07154122445428,-22.0784587755457,244.74041642206623,-28.409583577933745,1.0,1.0,26022.012520719443,26022.012520719443,275.6210483537344,2.4710483537344317,275.6210483537344,275.6210483537344,76925.684197072,76926.34121043501,-0.6570133630157216,0.0,8546.071908451686,8546.071908451686,0.8847469602389335,3955.3698721524024,275.6210483537344,2.4710483537344317,1.0,0.002,0.12740767002805745,0.004914960013251303,0.00019679180194474543,0.0018032081978207354,0.0983959009723727,0.0983959009723727,0.0,-2.3451900144078053e-13,0.9999327975353863,0.9999327975353863,0.0,0.09229635889026805,6.202959646469903e-06,0.0,0.0,0.0,1600102.0429949055,266.61968000182026,0.0,1.0,1284483.9243674004,2598.2254799020534,,,,,,,,,,,,,,,,,,,3.0,15293.9011262221,1547.521679343221,0.3709174490233099,6.173730061729009,2.929240787039164
3428.0,-30.17105593085587,5.031867260124251,35.041092665055835,24.45290976846593,5.004523866981705,-26.65349795108967,-40.14840113287789,1.4869658870473206,-6.530331196575673,-6.530331196563096,40.082016273763315,41167.69493107221,25762.42805258686,25762.42805258686,66930.12298365906,76934.60744988837,76926.23881550251,25762.42805258686,102688.66686808938,102688.66686808938,102688.66686808938,130088.2564534339,125562.2994208603,4525.957032573592,0.0,90849.48674914481,55082.709412836,39740.86370700979,27399.58958534452,67140.45329235432,20791.999354784813,1547.5212192398687,0.0,0.878583685708686,2.725674128519109,0.001494314320929203,1.0,1.0,-6.530331196575673,333991.1792034136,1558072.5734672772,4.665011145454086,1558072.5734672772,4.665011145454086,0.7588434596810906,0.09230248057961506,3.9356881492217153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356881492217153,1.2847907501796083,1.2850853968517306,3.063291161359562,6490.74638605768,15293.885293668716,6453.763074302957,0.00032311657778870666,23083.507459073033,2353.8626808413715,19290.72971491647,1967.1069850475412,0.8356931783057171,0.8356931783057171,35563.186930477794,35405.22815468563,1.005579923385701,0.8,4292.099905043967,4273.035954225843,1.005579923385701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.1698326255955,4632.441516551485,6.188176098580926,5.031867260124251,-3.7192273933817472,8.751094653505998,2.929262884669309,3.5,0.8369322527626597,0.6,0.00022932242722902533,1.0000527063873215,0.00022931034110937,199.0635699965125,0.0,2.4141033710460104e-06,6.841568953544393,0.07830973877116154,7.754162550115246e-05,0.00015178080172787288,0.0005973619026397602,0.09230248058233018,0.09230248058233018,0.09230248058233018,0.0922963204523613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.5433974716,595.7298161163592,0.0,0.09230248058233018,0.09230248057961506,0.09230248057961506,0.37091726813512316,0.37091726813512316,0.5,10.058616882375915,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27399.58958534452,20791.999354784813,0.7588434596810906,0.9968673087776247,0.6131578342465588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525177115367682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.815876043234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56795670803945,260.56795670803945,-12.582043291960531,244.73992671969538,276.39598669638485,125196.36732124838,125241.79628595634,-45.42896470797271,0.0,nan,276.39598669638485,3.2459866963848754,270.064774701044,-3.0852252989560043,263.73356270571986,-9.416437294280115,257.4023507103643,-15.74764928963566,251.0711387150284,-22.078861284971566,244.73992671969538,-28.4100732803046,1.0,1.0,26022.012520719443,26022.012520719443,275.6210251738912,2.4710251738912348,275.6210251738912,275.6210251738912,76925.59160730403,76926.23881550251,-0.6472081984829856,0.0,8546.071908451686,8546.071908451686,0.8847471668757492,3955.366589967824,275.6210251738912,2.4710251738912348,1.0,0.002,0.12741385823251253,0.004914931922724356,0.00019680135561478643,0.0018031986446247292,0.09840067780739321,0.09840067780739321,0.0,2.3951543873246273e-13,0.9999329573351318,0.9999329573351318,0.0,0.09229629237534305,6.188204272005734e-06,0.0,0.0,0.0,1600102.0298635857,266.6196688034243,0.0,1.0,1284483.962589434,2598.2253252259866,,,,,,,,,,,,,,,,,,,3.0,15293.885293668716,1547.5212192398687,0.37091726813512316,6.173730061729009,2.929262884669309
3429.0,-30.171559932726712,5.031764060684869,35.04108639284981,24.452878266479843,5.00449351422429,-26.653954588034072,-40.148843348119385,1.4868881694898608,-6.530343401886569,-6.530343401892657,40.082004316119225,41167.311587856544,25762.383932388817,25762.383932388817,66929.69552024535,76934.51397135564,76926.14524256169,25762.383932388817,102688.5291749505,102688.5291749505,102688.5291749505,130088.10551594492,125562.23441669317,4525.871099251743,0.0,90849.5645657609,55082.496910523434,39741.186283597184,27399.57634099442,67140.7626245916,20791.98841714901,1547.5210029124391,0.0,0.8785836650808823,2.725672888451022,0.001494314320929203,1.0,1.0,-6.530343401886569,333991.0182532379,1558072.0570009232,4.6650118471735835,1558072.0570009232,4.6650118471735835,0.7588434272992997,0.09230240120385737,3.935683691444866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935683691444866,1.2847911387113482,1.2850857699436262,3.063286765343335,6490.737071426803,15293.869478245366,6453.76200566372,0.000323118473767298,23083.553376823395,2353.8673631488223,19290.726520682278,1967.106659326302,0.8356913775697449,0.8356913775697449,35563.15470581703,35405.22815468563,1.005578784410576,0.8,4292.096015868803,4273.035954225843,1.005578784410576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.188628682019,4632.441516551485,6.188137562372393,5.031764060684869,-3.71924975669649,8.75101381738136,2.929284926637142,3.5,0.8369385504677549,0.6,0.00022931034110937,1.0000525319038878,0.00022929829563334215,199.06398676120665,0.0,2.4059061259938955e-06,6.8183379610667,0.07831214467728753,7.753774023992147e-05,0.00015177260086944854,0.0005973289500500595,0.09230240120480611,0.09230240120480611,0.09230240120480611,0.09229626339234494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.37313779036,595.7295457875757,0.0,0.09230240120480611,0.09230240120385737,0.09230240120385737,0.3709170871773394,0.3709170871773394,0.5,10.058432748005963,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27399.57634099442,20791.98841714901,0.7588434272992997,0.9968563493160422,0.6131492997486183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525207451217548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.79264505075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56768581398916,260.56768581398916,-12.58231418601082,244.73943872331503,276.3959329046622,125197.98064432958,125243.27151959988,-45.29087527026436,0.0,nan,276.3959329046622,3.2459329046621974,270.0646340683996,-3.0853659316003927,263.73333523212466,-9.416664767875318,257.4020363958495,-15.74796360415047,251.07073755958413,-22.079262440415846,244.73943872331503,-28.410561276684945,1.0,1.0,26022.012520719443,26022.012520719443,275.6210020193277,2.4710020193277273,275.6210020193277,275.6210020193277,76925.49978874405,76926.14524256169,-0.6454538176330971,0.0,8546.071908451686,8546.071908451686,0.8847474489276415,3955.36210990209,275.6210020193277,2.4710020193277273,1.0,0.002,0.12742002422604198,0.004914903740479928,0.00019681087457048272,0.0018031891254504798,0.09840543728524136,0.09840543728524136,0.0,2.0962398483703737e-14,0.9999331979081171,0.9999331979081171,0.0,0.09229623521037113,6.165993486234468e-06,0.0,0.0,0.0,1600102.0155515494,266.6196565981134,0.0,1.0,1284484.0042482356,2598.2251566420973,,,,,,,,,,,,,,,,,,,3.0,15293.869478245366,1547.5210029124391,0.3709170871773394,6.173730061729009,2.929284926637142
3430.0,-30.172061973883277,5.0316612265826715,35.0410801428657,24.45284145595508,5.004463440129858,-26.654409432498177,-40.149281442258484,1.4868108986300852,-6.530355567976983,-6.530355567956306,40.08199241302314,41166.93492998541,25762.340091912552,25762.340091912552,66929.27502189796,76934.42634190267,76926.05209997797,25762.340091912552,102688.39219189053,102688.39219189053,102688.39219189053,130087.95533852515,125562.16985841464,4525.785480110513,0.0,90849.65258666468,55082.295372007255,39741.50801628603,27399.563146634617,67141.07116292065,20791.977521411798,1547.520787360859,0.0,0.8785836444579482,2.7256716523681934,0.001494314320929203,1.0,1.0,-6.530355567976983,333990.85782031785,1558071.5428920249,4.665012548727439,1558071.5428920249,4.665012548727439,0.7588433950621434,0.09230232219930411,3.9356806532927666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356806532927666,1.2847915250696615,1.285086140913809,3.0632834794573958,6490.730109028793,15293.853679543525,6453.759284078762,0.00032311975949163367,23083.593561041544,2353.871460798697,19290.71838568271,1967.1058297872069,0.8356895703726082,0.8356895703726082,35563.132743425755,35405.22815468563,1.0055780081537589,0.8,4292.093365240846,4273.035954225843,1.0055780081537589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.207372069353,4632.441516551485,6.188099171987003,5.0316612265826715,-3.719272035222737,8.750933261805407,2.9293069069064686,3.5,0.8369448305447053,0.6,0.00022929829563334215,1.0000523277498723,0.0002292862975973123,199.06440190609814,0.0,2.3978204805430357e-06,6.7954232418589635,0.07831454249776808,7.753389136378052e-05,0.00015176440426956163,0.0005972962297422158,0.09230232220042568,0.09230232220042568,0.09230232220042568,0.09229620651407525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.1999425634,595.7292764156223,0.0,0.09230232220042568,0.09230232219930411,0.09230232219930411,0.37091690714222153,0.37091690714222153,0.5,10.058249277429054,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,27399.563146634617,20791.977521411798,0.7588433950621434,0.9968455054804123,0.6131408721509983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525237686639194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.76973033154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5674157992779,260.5674157992779,-12.582584200722067,244.7389524639472,276.3958791346074,125199.63760913051,125244.78146515477,-45.14385602425444,0.0,nan,276.3958791346074,3.245879134607435,270.06449380048116,-3.085506199518818,263.73310846634473,-9.416891533655246,257.40172313220796,-15.748276867792015,251.07033779807904,-22.07966220192094,244.7389524639472,-28.41104753605279,1.0,1.0,26022.012520719443,26022.012520719443,275.6209789543874,2.4709789543874194,275.6209789543874,275.6209789543874,76925.40901711611,76926.05209997797,-0.6430828618613305,0.0,8546.071908451686,8546.071908451686,0.884747641157187,3955.3590565592303,275.6209789543874,2.4709789543874194,1.0,0.002,0.12742616799174114,0.004914875659589016,0.00019682035920882602,0.0018031796408158884,0.098410179604413,0.098410179604413,0.0,2.471460536224157e-14,0.9999334386651056,0.9999334386651056,0.0,0.09229617843352467,6.143765779434539e-06,0.0,0.0,0.0,1600102.001285501,266.619644432023,0.0,1.0,1284484.0457731662,2598.2249885999577,,,,,,,,,,,,,,,,,,,3.0,15293.853679543525,1547.520787360859,0.37091690714222153,6.173730061729009,2.9293069069064686
3431.0,-30.172562235113304,5.031558755235531,35.04107391543793,24.45280970949682,5.004433496411778,-26.65486266192867,-40.149719326850004,1.4867339232630896,-6.53036771111897,-6.530367711161046,40.08198056402556,41166.55219629502,25762.296561337767,25762.296561337767,66928.84875763279,76934.33460684303,76925.95928284837,25762.296561337767,102688.25584418615,102688.25584418615,102688.25584418615,130087.8059106504,125562.10573577034,4525.700174880055,0.0,90849.7316026192,55082.08290757155,39741.83188338627,27399.55006646425,67141.38194985052,20791.966711818226,1547.5205762726662,0.0,0.8785836237537359,2.7256704186174154,0.001494314320929203,1.0,1.0,-6.53036771111897,333990.69769008,1558071.0311183904,4.665013253046261,1558071.0311183904,4.665013253046261,0.7588433628064064,0.09230224357169337,3.9356764139390923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356764139390923,1.28479190994787,1.2850865104644917,3.0632792621637703,6490.7211730896615,15293.837903321264,6453.757966918837,0.0003231215583959429,23083.63850261018,2353.876043563315,19290.71444860355,1967.1054283168617,0.8356877728102635,0.8356877728102636,35563.102097704825,35405.22815468563,1.0055769249863988,0.8,4292.089666626992,4273.035954225843,1.0055769249863988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.2260627108935,4632.441516551485,6.1880609347844535,5.031558755235531,-3.719294242052921,8.750852997288453,2.9293288253867806,3.5,0.8369510929676516,0.6,0.0002292862975973123,1.0000521424375135,0.00022927434267422598,199.06481558066585,0.0,2.388381866326786e-06,6.768674209170112,0.0783169308796344,7.753004450512963e-05,0.0001517562530921827,0.0005972635059626749,0.09230224357265482,0.09230224357265482,0.09230224357265482,0.09229614997245113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.0238155229,595.7290079992619,0.0,0.09230224357265482,0.09230224357169337,0.09230224357169337,0.370916728014937,0.370916728014937,0.5,10.058066469418831,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,4.206412995699793e-11,27399.55006646425,20791.966711818226,0.7588433628064064,0.9968345424826603,0.6131323336037868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525267804555821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.742981298856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56714667771456,260.56714667771456,-12.582853322285416,244.7384679344047,276.3958254210256,125201.25163171357,125246.24616484946,-44.994533135879145,0.0,nan,276.3958254210256,3.2458254210256428,270.06435392370304,-3.085646076296939,263.732882426377,-9.417117573622988,257.401410929049,-15.74858907095097,251.06993943172807,-22.080060568271904,244.7384679344047,-28.41153206559528,1.0,1.0,26022.012520719443,26022.012520719443,275.6209559503883,2.4709559503883156,275.6209559503883,275.6209559503883,76925.31888375447,76925.95928284837,-0.6403990938997595,0.0,8546.071908451686,8546.071908451686,0.8847479093889549,3955.3547960087876,275.6209559503883,2.4709559503883156,1.0,0.002,0.12743228957442435,0.004914847676254749,0.00019682980959245794,0.0018031701904217268,0.09841490479622897,0.09841490479622897,0.0,1.4184833863062352e-14,0.9999336789397759,0.9999336789397759,0.0,0.09229612198903862,6.1215826547363265e-06,0.0,0.0,0.0,1600101.9870463593,266.619632288881,0.0,1.0,1284484.0872197687,2598.224820874824,,,,,,,,,,,,,,,,,,,3.0,15293.837903321264,1547.5205762726662,0.370916728014937,6.173730061729009,2.9293288253867806
3432.0,-30.173059522515835,5.031456608326472,35.04106768836574,24.452750791702442,5.004375489205491,-26.65531602134356,-40.150157211441524,1.486631988036091,-6.530381794993275,-6.530381794977016,40.08196811945375,41166.19147569147,25762.257629122112,25762.257629122112,66928.44910481358,76934.26409407594,76925.85177291372,25762.257629122112,102688.10940203583,102688.10940203583,102688.10940203583,130087.64538942462,125562.03032013502,4525.615069289606,0.0,90849.82275525335,55081.8830508873,39742.15522707339,27399.53598738879,67141.69121446217,20791.95506362275,1547.5203637453676,0.0,0.878583594805596,2.7256689876876052,0.001494314320929203,1.0,1.0,-6.530381794993275,333990.511967706,1558070.4936221994,4.665014237808203,1558070.4936221994,4.665014237808203,0.7588433276093683,0.09230216528597555,3.935673077102546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935673077102546,1.2847924115033205,1.285086996774554,3.063275469145604,6490.713136139317,15293.82214602216,6453.7560240708135,0.00032312312447256873,23083.681234554486,2353.880401008957,19290.708641300793,1967.1048361367841,0.8356859742294523,0.8356859742294523,35563.077976154906,35405.22815468563,1.005576072414825,0.8,4292.08675541146,4273.035954225843,1.005576072414825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.244700462109,4632.441516551485,6.188023881051856,5.031456608326472,-3.719317872678848,8.75077448100532,2.929350681908031,3.5,0.8369573376880088,0.6,0.00022927434267422598,1.000051832678128,0.00022926245938696173,199.06522679763106,0.0,2.379804559462282e-06,6.744366121516107,0.07831931068419386,7.752619782293803e-05,0.00015174814485128794,0.0005972310881914713,0.09230216528797,0.09230216528797,0.09230216528797,0.092296085802139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.8427655863,595.7287411539377,0.0,0.09230216528797,0.09230216528597555,0.09230216528597555,0.3709165497968906,0.3709165497968906,0.5,10.057884085397928,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27399.53598738879,20791.95506362275,0.7588433276093683,0.9968239985351656,0.6131241368972898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525297815811724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.7186732112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56687600601117,260.56687600601117,-12.583123993988806,244.7379850787076,276.39576693331566,125202.57963471334,125247.83333524196,-45.253700528592944,0.0,nan,276.39576693331566,3.2457669333156787,270.06421056239543,-3.0857894376045465,263.7326541914723,-9.41734580852767,257.4010978205474,-15.748902179452557,251.06954144962853,-22.080458550371446,244.7379850787076,-28.412014921292382,1.0,1.0,26022.012520719443,26022.012520719443,275.62092928653135,2.470929286531373,275.62092928653135,275.62092928653135,76925.15914753007,76925.85177291372,-0.6926253836572869,0.0,8546.071908451686,8546.071908451686,0.884748120516758,3955.3514424880586,275.62092928653135,2.470929286531373,1.0,0.002,0.12743839731962042,0.0049148193985265876,0.00019683923781736926,0.0018031607624544436,0.09841961890868463,0.09841961890868463,0.0,2.718129540890679e-13,0.9999338288033981,0.9999338288033981,0.0,0.09229605754124963,6.107744725919836e-06,0.0,0.0,0.0,1600101.9705315009,266.6196182050067,0.0,1.0,1284484.1352904055,2598.2246263436923,,,,,,,,,,,,,,,,,,,3.0,15293.82214602216,1547.5203637453676,0.3709165497968906,6.173730061729009,2.929350681908031
3433.0,-30.173556119717496,5.031354926127897,35.04106134859312,24.45273643769326,5.0043671911438175,-26.655763788645164,-40.1505904510617,1.4865748599789477,-6.530388096216996,-6.530388096219861,40.08195241279675,41165.808691892664,25762.20186362408,25762.20186362408,66928.01055551674,76934.16155792456,76925.72159954954,25762.20186362408,102687.92346317362,102687.92346317362,102687.92346317362,130087.42543678169,125561.8961028202,4525.529333961484,0.0,90849.89917152835,55081.67902820057,39742.46682591976,27399.50197360808,67141.96879952784,20791.929464919853,1547.5190157880506,0.0,0.8785836203965263,2.725668347479752,0.001494314320929203,1.0,1.0,-6.530388096216996,333990.42887423624,1558069.8152326373,4.66501336725229,1558069.8152326373,4.66501336725229,0.7588433353623429,0.09230207815248741,3.9356691446924104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356691446924104,1.2847927032962578,1.28508727336604,3.0632717127012605,6490.705176684514,15293.80643162336,6453.754047212331,0.0003231246718256632,23083.723715456945,2353.884732855455,19290.702732338497,1967.1042335903187,0.8356841803396465,0.8356841803396465,35563.049549277064,35405.22815468563,1.005575067672444,0.8,4292.08332458846,4273.035954225843,1.005575067672444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.263275982381,4632.441516551485,6.187982876856406,5.031354926127897,-3.7193355397854146,8.750690465913312,2.9293724655158573,3.5,0.8369635615759592,0.6,0.00022926245938696173,1.000051760946908,0.00022925059315918062,199.0656374453539,0.0,2.3655492743594146e-06,6.703966643534581,0.07832167623346822,7.752239211905452e-05,0.0001517400672679072,0.0005971987007598532,0.09230207815175356,0.09230207815175356,0.09230207815175356,0.09229598641801948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.64771983953,595.7284786984796,0.0,0.09230207815175356,0.09230207815248741,0.09230207815248741,0.37091637153781076,0.37091637153781076,0.5,10.057701333020638,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27399.50197360808,20791.929464919853,0.7588433353623429,0.996813345693661,0.6131159009472202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525327648781703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.678273733225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5666086477708,260.5666086477708,-12.583391352229171,244.73750416363453,276.39571313190817,125204.46975683844,125249.16947734487,-44.69972050642822,0.0,nan,276.39571313190817,3.2457131319081896,270.0640713382522,-3.0859286617478006,263.7324295446016,-9.41757045539839,257.40078775093997,-15.749212249060008,251.0691459572881,-22.080854042711877,244.73750416363453,-28.41249583636545,1.0,1.0,26022.012520719443,26022.012520719443,275.6209077533357,2.470907753335723,275.6209077533357,275.6209077533357,76925.12904265894,76925.72159954954,-0.5925568905950058,0.0,8546.071908451686,8546.071908451686,0.8847483693275636,3955.3474904158725,275.6209077533357,2.470907753335723,1.0,0.002,0.12744451597321912,0.004914792490205856,0.00019684868603918478,0.001803151313791001,0.0984243430195924,0.0984243430195924,0.0,-1.6981424946771462e-13,0.9999337105522176,0.9999337105522176,0.0,0.09229595949869751,6.118653789898109e-06,0.0,0.0,0.0,1600101.963142634,266.619611903783,0.0,1.0,1284484.1567975543,2598.224539309101,,,,,,,,,,,,,,,,,,,3.0,15293.80643162336,1547.5190157880506,0.37091637153781076,6.173730061729009,2.9293724655158573
3434.0,-30.174051086325935,5.031253539052958,35.0410551494418,24.45270881233739,5.004342886259344,-26.65621168908338,-40.15102369068188,1.4865034889631017,-6.530403333719335,-6.5304033337286675,40.08194379153155,41165.43245884195,25762.166448704047,25762.166448704047,66927.598907546,76934.06908777762,76925.6641632678,25762.166448704047,102687.83061197185,102687.83061197185,102687.83061197185,130087.33577030335,125561.89068108534,4525.4450892180175,0.0,90849.9785435279,55081.47419522356,39742.78260922705,27399.50515833151,67142.28776755856,20791.930229027646,1547.5196543525046,0.0,0.8785835706680234,2.725666799341585,0.001494314320929203,1.0,1.0,-6.530403333719335,333990.2279392318,1558069.4428698472,4.665015058923616,1558069.4428698472,4.665015058923616,0.758843275047445,0.09230200555366924,3.9356651747209574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356651747209574,1.2847930616849024,1.2850876165904128,3.0632677682424982,6490.6968188497185,15293.790714475335,6453.752350301188,0.00032312632251388183,23083.76716776199,2353.8891637574493,19290.697660157533,1967.1037163718022,0.8356823875393384,0.8356823875393384,35563.020850867615,35405.22815468563,1.0055740533330353,0.8,4292.079860994471,4273.035954225843,1.0055740533330353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.281825816872,4632.441516551485,6.187946799313614,5.031253539052958,-3.7193599152676096,8.750613454320568,2.9293942190664977,3.5,0.8369697768761422,0.6,0.00022925059315918062,1.0000515911934424,0.0002292387664576358,199.06604674619177,0.0,2.3621581973186613e-06,6.694356331201086,0.07832403839166555,7.751858658789273e-05,0.00015173200657128788,0.0005971663741531492,0.09230200555406005,0.09230200555406005,0.09230200555406005,0.09229596685604852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.4792607354,595.7282079470525,0.0,0.09230200555406005,0.09230200555366924,0.09230200555366924,0.3709161900648066,0.3709161900648066,0.5,10.057520171948442,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27399.50515833151,20791.930229027646,0.758843275047445,0.9968024792250779,0.6131073847431817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525357440462423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.66866342089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5663426936255,260.5663426936255,-12.583657306374505,244.73702497248462,276.3956604147692,125206.13627952921,125250.60124994679,-44.4649704175461,0.0,nan,276.3956604147692,3.2456604147692474,270.0639333263087,-3.0860666736912776,263.73220623786415,-9.41779376213583,257.4004791493887,-15.749520850611304,251.0687520609374,-22.081247939062564,244.73702497248462,-28.41297502751536,1.0,1.0,26022.012520719443,26022.012520719443,275.6208857950454,2.470885795045433,275.6208857950454,275.6208857950454,76925.053454915,76925.6641632678,-0.6107083527895156,0.0,8546.071908451686,8546.071908451686,0.8847486205149023,3955.343500594562,275.6208857950454,2.470885795045433,1.0,0.002,0.12745058299139586,0.004914764173538711,0.0001968580508901496,0.0018031419490588108,0.0984290254450748,0.0984290254450748,0.0,-5.103946779105861e-14,0.999934269919737,0.999934269919737,0.0,0.09229593853543576,6.067018233478969e-06,0.0,0.0,0.0,1600101.9452750154,266.61959666628064,0.0,1.0,1284484.208805721,2598.2243288437226,,,,,,,,,,,,,,,,,,,3.0,15293.790714475335,1547.5196543525046,0.3709161900648066,6.173730061729009,2.9293942190664977
3435.0,-30.174544260079518,5.031152495055967,35.04104900433831,24.452676472160988,5.004314644608445,-26.656658369607655,-40.15145675567908,1.4864287541143324,-6.530415906631845,-6.53041590663972,40.08193295303053,41165.066924839346,25762.125279333966,25762.125279333966,66927.1922041733,76933.98096347351,76925.58274134764,25762.125279333966,102687.7080206816,102687.7080206816,102687.7080206816,130087.20421107268,125561.84316160882,4525.361049463863,0.0,90850.06131703303,55081.27907364231,39743.091381545244,27399.496190391077,67142.58757193632,20791.922379063115,1547.5196472429611,0.0,0.8785835437954506,2.7256655219276205,0.001494314320929203,1.0,1.0,-6.530415906631845,333990.06214190193,1558068.9747415178,4.665015973078693,1558068.9747415178,4.665015973078693,0.7588432369188883,0.09230192954231026,3.9356615784719318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356615784719318,1.2847934357286643,1.2850879755242695,3.063264077341616,6490.688998273646,15293.775013440289,6453.750281779636,0.0003231278342095549,23083.80929244091,2353.8934592792557,19290.691477208187,1967.103085886433,0.8356805946895937,0.8356805946895937,35562.994854044184,35405.22815468563,1.0055731344808085,0.8,4292.076723453294,4273.035954225843,1.0055731344808085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.300307002063,4632.441516551485,6.187909441941009,5.031152495055967,-3.719382234509413,8.75053472956538,2.929415892175771,3.5,0.8369759691930775,0.6,0.0002292387664576358,1.000051404524583,0.00022922698315354522,199.0664545659509,0.0,2.354294722575045e-06,6.672071243777677,0.07832639268638812,7.751478276321009e-05,0.0001517239836944257,0.0005971342531588531,0.09230192954468729,0.09230192954468729,0.09230192954468729,0.09229592035351293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.2958127265,595.7279419595606,0.0,0.09230192954468729,0.09230192954231026,0.09230192954231026,0.3709160132316792,0.3709160132316792,0.5,10.057339896581851,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27399.496190391077,20791.922379063115,0.7588432369188883,0.9967919710045097,0.6130992029572176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45253871344374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.64637833346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5660776933776,260.5660776933776,-12.583922306622355,244.73654746569773,276.3956079210598,125207.75666039785,125252.06214809121,-44.30548769335482,0.0,nan,276.3956079210598,3.245607921059843,270.0637958299875,-3.086204170012479,263.7319837389181,-9.418016261081902,257.4001716478333,-15.749828352166674,251.06835955676908,-22.081640443230896,244.73654746569773,-28.41345253430225,1.0,1.0,26022.012520719443,26022.012520719443,275.6208636947256,2.470863694725608,275.6208636947256,275.6208636947256,76924.96711346821,76925.58274134764,-0.6156278794223908,0.0,8546.071908451686,8546.071908451686,0.8847488480561059,3955.3398863642915,275.6208636947256,2.470863694725608,1.0,0.002,0.1274566198735338,0.004914736469337193,0.00019686737027098126,0.0018031326299246563,0.09843368513549063,0.09843368513549063,0.0,1.9563734313110537e-13,0.9999345963632986,0.9999345963632986,0.0,0.09229589266044363,6.036881866621424e-06,0.0,0.0,0.0,1600101.930531914,266.61958409336813,0.0,1.0,1284484.251719192,2598.224155182559,,,,,,,,,,,,,,,,,,,3.0,15293.775013440289,1547.5196472429611,0.3709160132316792,6.173730061729009,2.929415892175771
3436.0,-30.1750376642067,5.031051820926502,35.041042898711034,24.452657962124817,5.004298053930879,-26.657104092394174,-40.15188590912146,1.4863644820532311,-6.530426879584752,-6.530426879600344,40.08192180208551,41164.674068362874,25762.08089509249,25762.08089509249,66926.75496345537,76933.88189134368,76925.5009004587,25762.08089509249,102687.5817955512,102687.5817955512,102687.5817955512,130087.0663863018,125561.78905422048,4525.277332081321,0.0,90850.13432916747,55081.05835643077,39743.417747485226,27399.484590750588,67142.90233823581,20791.912722845977,1547.519476386838,0.0,0.8785835267734075,2.7256644070707394,0.001494314320929203,1.0,1.0,-6.530426879584752,333989.91744308383,1558068.4931188696,4.66501655213704,1558068.4931188696,4.66501655213704,0.7588432057537619,0.09230185281793285,3.9356569882728745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356569882728745,1.2847937607363835,1.2850882854665933,3.063259729730584,6490.679786207567,15293.759331823214,6453.749205172526,0.0003231297078477329,23083.854766783472,2353.898096371694,19290.68825915749,1967.102757736586,0.8356788090226525,0.8356788090226525,35562.96167207643,35405.22815468563,1.005571961671419,0.8,4292.072718741318,4273.035954225843,1.005571961671419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.318732293631,4632.441516551485,6.1878713957842475,5.031051820926502,-3.7194032886756383,8.75045510960214,2.929437499801767,3.5,0.8369821428005049,0.6,0.00022922698315354522,1.0000514287454934,0.0002292151949036233,199.06686257769076,0.0,2.3456605683828872e-06,6.6476020507971025,0.0783287383469565,7.751101346589176e-05,0.00015171596968765346,0.0005971020163338089,0.09230185282062979,0.09230185282062979,0.09230185282062979,0.0922958706242228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.10695085675,595.7276777166027,0.0,0.09230185282062979,0.09230185281793285,0.09230185281793285,0.370915838224466,0.370915838224466,0.5,10.057160431051626,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27399.484590750588,20791.912722845977,0.7588432057537619,0.9967807859467916,0.6130904776947788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525416720971047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.621909140486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5658145118303,260.5658145118303,-12.58418548816968,244.7360714031528,276.39555762050634,125209.45999939211,125253.46141815929,-44.0014187671631,0.0,nan,276.39555762050634,3.2455576205063608,270.06366037704555,-3.0863396229544264,263.7317631335702,-9.418236866429766,257.3998658900849,-15.750134109915052,251.06796864662184,-22.08203135337814,244.7360714031528,-28.41392859684717,1.0,1.0,26022.012520719443,26022.012520719443,275.62084314533155,2.470843145331571,275.62084314533155,275.62084314533155,76924.90978342714,76925.5009004587,-0.5911170315666823,0.0,8546.071908451686,8546.071908451686,0.8847491384862836,3955.335273214239,275.62084314533155,2.470843145331571,1.0,0.002,0.12746262935463054,0.004914709171207838,0.00019687664797550533,0.0018031233522254962,0.09843832398775267,0.09843832398775267,0.0,2.0100154179969465e-13,0.9999348931715508,0.9999348931715508,0.0,0.09229584333703589,6.009480896958578e-06,0.0,0.0,0.0,1600101.9176649367,266.6195731204152,0.0,1.0,1284484.289171725,2598.2240036205885,,,,,,,,,,,,,,,,,,,3.0,15293.759331823214,1547.519476386838,0.370915838224466,6.173730061729009,2.929437499801767
