time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3437.0,-30.175527485711935,5.030951460913436,35.04103688007525,24.452616087533556,5.004264070006395,-26.657548330127828,-40.15231478316707,1.486284914371424,-6.530440725665983,-6.530440725643306,40.081912101379636,41164.31898652104,25762.043201163655,25762.043201163655,66926.36218768469,76933.80321670325,76925.43009528301,25762.043201163655,102687.47329644667,102687.47329644667,102687.47329644667,130086.95456449906,125561.76022085303,4525.194343646035,0.0,90850.22738936848,55080.8740458645,39743.72593722664,27399.481268052397,67143.20720527903,20791.908883179294,1547.5197678828313,0.0,0.8785834886820443,2.7256630003032165,0.001494314320929203,1.0,1.0,-6.530440725665983,333989.7348567819,1558068.0741338483,4.665017847934648,1558068.0741338483,4.665017847934648,0.7588431576411818,0.09230178023408789,3.9356546460850272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356546460850272,1.284794157309919,1.2850886669847756,3.063256961197143,6490.673920017422,15293.743629151864,6453.745755779216,0.00032313071196873416,23083.892149871757,2353.9019083858157,19290.677948690052,1967.101706361505,0.8356770090349439,0.8356770090349439,35562.944740694074,35405.22815468563,1.0055713632355199,0.8,4292.070675302839,4273.035954225843,1.0055713632355199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.337109070914,4632.441516551485,6.187835029028596,5.030951460913436,-3.71942647209526,8.750377933008696,2.9294590505978046,3.5,0.8369883001708013,0.6,0.0002292151949036233,1.0000510555160729,0.00022920349280101262,199.0672676283078,0.0,2.346649927237407e-06,6.650405893790811,0.07833108499688374,7.750724679183555e-05,0.00015170794811178776,0.0005970700908341837,0.09230178023591033,0.09230178023591033,0.09230178023591033,0.09229583637218636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.91955880716,595.7274130667461,0.0,0.09230178023591033,0.09230178023408789,0.09230178023408789,0.37091566474740273,0.37091566474740273,0.5,10.056982115305473,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,27399.481268052397,20791.908883179294,0.7588431576411818,0.9967704101930762,0.6130824055018413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525446321440556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.62471298348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5655515628016,260.5655515628016,-12.584448437198375,244.73559698296103,276.3955061426402,125211.02759917096,125254.99014380846,-43.96254463749503,0.0,nan,276.3955061426402,3.245506142640238,270.06352431071963,-3.0864756892803484,263.73154247878347,-9.41845752121651,257.39956064681496,-15.750439353185016,251.06757881489045,-22.082421185109524,244.73559698296103,-28.41440301703895,1.0,1.0,26022.012520719443,26022.012520719443,275.6208210141751,2.470821014175101,275.6208210141751,275.6208210141751,76924.80779698967,76925.43009528301,-0.6222982933395542,0.0,8546.071908451686,8546.071908451686,0.8847492866807143,3955.3329193154523,275.6208210141751,2.470821014175101,1.0,0.002,0.1274686008733297,0.004914681509461549,0.0001968858658809686,0.0018031141342221178,0.0984429329404843,0.0984429329404843,0.0,1.0308637624079076e-13,0.9999353044046501,0.9999353044046501,0.0,0.09229580871546378,5.971518624103596e-06,0.0,0.0,0.0,1600101.901428901,266.619559274334,0.0,1.0,1284484.3364307326,2598.2238123740613,,,,,,,,,,,,,,,,,,,3.0,15293.743629151864,1547.5197678828313,0.37091566474740273,6.173730061729009,2.9294590505978046
3438.0,-30.176014344301972,5.030851432063331,35.041030833447934,24.452556995116197,5.004203691663146,-26.657992540705585,-40.15274365721268,1.4861818880685178,-6.530453559724435,-6.530453559726963,40.08189925630912,41163.96316574016,25762.00346206209,25762.00346206209,66925.96662780225,76933.73637293394,76925.31736042356,25762.00346206209,102687.32082248565,102687.32082248565,102687.32082248565,130086.78453057229,125561.67334461947,4525.111185952814,0.0,90850.31623915111,55080.67312089884,39744.04790916919,27399.463708086638,67143.51161725583,20791.8948106099,1547.5193560969644,0.0,0.8785834680233893,2.7256616963582174,0.001494314320929203,1.0,1.0,-6.530453559724435,333989.56561596243,1558067.5193399857,4.66501855070385,1558067.5193399857,4.66501855070385,0.7588431303665777,0.09230170314601999,3.9356510511185445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356510511185445,1.2847946634491916,1.2850891582044874,3.0632529563539737,6490.665434235313,15293.727981805569,6453.74418284179,0.0003231323981132376,23083.935811161587,2353.9063605983274,19290.673247074825,1967.1012269301775,0.8356752247486047,0.8356752247486047,35562.91875312808,35405.22815468563,1.0055704447109866,0.8,4292.067538878936,4273.035954225843,1.0055704447109866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.355423518806,4632.441516551485,6.187798263999385,5.030851432063331,-3.7194488489702424,8.750300281033574,2.9294805283620744,3.5,0.8369944366748784,0.6,0.00022920349280101262,1.0000507468781497,0.0002291918620295173,199.06767023023008,0.0,2.3295055922141294e-06,6.601818848334843,0.07833341450247595,7.75034802870092e-05,0.00015170001251400343,0.000597038313705434,0.09230170314301553,0.09230170314301553,0.09230170314301553,0.09229576548870054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.71607114765,595.7271534951759,0.0,0.09230170314301553,0.09230170314601999,0.09230170314601999,0.37091549417123054,0.37091549417123054,0.5,10.056803984905326,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27399.463708086638,20791.8948106099,0.7588431303665777,0.9967599998240534,0.6130743265319631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525475707094224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.57612593802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5652866738706,260.5652866738706,-12.58471332612936,244.7351241783311,276.39544916940866,125212.26922371033,125256.55610040217,-44.28687669181502,0.0,nan,276.39544916940866,3.245449169408687,270.0633841712057,-3.0866158287942653,263.73131917298986,-9.418680827010121,257.39925417474745,-15.750745825252523,251.0671891765413,-22.082810823458686,244.7351241783311,-28.414875821668886,1.0,1.0,26022.012520719443,26022.012520719443,275.6207949886673,2.4707949886673077,275.6207949886673,275.6207949886673,76924.64159085721,76925.31736042356,-0.6757695663545746,0.0,8546.071908451686,8546.071908451686,0.8847495141406713,3955.329306374137,275.6207949886673,2.4707949886673077,1.0,0.002,0.1274745660050897,0.004914654057857518,0.00019689507433026432,0.001803104925286812,0.09844753716513216,0.09844753716513216,0.0,-3.829237274488584e-13,0.9999353735405245,0.9999353735405245,0.0,0.0922957380137421,5.965132277883099e-06,0.0,0.0,0.0,1600101.886379572,266.61954644027554,0.0,1.0,1284484.3802355202,2598.2236351059732,,,,,,,,,,,,,,,,,,,3.0,15293.727981805569,1547.5193560969644,0.37091549417123054,6.173730061729009,2.9294805283620744
3439.0,-30.176500232121864,5.030751789780918,35.041024606934805,24.45252448031681,5.0041738247356164,-26.658432826430392,-40.153168165683724,1.4861064190813855,-6.530463241999371,-6.5304632420311215,40.08188197160191,41163.59195010067,25761.957073825903,25761.957073825903,66925.54902392658,76933.65073428392,76925.15157450961,25761.957073825903,102687.10864833552,102687.10864833552,102687.10864833552,130086.53390292055,125561.50680240967,4525.0271005108825,0.0,90850.39739456265,55080.46843388813,39744.36551186058,27399.425254585032,67143.79076644561,20791.865807966027,1547.5178751169374,0.0,0.8785834813068794,2.7256607126358507,0.001494314320929203,1.0,1.0,-6.530463241999371,333989.43793728104,1558066.7727935065,4.665018098824106,1558066.7727935065,4.665018098824106,0.7588431368459712,0.09230161741383547,3.9356472901993667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356472901993667,1.2847950405236594,1.285089520421451,3.063249130067678,6490.657326793794,15293.712377488957,6453.742363525625,0.0003231339874204299,23083.97849085721,2353.910712716087,19290.667809017057,1967.1006724026104,0.8356734441013902,0.8356734441013902,35562.8915659056,35405.22815468563,1.0055694837850506,0.8,4292.064257669204,4273.035954225843,1.0055694837850506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.373680469245,4632.441516551485,6.187759987694001,5.030751789780918,-3.7194687832104605,8.75022057299138,2.929501938760482,3.5,0.8370005539315662,0.6,0.0002291918620295173,1.000050645890942,0.00022918025499131696,199.06807203082084,0.0,2.3153105845539082e-06,6.561590196625776,0.07833572981306051,7.749975228866127e-05,0.00015169210974085603,0.000597006640646225,0.09230161741403717,0.09230161741403717,0.09230161741403717,0.09229564524629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.4961059247,595.72689906257,0.0,0.09230161741403717,0.09230161741383547,0.09230161741383547,0.3709153226399624,0.3709153226399624,0.5,10.056624819871507,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,27399.425254585032,20791.865807966027,0.7588431368459712,0.9967496362652777,0.6130662490189894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525504915107574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.53589728631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5650230597721,260.5650230597721,-12.584976940227875,244.7346531405858,276.39539297895755,125213.87945878103,125257.95319655743,-44.073737776404776,0.0,nan,276.39539297895755,3.245392978957568,270.0632450112908,-3.086754988709174,263.73109704362105,-9.418902956378929,257.39894907592276,-15.75105092407722,251.06680110825454,-22.08319889174544,244.7346531405858,-28.41534685941417,1.0,1.0,26022.012520719443,26022.012520719443,275.62076590728526,2.4707659072852834,275.62076590728526,275.62076590728526,76924.57675574374,76925.15157450961,-0.5748187658755342,0.0,8546.071908451686,8546.071908451686,0.8847497521007163,3955.3255266503634,275.62076590728526,2.4707659072852834,1.0,0.002,0.12748056519134435,0.004914627039199394,0.0001969043366545043,0.0018030956633477908,0.09845216832725215,0.09845216832725215,0.0,2.2950391587173158e-15,0.9999350045381215,0.9999350045381215,0.0,0.09229561822757952,5.999186255949223e-06,0.0,0.0,0.0,1600101.8750260484,266.6195367580006,0.0,1.0,1284484.4132827516,2598.223501371326,,,,,,,,,,,,,,,,,,,3.0,15293.712377488957,1547.5178751169374,0.3709153226399624,6.173730061729009,2.929501938760482
3440.0,-30.176984652262348,5.030652526618892,35.04101841899812,24.452510091383033,5.004161783136494,-26.65887000871639,-40.153592185210414,1.4860471395924852,-6.530473109265017,-6.530473109251702,40.081870631870586,41163.2175317704,25761.91157923942,25761.91157923942,66925.12911100982,76933.55222125558,76925.06975586392,25761.91157923942,102686.98133510334,102686.98133510334,102686.98133510334,130086.39350449466,125561.4496913067,4524.9438131879515,0.0,90850.46960211592,55080.264337681096,39744.67251603869,27399.412169391315,67144.08468543,20791.855139498704,1547.5176079564442,0.0,0.8785834709891819,2.7256597101186246,0.001494314320929203,1.0,1.0,-6.530473109265017,333989.30781919253,1558066.2830168314,4.665018449813075,1558066.2830168314,4.665018449813075,0.7588431098797767,0.09230153940026087,3.935642809639346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935642809639346,1.2847953418120246,1.2850898068654277,3.063244924353999,6490.648415391181,15293.696776391487,6453.741113418236,0.0003231357855754506,23084.02311805356,2353.9152634236525,19290.664072362415,1967.1002913698783,0.8356716666634928,0.8356716666634928,35562.85917648112,35405.22815468563,1.0055683389887577,0.8,4292.060348608805,4273.035954225843,1.0055683389887577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.39189464538,4632.441516551485,6.18772198994102,5.030652526618892,-3.7194887926705364,8.75014131928943,2.9295232990587263,3.5,0.8370066568739218,0.6,0.00022918025499131696,1.0000504931062206,0.0002291686835526359,199.06847261915456,0.0,2.3105907165303952e-06,6.54821409064714,0.07833804040377705,7.749602874968413e-05,0.00015168422624163282,0.0005969749343435899,0.0923015394006175,0.0923015394006175,0.0923015394006175,0.09229559428168632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.300972936,595.7266368484193,0.0,0.0923015394006175,0.09230153940026087,0.09230153940026087,0.3709151452638259,0.3709151452638259,0.5,10.056446466232531,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27399.412169391315,20791.855139498704,0.7588431098797767,0.9967390191489542,0.6130579890189888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525534064993622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.52252118033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56476224262406,260.56476224262406,-12.585237757375921,244.73418396402437,276.39534052122076,125215.65226274317,125259.2583773105,-43.60611456732183,0.0,nan,276.39534052122076,3.2453405212207826,270.0631092097896,-3.0868907902103615,263.73087789835455,-9.419122101645428,257.39864658689646,-15.751353413103516,251.06641527545833,-22.08358472454165,244.73418396402437,-28.41581603597561,1.0,1.0,26022.012520719443,26022.012520719443,275.620746466234,2.4707464662340044,275.620746466234,275.620746466234,76924.53150852777,76925.06975586392,-0.5382473361532902,0.0,8546.071908451686,8546.071908451686,0.8847500355936695,3955.3210236875425,275.620746466234,2.4707464662340044,1.0,0.002,0.12748653725126147,0.004914600099950443,0.00019691355700462813,0.0018030864429692366,0.09845677850231406,0.09845677850231406,0.0,-2.6135343889066576e-14,0.9999352983712476,0.9999352983712476,0.0,0.09229556734032532,5.972059935549208e-06,0.0,0.0,0.0,1600101.8634556027,266.61952689073496,0.0,1.0,1284484.4469613812,2598.223365081541,,,,,,,,,,,,,,,,,,,3.0,15293.696776391487,1547.5176079564442,0.3709151452638259,6.173730061729009,2.9295232990587263
3441.0,-30.177467458304704,5.030553576600114,35.04101235567294,24.452481662761443,5.004139014830017,-26.659306810989953,-40.15401613488791,1.485978367453992,-6.53048638455482,-6.530486384509996,40.081861852240486,41162.86296080283,25761.874001981367,25761.874001981367,66924.7369627842,76933.46547514152,76925.01302432593,25761.874001981367,102686.8870263073,102686.8870263073,102686.8870263073,130086.2993388409,125561.43783870334,4524.86150013756,0.0,90850.55319475435,55080.079667878475,39744.970585417635,27399.412312533594,67144.38289795123,20791.853840200252,1547.5180511331762,0.0,0.8785834324867889,2.7256583613455923,0.001494314320929203,1.0,1.0,-6.53048638455482,333989.13276008953,1558065.9038152343,4.66501975959326,1558065.9038152343,4.66501975959326,0.758843058494697,0.09230146750974828,3.9356396014598687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356396014598687,1.2847956874352995,1.2850901377002082,3.06324160327481,6490.641378422898,15293.68118850027,6453.738546116566,0.0003231370974253499,23084.063175158277,2353.919348111565,19290.65639852592,1967.0995088563293,0.8356698841166489,0.8356698841166489,35562.83598493662,35405.22815468563,1.0055675192894447,0.8,4292.057549635075,4273.035954225843,1.0055675192894447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.4100646812685,4632.441516551485,6.187685959767112,5.030553576600114,-3.719511333704069,8.750064910304182,2.929544607654483,3.5,0.837012745044138,0.6,0.0002291686835526359,1.0000503250574186,0.0002291571512058436,199.06887187413764,0.0,2.30350862424334e-06,6.528143441105625,0.0783403439124013,7.749230598945026e-05,0.00015167637756318563,0.0005969435581436525,0.09230146751052284,0.09230146751052284,0.09230146751052284,0.09229557099670269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.11118922883,595.7263730205894,0.0,0.09230146751052284,0.09230146750974828,0.09230146750974828,0.3709149694346627,0.3709149694346627,0.5,10.05626957077981,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,27399.412312533594,20791.853840200252,0.758843058494697,0.9967287518972233,0.6130499854822379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525563126940426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.502450530796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56450288547154,260.56450288547154,-12.585497114528437,244.73371649154137,276.3952892793978,125217.30985860976,125260.67187606062,-43.36201745084763,0.0,nan,276.3952892793978,3.2452892793978094,270.0629747218393,-3.087025278160695,263.7306601642619,-9.419339835738072,257.398345606678,-15.751654393321985,251.06603104911065,-22.08396895088933,244.73371649154137,-28.416283508458605,1.0,1.0,26022.012520719443,26022.012520719443,275.6207265526583,2.470726552658334,275.6207265526583,275.6207265526583,76924.45665326534,76925.01302432593,-0.5563710605929373,0.0,8546.071908451686,8546.071908451686,0.8847502385808247,3955.3177994671682,275.6207265526583,2.470726552658334,1.0,0.002,0.12749246112229792,0.004914572743158966,0.00019692270154339503,0.0018030772984494014,0.09846135077169751,0.09846135077169751,0.0,-7.203439233993691e-15,0.9999358204017796,0.9999358204017796,0.0,0.09229554363864836,5.923871099925228e-06,0.0,0.0,0.0,1600101.847888875,266.61951361544516,0.0,1.0,1284484.4922721623,2598.2231817190886,,,,,,,,,,,,,,,,,,,3.0,15293.68118850027,1547.5180511331762,0.3709149694346627,6.173730061729009,2.929544607654483
3442.0,-30.177950406025257,5.030454982614377,35.04100636337501,24.452462524082534,5.004123423384528,-26.65974302308627,-40.15443620793519,1.485916040388355,-6.530497224351052,-6.530497224358434,40.08185177540465,41162.48362304206,25761.831277873818,25761.831277873818,66924.31490091588,76933.37122346714,76924.94433164624,25761.831277873818,102686.77560952006,102686.77560952006,102686.77560952006,130086.1802150041,125561.40067200002,4524.779543004086,0.0,90850.62932376044,55079.87074255586,39745.28731244953,27399.40460548405,67144.69191793358,20791.847019538105,1547.5180601819902,0.0,0.8785834121025489,2.7256572600197595,0.001494314320929203,1.0,1.0,-6.530497224351052,333988.9898174996,1558065.4685846046,4.665020453027426,1558065.4685846046,4.665020453027426,0.758843023011404,0.09230139360964708,3.9356355863248473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356355863248473,1.2847960028268175,1.2850904383465234,3.063237726195936,6490.633163357999,15293.665616797478,6453.736818472941,0.0003231387157015884,23084.1060690271,2353.9237220689124,19290.651234483514,1967.0989822705526,0.8356681076061497,0.8356681076061497,35562.806960001966,35405.22815468563,1.0055664934106112,0.8,4292.054046632954,4273.035954225843,1.0055664934106112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.4281741446075,4632.441516551485,6.18764878372537,5.030454982614377,-3.7195319836758487,8.749986966290226,2.929565845276516,3.5,0.8370188129361474,0.6,0.0002291571512058436,1.0000503400248135,0.00022914561600984775,199.06927124769746,0.0,2.295731266006397e-06,6.506102407862128,0.0783426396436673,7.748861743351603e-05,0.00015166853377232757,0.0005969120788400843,0.09230139360984303,0.09230139360984303,0.09230139360984303,0.09229553210218701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.9100731867,595.7261128130926,0.0,0.09230139360984303,0.09230139360964708,0.09230139360964708,0.37091479775352587,0.37091479775352587,0.5,10.056093725255671,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27399.40460548405,20791.847019538105,0.758843023011404,0.9967178787969263,0.6130415144856451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525592092162796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.48040949755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5642453624234,260.5642453624234,-12.5857546375766,244.73325045407262,276.39524027077056,125218.99909877514,125262.05447181848,-43.055373043308414,0.0,nan,276.39524027077056,3.24524027077058,270.0628423074479,-3.0871576925520685,263.73044434409695,-9.419555655903025,257.39804638074327,-15.75195361925671,251.0656484174089,-22.08435158259107,244.73325045407262,-28.41674954592736,1.0,1.0,26022.012520719443,26022.012520719443,275.62070767488547,2.470707674885489,275.62070767488547,275.62070767488547,76924.39934983331,76924.94433164624,-0.5449818129272899,0.0,8546.071908451686,8546.071908451686,0.8847504926254381,3955.3137642564716,275.62070767488547,2.470707674885489,1.0,0.002,0.12749834940230437,0.004914545979337842,0.00019693179209406803,0.0018030682077813597,0.09846589604703401,0.09846589604703401,0.0,-1.245722275333705e-13,0.9999362059444732,0.9999362059444732,0.0,0.09229550532941794,5.88828022913589e-06,0.0,0.0,0.0,1600101.835178026,266.6195027756489,0.0,1.0,1284484.5292701998,2598.2230319964565,,,,,,,,,,,,,,,,,,,3.0,15293.665616797478,1547.5180601819902,0.37091479775352587,6.173730061729009,2.929565845276516
3443.0,-30.178429847530243,5.030356701383715,35.04100046375749,24.452430323604517,5.004090063153302,-26.6601778564578,-40.15485607143489,1.4858380720605135,-6.530510269005276,-6.530510269010634,40.08184246554013,41162.113810344075,25761.7937473411,25761.7937473411,66923.90755768518,76933.28741160056,76924.87880206788,25761.7937473411,102686.67254940898,102686.67254940898,102686.67254940898,130086.07430831721,125561.37603584476,4524.69827247245,0.0,90850.70596363116,55079.66043899773,39745.60613848159,27399.401758908236,67145.00789738982,20791.843584616727,1547.5183528404782,0.0,0.8785833768645642,2.7256559346803115,0.001494314320929203,1.0,1.0,-6.530510269005276,333988.8177998801,1558065.066481693,4.6650216517585825,1558065.066481693,4.6650216517585825,0.7588429764842137,0.09230132273700511,3.935631143484809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935631143484809,1.2847963913970282,1.2850908121846325,3.063233341747937,6490.623873238809,15293.650026162866,6453.735840739419,0.0003231406124866896,23084.15160146012,2353.9283650849293,19290.648311972585,1967.098684257375,0.8356663326865525,0.8356663326865525,35562.7748432316,35405.22815468563,1.0055653582518853,0.8,4292.050170479017,4273.035954225843,1.0055653582518853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.446234513586,4632.441516551485,6.187612928391964,5.030356701383715,-3.719554257781196,8.749910959164911,2.9295870253851524,3.5,0.8370248643957579,0.6,0.00022914561600984775,1.0000499747426614,0.0002291341650889125,199.069667723194,0.0,2.296303060592957e-06,6.50772287372044,0.0783449359467279,7.748493087976767e-05,0.00015166068513008008,0.0005968805156401866,0.09230132273698821,0.09230132273698821,0.09230132273698821,0.09229550097654517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.7069177816,595.7258533060249,0.0,0.09230132273698821,0.09230132273700511,0.09230132273700511,0.3709146285973841,0.3709146285973841,0.5,10.055919072187221,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27399.401758908236,20791.843584616727,0.7588429764842137,0.9967071216963362,0.6130331218852116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525621065995382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.48202996341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56398804340944,260.56398804340944,-12.58601195659054,244.73278603478772,276.3951900520286,125220.46272448884,125263.48398528095,-43.021260792137376,0.0,nan,276.3951900520286,3.245190052028647,270.06270924858984,-3.087290751410137,263.7302284451418,-9.419771554858187,257.397747641678,-15.752252358321982,251.06526683823066,-22.08473316176932,244.73278603478772,-28.417213965212255,1.0,1.0,26022.012520719443,26022.012520719443,275.62068696243233,2.470686962432353,275.62068696243233,275.62068696243233,76924.29675057392,76924.87880206788,-0.5820514939550776,0.0,8546.071908451686,8546.071908451686,0.8847507737316473,3955.309299202233,275.62068696243233,2.470686962432353,1.0,0.002,0.12750419816875513,0.0049145189807825096,0.00019694082071996448,0.0018030591791738072,0.09847041035998223,0.09847041035998223,0.0,-1.0622839413665375e-13,0.999936633988806,0.999936633988806,0.0,0.09229547397035534,5.848766649779133e-06,0.0,0.0,0.0,1600101.8198817386,266.6194897309947,0.0,1.0,1284484.5737937796,2598.2228518196735,,,,,,,,,,,,,,,,,,,3.0,15293.650026162866,1547.5183528404782,0.3709146285973841,6.173730061729009,2.9295870253851524
3444.0,-30.178906505064575,5.030258756084443,35.04099454255085,24.452370043750875,5.0040349756140055,-26.660612356996253,-40.1552758650854,1.4857408275455475,-6.530521956893892,-6.530521956894543,40.08183004327262,41161.78132645845,25761.753435948853,25761.753435948853,66923.5347624073,76933.22670577774,76924.77273647163,25761.753435948853,102686.52617242048,102686.52617242048,102686.52617242048,130085.91070776992,125561.29385133162,4524.616856438302,0.0,90850.80477212857,55079.48671990569,39745.90894691431,27399.384535349443,67145.29348226375,20791.82983649886,1547.517927334152,0.0,0.8785833608044664,2.7256547471889494,0.001494314320929203,1.0,1.0,-6.530521956893892,333988.6636737554,1558064.5299496423,4.665022198093467,1558064.5299496423,4.665022198093467,0.7588429517339772,0.0923012472904142,3.9356291769293383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356291769293383,1.2847968699709988,1.2850912761553988,3.0632306700888643,6490.618212313825,15293.634489671182,6453.732326589072,0.00032314156867115237,23084.188242300894,2353.9321014108687,19290.637807942032,1967.0976131443492,0.8356645512270029,0.8356645512270029,35562.76062723007,35405.22815468563,1.0055648557911656,0.8,4292.048454758236,4273.035954225843,1.0055648557911656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.464235162162,4632.441516551485,6.1875764942041,5.030258756084443,-3.7195754615462144,8.749834217630656,2.9296081355182597,3.5,0.8370308958623599,0.6,0.0002291341650889125,1.0000496847420621,0.0002291227811826289,199.07006189786213,0.0,2.2795310257065146e-06,6.460190926852262,0.0783472154777536,7.748124510143516e-05,0.00015165291998747732,0.0005968496566692462,0.09230124729130545,0.09230124729130545,0.09230124729130545,0.09229543370128201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.48753049923,595.7255989231332,0.0,0.09230124729130545,0.0923012472904142,0.0923012472904142,0.37091446254770255,0.37091446254770255,0.5,10.0557446647848,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27399.384535349443,20791.82983649886,0.7588429517339772,0.9966973303956885,0.6130255628018251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525649829586305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.43449801654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56372916920304,260.56372916920304,-12.586270830796934,244.7323232228208,276.3951351155832,125221.77083266752,125265.05210532721,-43.28127265966171,0.0,nan,276.3951351155832,3.245135115583196,270.0625727370383,-3.0874272629616826,263.7300103584862,-9.41998964151378,257.39744797992086,-15.752552020079122,251.0648856013689,-22.085114398631077,244.7323232228208,-28.417676777179167,1.0,1.0,26022.012520719443,26022.012520719443,275.6206628635136,2.47066286351361,275.6206628635136,275.6206628635136,76924.14251754023,76924.77273647163,-0.630218931401032,0.0,8546.071908451686,8546.071908451686,0.8847508981590129,3955.307322813985,275.6206628635136,2.47066286351361,1.0,0.002,0.12751003846412012,0.004914492265607783,0.00019694983681025054,0.0018030501633373738,0.09847491840512528,0.09847491840512528,0.0,1.476245341247573e-13,0.999936725717492,0.999936725717492,0.0,0.09229540699521731,5.84029519689107e-06,0.0,0.0,0.0,1600101.8061764056,266.6194780431061,0.0,1.0,1284484.613686489,2598.2226903829824,,,,,,,,,,,,,,,,,,,3.0,15293.634489671182,1547.517927334152,0.37091446254770255,6.173730061729009,2.9296081355182597
3445.0,-30.179382173889728,5.030161182921833,35.04098846887566,24.452342034224444,5.004006020678972,-26.66104335443164,-40.155691328085936,1.485667201196935,-6.530531525598576,-6.53053152559578,40.08181380066099,41161.40895987859,25761.70877945413,25761.70877945413,66923.11773933272,76933.14086367718,76924.61911204708,25761.70877945413,102686.3278915012,102686.3278915012,102686.3278915012,130085.67773617464,125561.14304513068,4524.534691043949,0.0,90850.87941315373,55079.27456629788,39746.22760761761,27399.349844673423,67145.57745229104,20791.8035746176,1547.5166204938278,0.0,0.8785833707413379,2.725653775007319,0.001494314320929203,1.0,1.0,-6.530531525598576,333988.5374929769,1558063.8284140187,4.665021860059439,1558063.8284140187,4.665021860059439,0.7588429540294233,0.09230116475322021,3.935624671231466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935624671231466,1.2847972379166954,1.2850916295586359,3.0632262858948076,6490.6089227327075,15293.618992970325,6453.731393828556,0.00032314346838651785,23084.233635705477,2353.9367302499304,19290.63501985843,1967.0973288389441,0.8356627871769887,0.8356627871769886,35562.72805605712,35405.22815468563,1.0055637045720778,0.8,4292.044523762722,4273.035954225843,1.0055637045720778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.482182496988,4632.441516551485,6.187539095941061,5.030161182921833,-3.7195950050555386,8.749756187977372,2.9296291831886188,3.5,0.8370369094824625,0.6,0.0002291227811826289,1.0000495818742474,0.00022911142140894395,199.07045525628726,0.0,2.2661949285139523e-06,6.4223964274085406,0.07834948167268212,7.747759750570162e-05,0.0001516451836769273,0.0005968185261523423,0.09230116475348459,0.09230116475348459,0.09230116475348459,0.09229532388421686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.2536187876,595.7253490746366,0.0,0.09230116475348459,0.09230116475322021,0.09230116475322021,0.37091429581966223,0.37091429581966223,0.5,10.055569438718825,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27399.349844673423,20791.8035746176,0.7588429540294233,0.9966869044634193,0.6130174245522725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452567842626374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.39670351709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5634714881458,260.5634714881458,-12.58652851185417,244.73186213427863,276.39508084200975,125223.31738943615,125266.39917883369,-43.08178939752622,0.0,nan,276.39508084200975,3.24508084200977,270.06243710047414,-3.0875628995258353,263.7297933589254,-9.420206641074572,257.39714961736604,-15.752850382633937,251.06450587582077,-22.085494124179206,244.73186213427863,-28.41813786572135,1.0,1.0,26022.012520719443,26022.012520719443,275.6206353187847,2.47063531878473,275.6206353187847,275.6206353187847,76924.07761090287,76924.61911204708,-0.5415011442091782,0.0,8546.071908451686,8546.071908451686,0.8847511832422715,3955.3027945876233,275.6206353187847,2.47063531878473,1.0,0.002,0.12751590577689603,0.004914465821514493,0.0001969588954885424,0.001803041104519588,0.0984794477442712,0.0984794477442712,0.0,8.130648931903295e-15,0.9999364329498448,0.9999364329498448,0.0,0.09229529744045097,5.86731276925132e-06,0.0,0.0,0.0,1600101.794956047,266.6194684744014,0.0,1.0,1284484.6463460694,2598.222558217127,,,,,,,,,,,,,,,,,,,3.0,15293.618992970325,1547.5166204938278,0.37091429581966223,6.173730061729009,2.9296291831886188
3446.0,-30.179856448953803,5.030063985866395,35.040982436439315,24.452326911874138,5.003995881902277,-26.66147121586981,-40.15610633706672,1.4856106488171519,-6.530540670145456,-6.530540670136051,40.08180284344176,41161.04910101544,25761.66364645463,25761.66364645463,66922.71274747007,76933.04733299582,76924.54186961711,25761.66364645463,102686.20551607174,102686.20551607174,102686.20551607174,130085.54268022095,125561.08940792446,4524.453272296497,0.0,90850.95613702497,55079.084583894495,39746.52394792275,27399.33716414921,67145.86111207196,20791.793256726225,1547.5163525232438,0.0,0.8785833628825858,2.7256528459204183,0.001494314320929203,1.0,1.0,-6.530540670145456,333988.4169055234,1558063.3551594561,4.665022127399681,1558063.3551594561,4.665022127399681,0.7588429286505275,0.09230108885616332,3.9356209797878363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356209797878363,1.284797525937483,1.2850919030496502,3.0632227260214537,6490.601379788243,15293.603500188026,6453.729229643139,0.0003231449146734648,23084.274782456978,2353.940926050892,19290.62855096339,1967.0966691952287,0.8356610174136122,0.8356610174136122,35562.70137102911,35405.22815468563,1.0055627613973492,0.8,4292.041303162543,4273.035954225843,1.0055627613973492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.50008630901,4632.441516551485,6.187501648232855,5.030063985866395,-3.7196141639984535,8.749678149864849,2.9296501798780388,3.5,0.8370429085365825,0.6,0.00022911142140894395,1.0000494367828956,0.00022910009543726447,199.07084746349793,0.0,2.261395319071031e-06,6.408794334247302,0.07835174306800119,7.747395405457676e-05,0.0001516374673543672,0.0005967875978417406,0.09230108885853155,0.09230108885853155,0.09230108885853155,0.09229527561616574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.0412642428,595.7250924769493,0.0,0.09230108885853155,0.09230108885616332,0.09230108885616332,0.37091412414814806,0.37091412414814806,0.5,10.055395041913629,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27399.33716414921,20791.793256726225,0.7588429286505275,0.9966766624047096,0.6130094754807637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525706963731653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.38310142393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.563216620574,260.563216620574,-12.586783379425981,244.7314028676077,276.3950303735364,125225.08732650474,125267.69872947667,-42.61140297191376,0.0,nan,276.3950303735364,3.2450303735363946,270.0623048723636,-3.0876951276363798,263.72957937116917,-9.420420628830811,257.39685386997473,-15.753146130025243,251.06412836879224,-22.085871631207738,244.7314028676077,-28.41859713239228,1.0,1.0,26022.012520719443,26022.012520719443,275.62061713588963,2.470617135889654,275.62061713588963,275.62061713588963,76924.03647676585,76924.54186961711,-0.5053928512643324,0.0,8546.071908451686,8546.071908451686,0.8847514168062238,3955.2990846867756,275.62061713588963,2.470617135889654,1.0,0.002,0.12752174525175805,0.004914439572878534,0.0001969679113402105,0.0018030320888982594,0.09848395567010525,0.09848395567010525,0.0,2.384698341573177e-13,0.9999367344997862,0.9999367344997862,0.0,0.09229524938160656,5.8394745567681295e-06,0.0,0.0,0.0,1600101.784233059,266.6194593298545,0.0,1.0,1284484.6775579278,2598.2224319098787,,,,,,,,,,,,,,,,,,,3.0,15293.603500188026,1547.5163525232438,0.37091412414814806,6.173730061729009,2.9296501798780388
3447.0,-30.180329087305427,5.029967093302849,35.04097653451286,24.45230312822389,5.003973172292419,-26.661898861328314,-40.1565213111229,1.4855429463066083,-6.530553526613801,-6.530553526597609,40.08179454503753,41160.69102155308,25761.62710735572,25761.62710735572,66922.31812890881,76932.96007348457,76924.490124825,25761.62710735572,102686.11723218072,102686.11723218072,102686.11723218072,130085.45563001829,125561.0827665974,4524.3728634208865,0.0,90851.03183703033,55078.88902088431,39746.82535127336,27399.338397837564,67146.16374911091,20791.792785164955,1547.516834945932,0.0,0.8785833248183976,2.725651539702373,0.001494314320929203,1.0,1.0,-6.530553526613801,333988.2473697085,1558062.9967436497,4.665023422273152,1558062.9967436497,4.665023422273152,0.7588428772720258,0.09230101941788124,3.93561681453596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93561681453596,1.2847978660510415,1.2850922286887947,3.063218673169565,6490.592792281421,15293.58801947178,6453.72780881687,0.0003231466325772802,23084.318448248723,2353.9453787224716,19290.624304018587,1967.0962361273819,0.835659252720197,0.835659252720197,35562.67126088892,35405.22815468563,1.0055616971632169,0.8,4292.03766918761,4273.035954225843,1.0055616971632169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.5179481487985,4632.441516551485,6.187466327318217,5.029967093302849,-3.7196360852025796,8.749603178505428,2.929671127404518,3.5,0.837048893544148,0.6,0.00022910009543726447,1.0000492663646883,0.0002290888090644511,199.07123831856964,0.0,2.254670780582201e-06,6.389736992169958,0.07835399773878177,7.74703110684499e-05,0.00015162978436881455,0.0005967567289463684,0.09230101941920502,0.09230101941920502,0.09230101941920502,0.09229525615885015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.8345389456,595.7248341794079,0.0,0.09230101941920502,0.09230101941788124,0.09230101941788124,0.370913954132755,0.370913954132755,0.5,10.055222144225981,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27399.338397837564,20791.792785164955,0.7588428772720258,0.9966662932369674,0.6130013797265982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452573541768839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.364044081856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56296306093117,260.56296306093117,-12.58703693906881,244.73094525998772,276.3949808618715,125226.6657493772,125269.05847990832,-42.39273053106538,0.0,nan,276.3949808618715,3.244980861871511,270.06217374150197,-3.087826258498012,263.72936662112556,-9.420633378874413,257.3965595007387,-15.753440499261274,251.06375238036145,-22.086247619638527,244.73094525998772,-28.419054740012257,1.0,1.0,26022.012520719443,26022.012520719443,275.6205982246239,2.4705982246239273,275.6205982246239,275.6205982246239,76923.96092725651,76924.490124825,-0.5291975684813224,0.0,8546.071908451686,8546.071908451686,0.884751680348792,3955.29489860864,275.6205982246239,2.4705982246239273,1.0,0.002,0.12752753522434995,0.0049144128557069245,0.00019697684922852576,0.0018030231508450812,0.09848842461426288,0.09848842461426288,0.0,7.360691917090989e-14,0.9999372707628773,0.9999372707628773,0.0,0.09229522944534752,5.789972533730652e-06,0.0,0.0,0.0,1600101.7691574325,266.6194464733862,0.0,1.0,1284484.721439186,2598.222254332484,,,,,,,,,,,,,,,,,,,3.0,15293.58801947178,1547.516834945932,0.370913954132755,6.173730061729009,2.929671127404518
3448.0,-30.18080011794658,5.029870541136249,35.040970692163796,24.452274420205526,5.003948207526867,-26.662325285398072,-40.15693226885048,1.4854733748588962,-6.530564336791485,-6.530564336805089,40.081784460569246,41160.33183047876,25761.58625972366,25761.58625972366,66921.91809020242,76932.87763146756,76924.41835341464,25761.58625972366,102686.0046131383,102686.0046131383,102686.0046131383,130085.33465095698,125561.04192208678,4524.292728870199,0.0,90851.11360124906,55078.69360040424,39747.13333427202,27399.330037818683,67146.4633720907,20791.785507554167,1547.516809488714,0.0,0.8785833046234792,2.7256504413879408,0.001494314320929203,1.0,1.0,-6.530564336791485,333988.10481798835,1558062.5611843297,4.66502410926706,1558062.5611843297,4.66502410926706,0.7588428431956449,0.09230094746042083,3.9356134336419895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356134336419895,1.284798214826249,1.2850925630424441,3.063215210159851,6490.585454579386,15293.572555735169,6453.725513700037,0.00032314802649418704,23084.359054333258,2353.949519390746,19290.617443760788,1967.0955365757713,0.8356574855882632,0.8356574855882632,35562.646820779664,35405.22815468563,1.0055608333348414,0.8,4292.034719525342,4273.035954225843,1.0055608333348414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.535750129737,4632.441516551485,6.187430060837336,5.029870541136249,-3.719656413228071,8.74952695436432,2.929692004790959,3.5,0.8370548585117026,0.6,0.0002290888090644511,1.0000490989677113,0.00022907756159265107,199.07162784547202,0.0,2.2467922120803423e-06,6.36740912903569,0.07835624453099385,7.746670349706669e-05,0.00015162210556738442,0.000596725995508082,0.0923009474604934,0.0923009474604934,0.0923009474604934,0.09229521532826437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.6146789192,595.7245800642037,0.0,0.0923009474604934,0.09230094746042083,0.09230094746042083,0.37091378846718753,0.37091378846718753,0.5,10.055050180040412,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27399.330037818683,20791.785507554167,0.7588428431956449,0.9966558881791888,0.6129932950063156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525763773557157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.341716218725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5627105125356,260.5627105125356,-12.587289487464375,244.73048926695583,276.3949317581115,125228.23058051316,125270.45423729075,-42.22365677761073,0.0,nan,276.3949317581115,3.244931758111534,270.0620432598855,-3.087956740114464,263.72915476165775,-9.420845238342224,257.3962662634194,-15.753733736580557,251.0633777651835,-22.086622234816474,244.73048926695583,-28.41951073304415,1.0,1.0,26022.012520719443,26022.012520719443,275.6205790162411,2.4705790162411176,275.6205790162411,275.6205790162411,76923.88020079253,76924.41835341464,-0.5381526221171953,0.0,8546.071908451686,8546.071908451686,0.884751894263669,3955.2915008101995,275.6205790162411,2.4705790162411176,1.0,0.002,0.1275332935744716,0.004914386644273827,0.00019698573910125708,0.0018030142608031975,0.09849286955062854,0.09849286955062854,0.0,-9.554553329071958e-14,0.9999376133132505,0.9999376133132505,0.0,0.09229518911012494,5.758350295896807e-06,0.0,0.0,0.0,1600101.7564813048,266.6194356632085,0.0,1.0,1284484.7583361152,2598.2221050190815,,,,,,,,,,,,,,,,,,,3.0,15293.572555735169,1547.516809488714,0.37091378846718753,6.173730061729009,2.929692004790959
3449.0,-30.181268368234,5.029774299833719,35.04096487312668,24.45222350014376,5.00389707447528,-26.662751823963177,-40.157343226578064,1.4853805302048435,-6.530576617586689,-6.530576617594016,40.081773448664514,41159.985160862365,25761.548956337418,25761.548956337418,66921.53411719979,76932.81207771254,76924.32825187755,25761.548956337418,102685.87720821497,102685.87720821497,102685.87720821497,130085.19614049012,125560.98329251776,4524.212847972355,0.0,90851.20106241776,55078.49919788182,39747.446516151045,27399.31893227515,67146.76544842619,20791.776155706648,1547.5166882775422,0.0,0.8785832799917648,2.7256491936592058,0.001494314320929203,1.0,1.0,-6.530576617586689,333987.94287358737,1558062.085566826,4.665024947192612,1558062.085566826,4.665024947192612,0.7588428094544672,0.09230087542843829,3.9356101263292067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356101263292067,1.284798672397959,1.285093006267495,3.0632115450304376,6490.577688609963,15293.557108451749,6453.723528904143,0.00032314953214306974,23084.400676434845,2353.9537636639266,19290.61151107304,1967.094931609983,0.8356557218643929,0.8356557218643929,35562.622912576626,35405.22815468563,1.0055599883066764,0.8,4292.031834058519,4273.035954225843,1.0055599883066764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.553501920835,4632.441516551485,6.187394720507963,5.029774299833719,-3.7196778108229607,8.74945211065668,2.9297128233762058,3.5,0.8370608066789159,0.6,0.00022907756159265107,1.0000488093319606,0.00022906638101561909,199.0720150744487,0.0,2.239052520378891e-06,6.345474842753777,0.07835848358351423,7.746309608100112e-05,0.00015161446551164995,0.0005966954257656398,0.09230087542638438,0.09230087542638438,0.09230087542638438,0.09229516326132671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.3874494456,595.7243282991652,0.0,0.09230087542638438,0.09230087542843829,0.09230087542843829,0.3709136248978742,0.3709136248978742,0.5,10.054878814523478,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27399.31893227515,20791.776155706648,0.7588428094544672,0.9966456860621321,0.6129853744403572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525792033076834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.31978193244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5624566653691,260.5624566653691,-12.58754333463088,244.73003483730952,276.39487849342544,125229.50159195469,125271.94239197233,-42.44080001764234,0.0,nan,276.39487849342544,3.2448784934254604,270.0619097622064,-3.0880902377935513,263.728941030986,-9.421058969013984,257.39597229975703,-15.754027700242943,251.0630035685299,-22.086996431470084,244.73003483730952,-28.41996516269046,1.0,1.0,26022.012520719443,26022.012520719443,275.6205561924169,2.47055619241695,275.6205561924169,275.6205561924169,76923.73542987571,76924.32825187755,-0.5928220018395223,0.0,8546.071908451686,8546.071908451686,0.8847521035229113,3955.2881769608525,275.6205561924169,2.47055619241695,1.0,0.002,0.12753903215447365,0.0049143602482710986,0.00019699459784161994,0.0018030054018752224,0.09849729892080997,0.09849729892080997,0.0,-2.8315761194108724e-13,0.9999378274547606,0.9999378274547606,0.0,0.09229513684808507,5.738580353214141e-06,0.0,0.0,0.0,1600101.7420807155,266.6194233824133,0.0,1.0,1284484.8002524953,2598.221935393117,,,,,,,,,,,,,,,,,,,3.0,15293.557108451749,1547.5166882775422,0.3709136248978742,6.173730061729009,2.9297128233762058
