time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3450.0,-30.18173490052871,5.029678467563702,35.040958951601695,24.45219000745567,5.003867645993106,-26.663174645876246,-40.1577536604367,1.4853073913444779,-6.530583420802714,-6.5305834208285525,40.081758852823,41159.64615729365,25761.499872426622,25761.499872426622,66921.14602972027,76932.73491054396,76924.20384703293,25761.499872426622,102685.70371945955,102685.70371945955,102685.70371945955,130084.99208126692,125560.85969777155,4524.132383495372,0.0,90851.28573749439,55078.32157207548,39747.73796157656,27399.28836180736,67147.02632338392,20791.753054576726,1547.5155089720288,0.0,0.8785832986420282,2.7256485024526285,0.001494314320929203,1.0,1.0,-6.530583420802714,333987.85316095065,1558061.455157342,4.665024312745,1558061.455157342,4.665024312745,0.7588428129965206,0.09230079540097337,3.9356070789354223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356070789354223,1.2847990376441798,1.2850933572318475,3.0632083023285808,6490.570817713841,15293.541701167058,6453.720931425314,0.0003231508066773316,23084.440066123054,2353.957780294296,19290.603747034995,1967.0941398984357,0.8356539596273075,0.8356539596273075,35562.6008832961,35405.22815468563,1.0055592096885817,0.8,4292.0291753577385,4273.035954225843,1.0055592096885817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.5711964096245,4632.441516551485,6.187356636207292,5.029678467563702,-3.7196949999478046,8.749373467511507,2.9297335748185027,3.5,0.8370667356624294,0.6,0.00022906638101561909,1.0000486304343363,0.00022905524195971556,199.0724008840213,0.0,2.22573999945319e-06,6.30774715845034,0.07836070932351369,7.745949341850899e-05,0.0001516068875971101,0.0005966651400425534,0.09230079540284482,0.09230079540284482,0.09230079540284482,0.09229507148036349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.1445874167,595.724081440377,0.0,0.09230079540284482,0.09230079540097337,0.09230079540097337,0.3709134620911829,0.3709134620911829,0.5,10.054707097357864,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,27399.28836180736,20791.753054576726,0.7588428129965206,0.9966360342962055,0.6129779442363753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525820125893127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.282054248135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56220388489004,260.56220388489004,-12.587796115109938,244.7295821808528,276.3948255889248,125231.0497617605,125273.31222202697,-42.26246026648585,0.0,nan,276.3948255889248,3.2448255889248117,270.0617769073139,-3.0882230926860643,263.72872822570145,-9.421271774298532,257.3956795440826,-15.754320455917366,251.0626308624649,-22.087369137535063,244.7295821808528,-28.42041781914719,1.0,1.0,26022.012520719443,26022.012520719443,275.6205348322203,2.4705348322203236,275.6205348322203,275.6205348322203,76923.65017376395,76924.20384703293,-0.5536732689797645,0.0,8546.071908451686,8546.071908451686,0.8847522963366163,3955.2851143300995,275.6205348322203,2.4705348322203236,1.0,0.002,0.12754478150205703,0.004914334806283079,0.0001970034754306802,0.0018029965248176547,0.09850173771534008,0.09850173771534008,0.0,2.483347728843288e-13,0.9999377107508244,0.9999377107508244,0.0,0.09229504605372953,5.749347243838942e-06,0.0,0.0,0.0,1600101.73410319,266.61941657919726,0.0,1.0,1284484.8234730011,2598.221841425087,,,,,,,,,,,,,,,,,,,3.0,15293.541701167058,1547.5155089720288,0.3709134620911829,6.173730061729009,2.9297335748185027
3451.0,-30.182202439038225,5.0295830141964215,35.040953066629925,24.452193185593956,5.003871109064493,-26.66359508423021,-40.158159903343744,1.4852637542276006,-6.530591588170182,-6.530591588159487,40.08174806467237,41159.262852111024,25761.454403857646,25761.454403857646,66920.71725596867,76932.62914033221,76924.12891688751,25761.454403857646,102685.58332074515,102685.58332074515,102685.58332074515,130084.85849058443,125560.80589238269,4524.05259820174,0.0,90851.34735518965,55078.10591761861,39748.0460417456,27399.275169839282,67147.32121158487,20791.742435729215,1547.5151913096292,0.0,0.878583295431384,2.72564767264855,0.001494314320929203,1.0,1.0,-6.530591588170182,333987.74545955815,1558060.9892059367,4.665024421965203,1558060.9892059367,4.665024421965203,0.75884279079822,0.09230072114847197,3.9356018078436437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356018078436437,1.284799264789721,1.285093570117227,3.0632036581121262,6490.560977176465,15293.526312691147,6453.720439812103,0.00032315285292841567,23084.486640422605,2353.962529551132,19290.602277570208,1967.0939900547291,0.8356522099907117,0.8356522099907117,35562.56277913489,35405.22815468563,1.0055578629090947,0.8,4292.024576589157,4273.035954225843,1.0055578629090947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.58885928987,4632.441516551485,6.187319467525774,5.0295830141964215,-3.719713149680355,8.749296163876776,2.9297542892501034,3.5,0.8370726540714581,0.6,0.00022905524195971556,1.0000487355093866,0.000229044079379835,199.07278752703266,0.0,2.2174786022953062e-06,6.284334358904898,0.07836292680211598,7.745592769544925e-05,0.0001515993142642663,0.0005966345352863032,0.092300721149623,0.092300721149623,0.092300721149623,0.09229502409887971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.91625136667,595.7238300457586,0.0,0.092300721149623,0.09230072114847197,0.09230072114847197,0.3709132962424953,0.3709132962424953,0.5,10.054536185955763,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27399.275169839282,20791.742435729215,0.75884279079822,0.996625271842161,0.6129695438246291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452584811574121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.25864144859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5619548758228,260.5619548758228,-12.5880451241772,244.72913110040287,276.3947786512416,125232.87392778166,125274.50584451832,-41.63191673665465,0.0,nan,276.3947786512416,3.2447786512416315,270.06164914107615,-3.0883508589238318,263.72851963091637,-9.42148036908361,257.39539012073357,-15.754609879266411,251.06226061056591,-22.087739389434063,244.72913110040287,-28.42086889959711,1.0,1.0,26022.012520719443,26022.012520719443,275.62051789710154,2.4705178971015584,275.62051789710154,275.62051789710154,76923.64652916012,76924.12891688751,-0.4823877273884136,0.0,8546.071908451686,8546.071908451686,0.8847526298473586,3955.2798168828617,275.62051789710154,2.4705178971015584,1.0,0.002,0.1275505041279196,0.004914309226484863,0.00019701231119324982,0.0018029876888758585,0.0985061555966249,0.0985061555966249,0.0,6.910834751683304e-14,0.999938000204726,0.999938000204726,0.0,0.09229499852265713,5.7226258148471396e-06,0.0,0.0,0.0,1600101.7245260463,266.6194084118298,0.0,1.0,1284484.8513495743,2598.221728615023,,,,,,,,,,,,,,,,,,,3.0,15293.526312691147,1547.5151913096292,0.3709132962424953,6.173730061729009,2.9297542892501034
3452.0,-30.182668517913527,5.029487820698974,35.04094737961354,24.45217865696179,5.003854222553751,-26.66401624383248,-40.15856628594918,1.4852019484780787,-6.530606053164661,-6.5306060531577215,40.081742007647115,41158.8878854789,25761.42321930848,25761.42321930848,66920.31110478738,76932.53693044197,76924.10099426036,25761.42321930848,102685.52421356883,102685.52421356883,102685.52421356883,130084.81070898287,125560.83641563126,4523.974293351613,0.0,90851.4144810804,55077.88989138836,39748.36065521338,27399.286495414035,67147.64715062741,20791.74918125561,1547.5161900789435,0.0,0.8785832401374413,2.725646203006371,0.001494314320929203,1.0,1.0,-6.530606053164661,333987.5547127191,1558060.727597247,4.665026302963354,1558060.727597247,4.665026302963354,0.7588427233218513,0.09230065781458718,3.9355966996899765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355966996899765,1.2847995769804823,1.2850938680370763,3.0631989379537,6490.550975727163,15293.510888506322,6453.720044506459,0.0003231549397631454,23084.533658704702,2353.967324081588,19290.601095975184,1967.0938695655689,0.835650456759437,0.835650456759437,35562.52585282619,35405.22815468563,1.0055565577607752,0.8,4292.020119974895,4273.035954225843,1.0055565577607752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.606483392983,4632.441516551485,6.187285787468349,5.029487820698974,-3.71973602747933,8.749223848178303,2.9297749582635797,3.5,0.8370785595038799,0.6,0.000229044079379835,1.0000485835415551,0.00022903295214788685,199.0731729642835,0.0,2.2221658928159303e-06,6.297618140240346,0.0783651489680088,7.745236089804706e-05,0.00015159171848178795,0.0005966038669572567,0.0923006578156449,0.0923006578156449,0.0923006578156449,0.09229502809305469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.7010548143,595.7235746113173,0.0,0.0923006578156449,0.09230065781458718,0.09230065781458718,0.3709131319891341,0.3709131319891341,0.5,10.054367294207204,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,27399.286495414035,20791.74918125561,0.7588427233218513,0.9966143855296961,0.6129609842195985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45258761660611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.27192522993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5617072351948,260.5617072351948,-12.588292764805203,244.72868137654137,276.39473309384215,125234.42476210881,125275.82789053842,-41.40312842960813,0.0,nan,276.39473309384215,3.2447330938421715,270.0615227503965,-3.0884772496035,263.72831240692454,-9.421687593075433,257.39510206346364,-15.754897936536338,251.06189172000063,-22.088108279999346,244.72868137654137,-28.421318623458603,1.0,1.0,26022.012520719443,26022.012520719443,275.6205001647979,2.4705001647978975,275.6205001647979,275.6205001647979,76923.58599863246,76924.10099426036,-0.5149956278910395,0.0,8546.071908451686,8546.071908451686,0.8847529530486671,3955.2746831884265,275.6205001647979,2.4705001647978975,1.0,0.002,0.12755616029808883,0.004914282780066875,0.00019702104175923954,0.0018029789582229003,0.09851052087961977,0.09851052087961977,0.0,-1.7860279227788212e-14,0.9999387201531428,0.9999387201531428,0.0,0.09229500164441148,5.6561701756986295e-06,0.0,0.0,0.0,1600101.7075642354,266.6193939468353,0.0,1.0,1284484.9007209823,2598.2215288203183,,,,,,,,,,,,,,,,,,,3.0,15293.510888506322,1547.5161900789435,0.3709131319891341,6.173730061729009,2.9297749582635797
3453.0,-30.18312993048303,5.029392895404943,35.04094174569864,24.45211362736302,5.003791116929063,-26.664437825741544,-40.158972738403804,1.485099012190271,-6.530620063087213,-6.530620063065615,40.08173216613202,41158.56333095877,25761.391035330547,25761.391035330547,66919.95436628931,76932.48509781342,76924.01989446375,25761.391035330547,102685.4109297943,102685.4109297943,102685.4109297943,130084.69186924177,125560.79577679941,4523.896092442354,0.0,90851.51217282597,55077.71360965494,39748.665070190036,27399.280939447468,67147.9460096375,20791.74375658453,1547.5163711124146,0.0,0.8785832016941341,2.725644779600012,0.001494314320929203,1.0,1.0,-6.530620063087213,333987.3699668927,1558060.3025319832,4.665027610733992,1558060.3025319832,4.665027610733992,0.7588426792124353,0.09230059024522755,3.9355945087202517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355945087202517,1.2848000815155698,1.2850943583907177,3.063196029749441,6490.544813591314,15293.49547797822,6453.7169449450785,0.0003231560300964137,23084.57133262146,2353.9711657519606,19290.591831178794,1967.09292481926,0.8356486916401481,0.8356486916401481,35562.510014532236,35405.22815468563,1.0055559979615523,0.8,4292.018208460606,4273.035954225843,1.0055559979615523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.624038639554,4632.441516551485,6.187251969980454,5.029392895404943,-3.7197585396430477,8.74915143504799,2.9297955465821772,3.5,0.837084441880622,0.6,0.00022903295214788685,1.000048097302192,0.00022902193681058347,199.07355454389912,0.0,2.2151333702296267e-06,6.277687971230762,0.07836736410137903,7.74487936394767e-05,0.00015158415850841014,0.0005965737818346791,0.09230059024441631,0.09230059024441631,0.09230059024441631,0.0922949866525932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.46378258837,595.7233261679397,0.0,0.09230059024441631,0.09230059024522755,0.09230059024522755,0.37091297420589425,0.37091297420589425,0.5,10.054199186340249,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,27399.280939447468,20791.74375658453,0.7588426792124353,0.9966046371200176,0.6129534226564642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525904128912202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.25199506092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5614569366547,260.5614569366547,-12.588543063345298,244.72823314842267,276.39468072488165,125235.5507153319,125277.39821928735,-41.847503955451515,0.0,nan,276.39468072488165,3.2446807248816754,270.06139120960177,-3.0886087903982116,263.7281016943002,-9.421898305699756,257.39481217900794,-15.755187820992035,251.06152266371376,-22.088477336286218,244.72823314842267,-28.421766851577303,1.0,1.0,26022.012520719443,26022.012520719443,275.62047666517384,2.4704766651738623,275.62047666517384,275.62047666517384,76923.4098958403,76924.01989446375,-0.6099986234476091,0.0,8546.071908451686,8546.071908451686,0.884753091674915,3955.272481263853,275.62047666517384,2.4704766651738623,1.0,0.002,0.1275617901463719,0.004914256527492926,0.0001970297318526515,0.001802970268094881,0.09851486592632575,0.09851486592632575,0.0,-5.246757889265652e-14,0.9999390052838157,0.9999390052838157,0.0,0.09229496039692191,5.629848305647281e-06,0.0,0.0,0.0,1600101.6911360421,266.61937993691276,0.0,1.0,1284484.9485391607,2598.221335311223,,,,,,,,,,,,,,,,,,,3.0,15293.49547797822,1547.5163711124146,0.37091297420589425,6.173730061729009,2.9297955465821772
3454.0,-30.183590839268067,5.029298440748055,35.04093595728338,24.452102346718334,5.003785477068734,-26.664853207621398,-40.1593744411133,1.4850478453931601,-6.530622953517593,-6.530622953515856,40.08171643945982,41158.20862890581,25761.334558672257,25761.334558672257,66919.54318757806,76932.39383154777,76923.88883994338,25761.334558672257,102685.22339861564,102685.22339861564,102685.22339861564,130084.46524224381,125560.64842011042,4523.816822133389,0.0,90851.58853591885,55077.52639676449,39748.957932393736,27399.241843628166,67148.19977602191,20791.714739263258,1547.5146893578558,0.0,0.8785832458287285,2.725644485932729,0.001494314320929203,1.0,1.0,-6.530622953517593,333987.3318514219,1558059.6232811077,4.665026109356233,1558059.6232811077,4.665026109356233,0.7588427029450261,0.09230050855031469,3.935591064996893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935591064996893,1.284800343631393,1.2850946064133315,3.0631927244611687,6490.537810082088,15293.480145395813,6453.7144771125795,0.00032315734146492385,23084.610935305744,2353.9752041018846,19290.58445466231,1967.0921726239144,0.8356469385047842,0.8356469385047842,35562.485120208,35405.22815468563,1.005555118080083,0.8,4292.015203979403,4273.035954225843,1.005555118080083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.641527543069,4632.441516551485,6.1872124168849405,5.029298440748055,-3.7197725640731796,8.749071004821234,2.929816057152976,3.5,0.8370903020437074,0.6,0.00022902193681058347,1.0000480449684546,0.00022901093398748428,199.07393570818545,0.0,2.1928623514834683e-06,6.214571904104149,0.0783695569637305,7.744526821662743e-05,0.00015157666859395602,0.0005965437825803685,0.09230050855057104,0.09230050855057104,0.09230050855057104,0.0922948810438045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.2015145634,595.7230855619774,0.0,0.09230050855057104,0.09230050855031469,0.09230050855031469,0.3709128179571535,0.3709128179571535,0.5,10.054030361098008,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27399.241843628166,20791.714739263258,0.7588427029450261,0.9965947473021385,0.612945823807522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525931811905144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.188878993795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5612097334254,260.5612097334254,-12.588790266574563,244.72778675353763,276.39463271330965,125237.32050661248,125278.65050413398,-41.32999752150316,0.0,nan,276.39463271330965,3.24463271330967,270.06126352136084,-3.0887364786391345,263.72789432940164,-9.422105670598341,257.39452513745005,-15.755474862549931,251.06115594549257,-22.088844054507405,244.72778675353763,-28.42221324646235,1.0,1.0,26022.012520719443,26022.012520719443,275.6204584396642,2.4704584396642417,275.6204584396642,275.6204584396642,76923.3858335218,76923.88883994338,-0.5030064215825405,0.0,8546.071908451686,8546.071908451686,0.8847533095649149,3955.269020321877,275.6204584396642,2.4704584396642417,1.0,0.002,0.12756744197423678,0.004914232207224205,0.0001970384603976246,0.0018029615395921989,0.0985192301988123,0.0985192301988123,0.0,-1.0176755271817939e-14,0.999938767099788,0.999938767099788,0.0,0.09229485672248511,5.651827829576674e-06,0.0,0.0,0.0,1600101.6877466915,266.6193770464824,0.0,1.0,1284484.9584046705,2598.221295387772,,,,,,,,,,,,,,,,,,,3.0,15293.480145395813,1547.5146893578558,0.3709128179571535,6.173730061729009,2.929816057152976
3455.0,-30.184050174662918,5.02920426027481,35.0409303071067,24.45208296356725,5.003763694106997,-26.66526878780283,-40.159776143822796,1.4849823072262454,-6.530636201944219,-6.530636201940962,40.08170885214508,41157.846401098235,25761.301656558215,25761.301656558215,66919.14805765645,76932.30768745852,76923.84115727316,25761.301656558215,102685.14281383136,102685.14281383136,102685.14281383136,130084.38855178712,125560.64941852768,4523.739133259438,0.0,90851.65818586381,55077.31953736051,39749.265165003664,27399.24573795576,67148.51090295942,20791.716183277887,1547.515304980569,0.0,0.8785832029391032,2.725643139894941,0.001494314320929203,1.0,1.0,-6.530636201944219,333987.1571473717,1558059.295578164,4.66502756838243,1558059.295578164,4.66502756838243,0.7588426477914112,0.09230044337402021,3.935586256525568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935586256525568,1.2848006729537842,1.285094921673978,3.0631881967165935,6490.528216334648,15293.46480752547,6453.713835574697,0.00032315932523588537,23084.656837395778,2353.979884812426,19290.582537062648,1967.0919770831679,0.8356451938160522,0.8356451938160522,35562.450360252915,35405.22815468563,1.0055538895014855,0.8,4292.011008821072,4273.035954225843,1.0055538895014855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.659002555912,4632.441516551485,6.187178546740818,5.02920426027481,-3.7197943702578544,8.748998630532665,2.9298365514904896,3.5,0.8370961575687114,0.6,0.00022901093398748428,1.0000478811355138,0.00022899996920892595,199.07431557258678,0.0,2.190375298256065e-06,6.207523595257689,0.07837174733902876,7.744174294214466e-05,0.00015156919104533962,0.0005965136251907369,0.09230044337489075,0.09230044337489075,0.09230044337489075,0.09229486767533314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.9711075149,595.7228349969723,0.0,0.09230044337489075,0.09230044337402021,0.09230044337402021,0.3709126572310521,0.3709126572310521,0.5,10.053863090144375,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27399.24573795576,20791.716183277887,0.7588426477914112,0.9965842452465635,0.6129375893469634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525959464773615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.181830684945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56096373820856,260.56096373820856,-12.58903626179142,244.72734198358185,276.3945854928328,125238.82602310147,125279.95405322984,-41.12803012837007,0.0,nan,276.3945854928328,3.2445854928328117,270.06113679098615,-3.088863209013823,263.72768808914043,-9.422311910859548,257.3942393872817,-15.75576061271829,251.06079068542834,-22.089209314571633,244.72734198358185,-28.422658016418126,1.0,1.0,26022.012520719443,26022.012520719443,275.6204396117552,2.470439611755239,275.6204396117552,275.6204396117552,76923.3163577399,76923.84115727316,-0.5247995332611026,0.0,8546.071908451686,8546.071908451686,0.8847536138046956,3955.264187808196,275.6204396117552,2.470439611755239,1.0,0.002,0.12757304366712718,0.0049142062120706214,0.0001970471073102805,0.0018029528927158973,0.09852355365514025,0.09852355365514025,0.0,2.6177844614228007e-14,0.9999393102274622,0.9999393102274622,0.0,0.0922948416811067,5.601692913508682e-06,0.0,0.0,0.0,1600101.672211435,266.61936379805576,0.0,1.0,1284485.003623731,2598.221112396725,,,,,,,,,,,,,,,,,,,3.0,15293.46480752547,1547.515304980569,0.3709126572310521,6.173730061729009,2.9298365514904896
3456.0,-30.18450794774388,5.029110403000611,35.04092470901116,24.45205858619886,5.003739967287012,-26.665683156245073,-40.16017767190931,1.4849151757594505,-6.530646730074409,-6.53064673010818,40.08169905483555,41157.49898657332,25761.26287265055,25761.26287265055,66918.76185922387,76932.22644550199,76923.76984447091,25761.26287265055,102685.03271712146,102685.03271712146,102685.03271712146,130084.27012730816,125560.6084962503,4523.661631057861,0.0,90851.73439243826,55077.12914871226,39749.561381917774,27399.237410186706,67148.79879210448,20791.70896763049,1547.515270038568,0.0,0.8785831831797366,2.7256420702391586,0.001494314320929203,1.0,1.0,-6.530646730074409,333987.0183153153,1558058.8724213035,4.665028240559783,1558058.8724213035,4.665028240559783,0.7588426150831622,0.09230037476177971,3.9355823077659973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355823077659973,1.2848010096515687,1.285095244360582,3.0631843205301545,6490.520003160714,15293.44948581175,6453.712227040613,0.0003231609510364491,23084.69936282683,2353.984221199577,19290.577729046625,1967.0914868019788,0.8356434461568143,0.8356434461568143,35562.42181506119,35405.22815468563,1.0055528805817755,0.8,4292.007563718839,4273.035954225843,1.0055528805817755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.676413814748,4632.441516551485,6.187143358973988,5.029110403000611,-3.7198140798082826,8.748924482808894,2.929856971115641,3.5,0.8371019917473259,0.6,0.00022899996920892595,1.0000477184553433,0.00022898904220554136,199.07469414624995,0.0,2.182805786905475e-06,6.186071600090116,0.07837393014481565,7.743821934838689e-05,0.00015156174986053904,0.000596483741285193,0.09230037476214521,0.09230037476214521,0.09230037476214521,0.09229482729530882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.7259337154,595.7225891241146,0.0,0.09230037476214521,0.09230037476177971,0.09230037476177971,0.3709125011290485,0.3709125011290485,0.5,10.053696666041196,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,27399.237410186706,20791.70896763049,0.7588426150831622,0.9965742211771678,0.6129297876794293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525987023344442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.160378689776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56071869667477,260.56071869667477,-12.589281303325208,244.7268987952953,276.3945385980541,125240.32515724326,125281.29374040078,-40.96858315752032,0.0,nan,276.3945385980541,3.2445385980541346,270.06101063750026,-3.088989362499717,263.7274826769596,-9.422517323040381,257.3939547163963,-15.756045283603669,251.06042675584294,-22.089573244157037,244.7268987952953,-28.423101204704665,1.0,1.0,26022.012520719443,26022.012520719443,275.6204207390757,2.4704207390757347,275.6204207390757,275.6204207390757,76923.24163591008,76923.76984447091,-0.5282085608341731,0.0,8546.071908451686,8546.071908451686,0.8847538636490746,3955.2602193048274,275.6204207390757,2.4704207390757347,1.0,0.002,0.12757861651510244,0.0049141808334124005,0.00019705571077077838,0.0018029442891947878,0.09852785538538919,0.09852785538538919,0.0,-3.4433827317270627e-14,0.9999396226936289,0.9999396226936289,0.0,0.09229480191377455,5.572848005158905e-06,0.0,0.0,0.0,1600101.659866027,266.61935326992557,0.0,1.0,1284485.0395579676,2598.220966979213,,,,,,,,,,,,,,,,,,,3.0,15293.44948581175,1547.515270038568,0.3709125011290485,6.173730061729009,2.929856971115641
3457.0,-30.18496584682047,5.029016886582605,35.04091915722248,24.452043219376378,5.003725683552589,-26.66609669379623,-40.16057528844101,1.4848565303327212,-6.530656159670059,-6.530656159653727,40.08168919503788,41157.13258847601,25761.221969779515,25761.221969779515,66918.35455825552,76932.13847048642,76923.70014513706,25761.221969779515,102684.92211491658,102684.92211491658,102684.92211491658,130084.15000956714,125560.56551460233,4523.584494964797,0.0,90851.80677905421,55076.92313972339,39749.87071036758,27399.227894650554,67149.09860501814,20791.70096014728,1547.51515206961,0.0,0.8785831696057396,2.725641112194555,0.001494314320929203,1.0,1.0,-6.530656159670059,333986.89396942506,1558058.4465668215,4.665028702322237,1558058.4465668215,4.665028702322237,0.7588425863710804,0.09230030605711682,3.9355781120859534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355781120859534,1.2848013065719788,1.2850955273092313,3.0631803469959107,6490.511583718462,15293.434180085205,6453.710771842834,0.0003231626309088979,23084.742366071478,2353.988606310155,19290.573379363082,1967.091043257696,0.8356417010620474,0.8356417010620474,35562.39148489955,35405.22815468563,1.0055518085731565,0.8,4292.003903189648,4273.035954225843,1.0055518085731565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.693774317594,4632.441516551485,6.187107738008815,5.029016886582605,-3.719832907487692,8.748849794070297,2.9298773312717152,3.5,0.8371078089347758,0.6,0.00022898904220554136,1.0000477317686585,0.0002289781126752393,199.0750728253837,0.0,2.1752898567213233e-06,6.16477145394823,0.07837610543467237,7.743473022638925e-05,0.00015155431197915213,0.0005964538330173971,0.09230030605871309,0.09230030605871309,0.09230030605871309,0.09229478639262004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.476436753,595.7223446535083,0.0,0.09230030605871309,0.09230030605711682,0.09230030605711682,0.37091234682945523,0.37091234682945523,0.5,10.053531076198071,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,27399.227894650554,20791.70096014728,0.7588425863710804,0.9965637059684168,0.6129215945335159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526014488281145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.13907854364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.560475282425,260.560475282425,-12.589524717574989,244.72645696519243,276.3944935996577,125241.90680345595,125282.60331794801,-40.69651449206103,0.0,nan,276.3944935996577,3.244493599657744,270.0608862727677,-3.089113727232302,263.7272789458886,-9.422721054111378,257.3936716189667,-15.756328381033256,251.060064292077,-22.08993570792299,244.72645696519243,-28.42354303480755,1.0,1.0,26022.012520719443,26022.012520719443,275.6204031538143,2.4704031538143454,275.6204031538143,275.6204031538143,76923.19047270958,76923.70014513706,-0.5096724274771987,0.0,8546.071908451686,8546.071908451686,0.8847541291164654,3955.2560026463834,275.6204031538143,2.4704031538143454,1.0,0.002,0.1275841612350653,0.0049141557737060765,0.00019706427122977106,0.001802935728858277,0.09853213561488552,0.09853213561488552,0.0,8.804805842754782e-14,0.9999399273942239,0.9999399273942239,0.0,0.09229476133721803,5.544719898784221e-06,0.0,0.0,0.0,1600101.6488087727,266.6193438403299,0.0,1.0,1284485.0717427195,2598.220836734992,,,,,,,,,,,,,,,,,,,3.0,15293.434180085205,1547.51515206961,0.37091234682945523,6.173730061729009,2.9298773312717152
3458.0,-30.185420623566788,5.0289235537718415,35.04091362243301,24.451982625201367,5.003665328449523,-26.666512028370377,-40.16097692130131,1.4847567332133043,-6.530674047196499,-6.530674047213737,40.081678582068264,41156.8125874867,25761.19993717878,25761.19993717878,66918.01252466548,76932.08543986177,76923.59374126578,25761.19993717878,102684.79367844456,102684.79367844456,102684.79367844456,130084.01567748113,125560.50797854972,4523.507698931418,0.0,90851.90033628425,55076.74888825333,39750.16827558991,27399.22199903657,67149.39027462648,20791.695060297337,1547.5154086499115,0.0,0.8785831130999392,2.72563929482697,0.001494314320929203,1.0,1.0,-6.530674047196499,333986.6580908611,1558057.9881836118,4.665030624545912,1558057.9881836118,4.665030624545912,0.7588425343255524,0.09230024090761264,3.9355755244488204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355755244488204,1.284801796014375,1.285096002820699,3.063177166048099,6490.504843671752,15293.418856575447,6453.708122272173,0.00032316387409434894,23084.781316452598,2353.9925781436677,19290.565459619065,1967.0902356685583,0.8356399480323696,0.8356399480323696,35562.37277911999,35405.22815468563,1.0055511474242416,0.8,4292.001645600224,4273.035954225843,1.0055511474242416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.711089065966,4632.441516551485,6.187076717409259,5.0289235537718415,-3.719858121208361,8.748781674980203,2.9298976378239514,3.5,0.8371136108068432,0.6,0.0002289781126752393,1.0000474064640685,0.00022896725814714307,199.07544892363427,0.0,2.175797040830326e-06,6.166208813713143,0.0783782812317132,7.743120600829064e-05,0.00015154690666694867,0.0005964242966843729,0.09230024090797571,0.09230024090797571,0.09230024090797571,0.09229473422019566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.22142248036,595.7221019395091,0.0,0.09230024090797571,0.09230024090761264,0.09230024090761264,0.37091219428985606,0.37091219428985606,0.5,10.053365875565182,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,27399.22199903657,20791.695060297337,0.7588425343255524,0.9965542836797964,0.6129141667432011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526041960876488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.140515903404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.560229295157,260.560229295157,-12.589770704842977,244.72601636680133,276.39444222351244,125243.01338417499,125284.14008529563,-41.12670112064116,0.0,nan,276.39444222351244,3.244442223512465,270.0607570521702,-3.0892429478298027,263.72707188083984,-9.422928119160133,257.39338670948126,-15.756613290518715,251.05970153813712,-22.090298461862858,244.72601636680133,-28.423983633198645,1.0,1.0,26022.012520719443,26022.012520719443,275.620372815637,2.470372815637006,275.620372815637,275.620372815637,76923.04825179235,76923.59374126578,-0.5454894734284608,0.0,8546.071908451686,8546.071908451686,0.8847542928403852,3955.2534020710646,275.620372815637,2.470372815637006,1.0,0.002,0.12758969447435142,0.004914129221832275,0.00019707281052998773,0.0018029271894757024,0.09853640526499387,0.09853640526499387,0.0,5.6903266820729215e-15,0.999940051735159,0.999940051735159,0.0,0.09229470766832583,5.533239286818989e-06,0.0,0.0,0.0,1600101.6278336458,266.6193259528035,0.0,1.0,1284485.1327957725,2598.2205896674986,,,,,,,,,,,,,,,,,,,3.0,15293.418856575447,1547.5154086499115,0.37091219428985606,6.173730061729009,2.9298976378239514
3459.0,-30.185873311883977,5.028830688102801,35.04090795069274,24.451971728727244,5.003654522495083,-26.666920528429277,-40.16137376949189,1.4847017390596342,-6.53067652559298,-6.530676525552096,40.08166356012953,41156.462191994025,25761.143880105985,25761.143880105985,66917.60607210001,76931.99609768156,76923.472061658,25761.143880105985,102684.61594176399,102684.61594176399,102684.61594176399,130083.80083542404,125560.37094567176,4523.429889752278,0.0,90851.96968784502,55076.556623821874,39750.45896002572,27399.184893660058,67149.64385368577,20791.667522296462,1547.5138089632221,0.0,0.8785831567865454,2.7256390430226647,0.001494314320929203,1.0,1.0,-6.53067652559298,333986.62540884427,1558057.3393707145,4.665029138407696,1558057.3393707145,4.665029138407696,0.7588425569224682,0.09230016135917275,3.9355710509034876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355710509034876,1.284802075703997,1.285096268627721,3.063173017327998,6490.496053031691,15293.403580353068,6453.706943366376,0.00032316565129484085,23084.825178543826,2353.997050832224,19290.56193579075,1967.0898763380717,0.8356382076360859,0.8356382076360859,35562.34044028591,35405.22815468563,1.0055500044202224,0.8,4291.997742645549,4273.035954225843,1.0055500044202224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.728318096992,4632.441516551485,6.187037652802469,5.028830688102801,-3.7198716137433125,8.748702301846112,2.9299178439036755,3.5,0.8371193839724788,0.6,0.00022896725814714307,1.0000471889341473,0.00022895645393611566,199.0758232960113,0.0,2.1608700536107074e-06,6.123905731932744,0.07838044210176681,7.742772392000873e-05,0.00015153953422713433,0.0005963946039717081,0.09230016136064244,0.09230016136064244,0.09230016136064244,0.09229463487667845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.94795314834,595.7218650089345,0.0,0.09230016136064244,0.09230016135917275,0.09230016135917275,0.37091204173375847,0.37091204173375847,0.5,10.053200081283961,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,27399.184893660058,20791.667522296462,0.7588425569224682,0.9965444674272382,0.6129066340496307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526069246239517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.09821282162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5599858970072,260.5599858970072,-12.590014102992768,244.72557758735664,276.39439420665565,125244.66041454389,125285.35424071611,-40.69382617220954,0.0,nan,276.39439420665565,3.24439420665567,270.0606308827971,-3.089369117202864,263.726867558948,-9.423132441051962,257.3931042350755,-15.75689576492448,251.0593409112105,-22.090659088789465,244.72557758735664,-28.424422412643338,1.0,1.0,26022.012520719443,26022.012520719443,275.6203560992242,2.4703560992242046,275.6203560992242,275.6203560992242,76923.00578925005,76923.472061658,-0.466272407953511,0.0,8546.071908451686,8546.071908451686,0.8847545758886776,3955.248906158005,275.6203560992242,2.4703560992242046,1.0,0.002,0.12759524476735082,0.004914105404319144,0.00019708138241164696,0.001802918617714076,0.09854069120582348,0.09854069120582348,0.0,1.257227828788121e-13,0.9999398669213883,0.9999398669213883,0.0,0.09229461106631387,5.550292858887975e-06,0.0,0.0,0.0,1600101.624927447,266.619323474407,0.0,1.0,1284485.1412549482,2598.220555435201,,,,,,,,,,,,,,,,,,,3.0,15293.403580353068,1547.5138089632221,0.37091204173375847,6.173730061729009,2.9299178439036755
3460.0,-30.18632455805554,5.0287381201482395,35.04090239247829,24.45194668779152,5.003633344858026,-26.66732876775588,-40.161766775976844,1.48463755446498,-6.530687877517153,-6.5306878775239445,40.08165549296317,41156.116565403805,25761.108154302077,25761.108154302077,66917.22471970588,76931.91849020106,76923.42117956602,25761.108154302077,102684.5293338681,102684.5293338681,102684.5293338681,130083.71416385772,125560.36071229109,4523.353451566621,0.0,90852.05091538854,55076.36944152136,39750.757193185746,27399.184829989623,67149.94202317536,20791.666227332957,1547.5141888411545,0.0,0.8785831259895278,2.725637889670957,0.001494314320929203,1.0,1.0,-6.530687877517153,333986.4757137919,1558056.9909425504,4.665030186065737,1558056.9909425504,4.665030186065737,0.7588425114230244,0.0923000959130462,3.935567938124467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935567938124467,1.2848023982847674,1.2850965774003567,3.0631698254755095,6490.48928987928,15293.388330809661,6453.704345820424,0.0003231669028916114,23084.864076488277,2354.0010173186847,19290.55417155207,1967.0890846060654,0.8356364632529643,0.8356364632529643,35562.31793829785,35405.22815468563,1.005549209096007,0.8,4291.995026893977,4273.035954225843,1.005549209096007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.745534602973,4632.441516551485,6.187003490058016,5.0287381201482395,-3.7198917579768835,8.748629878125122,2.9299380353498012,3.5,0.8371251529570861,0.6,0.00022895645393611566,1.0000470387733993,0.00022894568461193646,199.07619647697567,0.0,2.1508572053456755e-06,6.0955293199496445,0.07838259295897215,7.742427568290693e-05,0.00015153217825320873,0.0005963651823274899,0.0923000959126073,0.0923000959126073,0.0923000959126073,0.09229461524321309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.70148720866,595.7216196404141,0.0,0.0923000959126073,0.0923000959130462,0.0923000959130462,0.37091188522407437,0.37091188522407437,0.5,10.053035660864273,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27399.184829989623,20791.666227332957,0.7588425114230244,0.9965343633001326,0.6128987654404773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526096406399784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.06983640964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55974380543927,260.55974380543927,-12.590256194560709,244.72514045094792,276.3943471599303,125246.20148699346,125286.67686358768,-40.475376594226304,0.0,nan,276.3943471599303,3.244347159930328,270.0605058181289,-3.089494181871089,263.7266644763456,-9.423335523654373,257.39282313454237,-15.757176865457609,251.05898179274064,-22.09101820725934,244.72514045094792,-28.42485954905206,1.0,1.0,26022.012520719443,26022.012520719443,275.62033879339515,2.4703387933951717,275.62033879339515,275.62033879339515,76922.93500318208,76923.42117956602,-0.4861763839435298,0.0,8546.071908451686,8546.071908451686,0.8847547728391014,3955.2457778150892,275.62033879339515,2.4703387933951717,1.0,0.002,0.12760075069468219,0.0049140801568829575,0.0001970898821725595,0.0018029101176719891,0.09854494108627976,0.09854494108627976,0.0,-1.5545117276749565e-13,0.9999403475425271,0.9999403475425271,0.0,0.09229458998550001,5.505927546193752e-06,0.0,0.0,0.0,1600101.6116160424,266.6193121224828,0.0,1.0,1284485.1800009203,2598.2203986392915,,,,,,,,,,,,,,,,,,,3.0,15293.388330809661,1547.5141888411545,0.37091188522407437,6.173730061729009,2.9299380353498012
3461.0,-30.18677417712215,5.028645876755025,35.04089689008362,24.451921926252567,5.003609815017307,-26.667735777920225,-40.16215960783882,1.4845714157347336,-6.530697670153074,-6.530697670140036,40.081645987476,41155.77147424675,25761.06920694659,25761.06920694659,66916.84068119334,76931.84080688917,76923.35406690335,25761.06920694659,102684.42327384994,102684.42327384994,102684.42327384994,130083.60007708392,125560.32277562623,4523.277301457677,0.0,90852.1286142175,55076.17929293338,39751.05480142679,27399.176803233975,67150.23160466077,20791.65928149909,1547.5141491456407,0.0,0.8785831091029994,2.7256368947427987,0.001494314320929203,1.0,1.0,-6.530697670153074,333986.3465807443,1558056.5803910207,4.665030760514475,1558056.5803910207,4.665030760514475,0.7588424802253553,0.09230002860151985,3.9355642941498776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355642941498776,1.2848027299355367,1.2850968952898862,3.0631661985551193,6490.481604870191,15293.373095067627,6453.702405798481,0.0003231683943018394,23084.905193714407,2354.0052101088963,19290.548372696656,1967.088493287377,0.835634723678619,0.835634723678619,35562.291596342235,35405.22815468563,1.005548278049758,0.8,4291.991847699002,4273.035954225843,1.005548278049758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.762695667956,4632.441516551485,6.186968636264697,5.028645876755025,-3.7199106785768286,8.748556555331854,2.9299581618303465,3.5,0.837130903380099,0.6,0.00022894568461193646,1.0000468693299316,0.00022893495458401717,199.0765683135531,0.0,2.1439160962225065e-06,6.075858216694583,0.07838473687506838,7.742082911983129e-05,0.00015152485549210516,0.000596335810950949,0.09230002860208703,0.09230002860208703,0.09230002860208703,0.09229457741191649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.44380321295,595.7213778482177,0.0,0.09230002860208703,0.09230002860151985,0.09230002860151985,0.3709117326439276,0.3709117326439276,0.5,10.052872125098352,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27399.176803233975,20791.65928149909,0.7588424802253553,0.9965243467090107,0.6128909832589499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526123480131554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.050165306384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55950271698765,260.55950271698765,-12.590497283012326,244.72470491850152,276.394300515475,125247.68611443494,125287.99378059435,-40.30766615939589,0.0,nan,276.394300515475,3.244300515475004,270.0603813960789,-3.0896186039210534,263.7264622766913,-9.423537723308698,257.39254315728635,-15.757456842713623,251.05862403789277,-22.091375962107207,244.72470491850152,-28.42529508149846,1.0,1.0,26022.012520719443,26022.012520719443,275.6203211477369,2.470321147736911,275.6203211477369,275.6203211477369,76922.8589236287,76923.35406690335,-0.49514327466022223,0.0,8546.071908451686,8546.071908451686,0.8847550033990726,3955.242115620627,275.6203211477369,2.470321147736911,1.0,0.002,0.12760622672263905,0.004914055320380773,0.0001970983363826448,0.0018029016635979867,0.0985491681913224,0.0985491681913224,0.0,-1.9368621290150045e-14,0.9999406714379099,0.9999406714379099,0.0,0.09229455257354205,5.476027977805291e-06,0.0,0.0,0.0,1600101.6001330775,266.6193023298469,0.0,1.0,1284485.2134247797,2598.2202633807415,,,,,,,,,,,,,,,,,,,3.0,15293.373095067627,1547.5141491456407,0.3709117326439276,6.173730061729009,2.9299581618303465
3462.0,-30.187221088453498,5.028553929282503,35.04089140737626,24.451874882821016,5.003560305423037,-26.668142949066297,-40.16255240477619,1.4844821660378824,-6.530708892172697,-6.530708892142447,40.08163555087249,41155.43909397382,25761.033696739618,25761.033696739618,66916.47279071344,76931.78003610104,76923.26875990868,25761.033696739618,102684.30245664829,102684.30245664829,102684.30245664829,130083.468434003,125560.26705374326,4523.201380259749,0.0,90852.21229748226,55075.99063905778,39751.35739824941,27399.165977354718,67150.52337560413,20791.650225263773,1547.514010133127,0.0,0.8785830880167262,2.725635754590027,0.001494314320929203,1.0,1.0,-6.530708892172697,333986.19859880436,1558056.1296244895,4.665031477830854,1558056.1296244895,4.665031477830854,0.7588424495274044,0.09229996115753644,3.935560768716371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935560768716371,1.2848031696237179,1.2850973212920458,3.063162406323285,6490.47356958599,15293.35787688039,6453.700721546555,0.0003231699772298728,23084.94713629203,2354.009487061538,19290.54333835494,1967.08797992739,0.8356329873516635,0.8356329873516635,35562.266111304525,35405.22815468563,1.0055473772911052,0.8,4291.98877192494,4273.035954225843,1.0055473772911052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.779808620984,4632.441516551485,6.186934679735502,5.028553929282503,-3.719930639838312,8.748484569120816,2.929978231940307,3.5,0.8371366376972306,0.6,0.00022893495458401717,1.0000465872339817,0.0002289242896345719,199.07693791204085,0.0,2.136097136081938e-06,6.053699283656212,0.07838687297220445,7.741738300500012e-05,0.00015151757157901705,0.0005963066104775541,0.09229996115558017,0.09229996115558017,0.09229996115558017,0.09229452829858048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.17896872154,595.7211383348591,0.0,0.09229996115558017,0.09229996115753644,0.09229996115753644,0.3709115820449125,0.3709115820449125,0.5,10.052709138875391,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,27399.165977354718,20791.650225263773,0.7588424495274044,0.9965145381878628,0.6128833704507752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526150456336697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.028006373344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5592603336235,260.5592603336235,-12.590739666376464,244.72427092990847,276.3942497373395,125248.88028944253,125289.40445221141,-40.52416276888992,0.0,nan,276.3942497373395,3.244249737339544,270.06025397585216,-3.0897460241478143,263.7262582143716,-9.423741785628351,257.3922624528773,-15.757737547122701,251.0582666913919,-22.09173330860807,244.72427092990847,-28.425729070091506,1.0,1.0,26022.012520719443,26022.012520719443,275.6202999437222,2.470299943722239,275.6202999437222,275.6202999437222,76922.71898744928,76923.26875990868,-0.5497724594024476,0.0,8546.071908451686,8546.071908451686,0.8847552264587314,3955.238572559953,275.6202999437222,2.470299943722239,1.0,0.002,0.12761168461826047,0.00491403029897092,0.0001971067620064813,0.0018028932377375851,0.09855338100324065,0.09855338100324065,0.0,-2.559337290708452e-13,0.9999408678417866,0.9999408678417866,0.0,0.09229450326163019,5.457895906258499e-06,0.0,0.0,0.0,1600101.5869739975,266.6192911078273,0.0,1.0,1284485.2517273626,2598.2201083791483,,,,,,,,,,,,,,,,,,,3.0,15293.35787688039,1547.514010133127,0.3709115820449125,6.173730061729009,2.929978231940307
