time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3463.0,-30.1876672764539,5.028462401853983,35.04088583560815,24.45186817729848,5.003553420025657,-26.66854520679498,-40.162940696440614,1.4844313503705808,-6.530713219621475,-6.530713219615723,40.081622015183,41155.080398847866,25760.983291287128,25760.983291287128,66916.063690135,76931.689783007,76923.1602584721,25760.983291287128,102684.14354975923,102684.14354975923,102684.14354975923,130083.28011526492,125560.15517680932,4523.124938455601,0.0,90852.27934271992,55075.78904396725,39751.655887502966,27399.136565505687,67150.79245300865,20791.62814166434,1547.512820928339,0.0,0.8785831160417643,2.7256353149230734,0.001494314320929203,1.0,1.0,-6.530713219621475,333986.14153384767,1558055.5450054954,4.665030524470414,1558055.5450054954,4.665030524470414,0.7588424581174609,0.09229988573275165,3.9355561881468124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355561881468124,1.2848034293744865,1.2850975673992064,3.0631582218478814,6490.464703184733,15293.342697950815,6453.699643048009,0.0003231717772522498,23084.991040491474,2354.013964043937,19290.540114650612,1967.0876512010334,0.8356312584576997,0.8356312584576997,35562.23299877757,35405.22815468563,1.0055462069420806,0.8,4291.984775593731,4273.035954225843,1.0055462069420806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.796866556805,4632.441516551485,6.186897227911558,5.028462401853983,-3.7199453161232476,8.74840771797723,2.9299982375806883,3.5,0.8371423535944824,0.6,0.0002289242896345719,1.0000465120005466,0.0002289136424031113,199.07730691353973,0.0,2.1231454785516493e-06,6.0169942862153745,0.078388996117683,7.741397655554541e-05,0.00015151031307902648,0.0005962773502062236,0.09229988573411263,0.09229988573411263,0.09229988573411263,0.09229444542996755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.90022395295,595.7209031916559,0.0,0.09229988573411263,0.09229988573275165,0.09229988573275165,0.3709114320918195,0.3709114320918195,0.5,10.05254593000849,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27399.136565505687,20791.62814166434,0.7588424581174609,0.9965044528247687,0.6128755729524371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526177270178278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.9913013759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.559020831469,260.559020831469,-12.590979168530964,244.72383871690255,276.3942029460378,125250.5391352201,125290.58158705066,-40.04245183053867,0.0,nan,276.3942029460378,3.2442029460378308,270.06013010020644,-3.089869899793541,263.72605725438876,-9.423942745611214,257.3919844085522,-15.758015591447759,251.05791156272662,-22.09208843727336,244.72383871690255,-28.42616128309743,1.0,1.0,26022.012520719443,26022.012520719443,275.62028292018954,2.470282920189561,275.62028292018954,275.62028292018954,76922.69076225962,76923.1602584721,-0.46949621247767936,0.0,8546.071908451686,8546.071908451686,0.8847555162784406,3955.2339690875465,275.62028292018954,2.470282920189561,1.0,0.002,0.127617148703865,0.004914006508511931,0.00019711519998387477,0.001802884800150155,0.09855759999193739,0.09855759999193739,0.0,1.3402950624352705e-13,0.9999408007344204,0.9999408007344204,0.0,0.09229442164730318,5.464085448462079e-06,0.0,0.0,0.0,1600101.581899576,266.6192867803785,0.0,1.0,1284485.2664976504,2598.2200486072607,,,,,,,,,,,,,,,,,,,3.0,15293.342697950815,1547.512820928339,0.3709114320918195,6.173730061729009,2.9299982375806883
3464.0,-30.188112002059846,5.02837114900262,35.040880391604574,24.451847676560305,5.003534427672243,-26.668947359080025,-40.16333272503687,1.4843697846716717,-6.530725191932618,-6.53072519191867,40.081614558885526,41154.75275540466,25760.95034195346,25760.95034195346,66915.70309735811,76931.61081303618,76923.11410780314,25760.95034195346,102684.0644497566,102684.0644497566,102684.0644497566,130083.20350909409,125560.15368967531,4523.049819418778,0.0,90852.35556494416,55075.61619713192,39751.93263090248,27399.139059337496,67151.07169023997,20791.628670802937,1547.5133351613383,0.0,0.878583079563515,2.7256340985416005,0.001494314320929203,1.0,1.0,-6.530725191932618,333985.98365808616,1558055.2229612053,4.665031765393617,1558055.2229612053,4.665031765393617,0.7588424083609024,0.09229982286318322,3.935552529611019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935552529611019,1.2848037393799216,1.2850978637952981,3.063154635205541,6490.457103519999,15293.327518614926,6453.697669955681,0.0003231732483154737,23085.03186817425,2354.0181273089433,19290.534216945605,1967.0870498024917,0.8356295251010739,0.8356295251010739,35562.20655154456,35405.22815468563,1.0055452721754012,0.8,4291.981583692889,4273.035954225843,1.0055452721754012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.813901823015,4632.441516551485,6.186864002417283,5.02837114900262,-3.719965726142673,8.748336875145293,2.9300182166885556,3.5,0.8371480619110159,0.6,0.0002289136424031113,1.0000463597218519,0.00022890303052228525,199.07767470682867,0.0,2.119622165258805e-06,6.0070092163434525,0.07839111573984826,7.74105374628934e-05,0.0001515031049402179,0.0005962484278913983,0.0922998228641214,0.0922998228641214,0.0922998228641214,0.09229443107840395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.6438572693,595.7206610712585,0.0,0.0922998228641214,0.09229982286318322,0.09229982286318322,0.3709112796937805,0.3709112796937805,0.5,10.052384176530458,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27399.139059337496,20791.628670802937,0.7588424083609024,0.9964949391430774,0.6128681452061809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526204040715733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.98131630603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55878271898933,260.55878271898933,-12.591217281010643,244.72340809918506,276.3941573387995,125252.05433753635,125291.86445048892,-39.81011295256387,0.0,nan,276.3941573387995,3.244157338799539,270.0600074908635,-3.0899925091364935,263.7258576429611,-9.424142357038875,257.3917077950233,-15.75829220497667,251.0575579471035,-22.092442052896473,244.72340809918506,-28.426591900814913,1.0,1.0,26022.012520719443,26022.012520719443,275.6202655476665,2.4702655476665427,275.6202655476665,275.6202655476665,76922.62843266425,76923.11410780314,-0.48567513888701797,0.0,8546.071908451686,8546.071908451686,0.8847557477596107,3955.230292259074,275.6202655476665,2.4702655476665427,1.0,0.002,0.1276225654701992,0.004913981524124608,0.00019712356177552446,0.00180287643828254,0.09856178088776223,0.09856178088776223,0.0,5.806423050702669e-14,0.9999413133619942,0.9999413133619942,0.0,0.09229440609689085,5.4167662923701115e-06,0.0,0.0,0.0,1600101.567860691,266.61927480806736,0.0,1.0,1284485.3073610961,2598.219883242482,,,,,,,,,,,,,,,,,,,3.0,15293.327518614926,1547.5133351613383,0.3709112796937805,6.173730061729009,2.9300182166885556
3465.0,-30.18855515915164,5.02828020474926,35.04087500817934,24.451827664766483,5.003511309618151,-26.66934851228597,-40.16371707022188,1.48430466271397,-6.530735249868883,-6.530735249858975,40.081605419148396,41154.39029849917,25760.913310170123,25760.913310170123,66915.30360866929,76931.53114409551,76923.04924566582,25760.913310170123,102683.96255583595,102683.96255583595,102683.96255583595,130083.09487306632,125560.1199018358,4522.974971230523,0.0,90852.42540273789,55075.4028231026,39752.247310705876,27399.132317230364,67151.37962793624,20791.62264881687,1547.5133608955732,0.0,0.8785830598500826,2.725633076660101,0.001494314320929203,1.0,1.0,-6.530735249868883,333985.85102673713,1558054.8282076307,4.665032436008498,1558054.8282076307,4.665032436008498,0.7588423753018536,0.09229975767367551,3.935547900393064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935547900393064,1.284804065949514,1.2850981768047531,3.063150253563807,6490.447819346947,15293.312353702739,6453.696893130597,0.00032317515724795726,23085.076767497605,2354.022705765741,19290.531894963442,1967.086813026206,0.8356277992596216,0.8356277992596216,35562.17308732864,35405.22815468563,1.0055440893965681,0.8,4291.97754491655,4273.035954225843,1.0055440893965681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.830877600282,4632.441516551485,6.18682988513135,5.02828020474926,-3.719984650301805,8.748264855051065,2.9300381260814845,3.5,0.8371537503089955,0.6,0.00022890303052228525,1.0000461963789062,0.00022889245651963507,199.07804120413326,0.0,2.1125885591176347e-06,5.987075976539376,0.07839322832840738,7.740716591052014e-05,0.0001514958646117651,0.000596219231891064,0.09229975767442564,0.09229975767442564,0.09229975767442564,0.09229439593974635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.3750065639,595.7204229267463,0.0,0.09229975767442564,0.09229975767367551,0.09229975767367551,0.37091113157678773,0.37091113157678773,0.5,10.052223324474284,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27399.132317230364,20791.62264881687,0.7588423753018536,0.9964844204158578,0.6128599371527754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526230723605793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.96138306623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55854551103306,260.55854551103306,-12.591454488966917,244.72297902011155,276.39411200195855,125253.4778141943,125293.13669850882,-39.658884314517024,0.0,nan,276.39411200195855,3.2441120019585696,270.05988540558855,-3.090114594411432,263.725658809227,-9.424341190772964,257.39143221283507,-15.758567787164907,251.05720561647766,-22.092794383522318,244.72297902011155,-28.427020979888425,1.0,1.0,26022.012520719443,26022.012520719443,275.6202479000244,2.4702479000244466,275.6202479000244,275.6202479000244,76922.55514395548,76923.04924566582,-0.4941017103410559,0.0,8546.071908451686,8546.071908451686,0.8847560406572803,3955.225639895029,275.6202479000244,2.4702479000244466,1.0,0.002,0.12762795171194358,0.0049139570168636685,0.00019713187719460473,0.0018028681228071666,0.09856593859730237,0.09856593859730237,0.0,1.77115266897232e-15,0.999941644031792,0.999941644031792,0.0,0.0922943714319511,5.386241724413299e-06,0.0,0.0,0.0,1600101.556066626,266.6192647501311,0.0,1.0,1284485.3416904646,2598.219744319588,,,,,,,,,,,,,,,,,,,3.0,15293.312353702739,1547.5133608955732,0.37091113157678773,6.173730061729009,2.9300381260814845
3466.0,-30.188995756044733,5.028189550378284,35.04086964217165,24.451779922843002,5.003464564856981,-26.669749723954524,-40.16410518726332,1.484218532768137,-6.5307462172324335,-6.5307462172229,40.08159515497891,41154.074723275255,25760.878524551157,25760.878524551157,66914.95324782642,76931.47398750324,76922.96503047713,25760.878524551157,102683.84355502829,102683.84355502829,102683.84355502829,130082.965104224,125560.06479286621,4522.900311357789,0.0,90852.51442088414,55075.23273446567,39752.53520713162,27399.121549195712,67151.65675632734,20791.613660341816,1547.513216464436,0.0,0.8785830394871333,2.725631962381578,0.001494314320929203,1.0,1.0,-6.5307462172324335,333985.70640305785,1558054.384888805,4.665033128718768,1558054.384888805,4.665033128718768,0.7588423454748368,0.09229969181707112,3.9355452575315173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355452575315173,1.2848044907214227,1.285098588087665,3.063147183834712,6490.441314959352,15293.29720538893,6453.694161679557,0.0003231763448968261,23085.114888977125,2354.026593074814,19290.523730473495,1967.085980479929,0.8356260656811587,0.8356260656811587,35562.15398230775,35405.22815468563,1.0055434141376525,0.8,4291.975239142927,4273.035954225843,1.0055434141376525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.847803029979,4632.441516551485,6.186796382376247,5.028189550378284,-3.7200042244750313,8.748193774853315,2.9300579764800583,3.5,0.8371594218514452,0.6,0.00022889245651963507,1.0000459296543247,0.00022888194405106362,199.07840558529932,0.0,2.1050517352841015e-06,5.9657166177951435,0.07839533338014266,7.740376140844278e-05,0.0001514886951111923,0.0005961906156144907,0.0922996918178646,0.0922996918178646,0.0922996918178646,0.09229434745540825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.09820599004,595.7201873114768,0.0,0.0922996918178646,0.09229969181707112,0.09229969181707112,0.37091098553355806,0.37091098553355806,0.5,10.052062993890972,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27399.121549195712,20791.613660341816,0.7588423454748368,0.9964750905646327,0.6128527084984768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452625731248048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.94002370748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5583071280101,260.5583071280101,-12.591692871989892,244.7225514273641,276.39406282865923,125254.69745439205,125294.55279868263,-39.85534429055852,0.0,nan,276.39406282865923,3.2440628286592528,270.05976054839977,-3.090239451600212,263.725458268147,-9.424541731852969,257.3911559878697,-15.758844012130282,251.0568537076205,-22.093146292379487,244.7225514273641,-28.427448572635882,1.0,1.0,26022.012520719443,26022.012520719443,275.62022707840356,2.470227078403582,275.62022707840356,275.62022707840356,76922.42382083912,76922.96503047713,-0.5412096380168805,0.0,8546.071908451686,8546.071908451686,0.8847562078751302,3955.2229838191747,275.62022707840356,2.470227078403582,1.0,0.002,0.12763332066431207,0.004913932417378331,0.00019714016554002025,0.001802859834605284,0.09857008277001013,0.09857008277001013,0.0,1.453043414756383e-13,0.9999418313104769,0.9999418313104769,0.0,0.09229432286495473,5.368952116387827e-06,0.0,0.0,0.0,1600101.5432061525,266.61925378276754,0.0,1.0,1284485.379123854,2598.2195928354636,,,,,,,,,,,,,,,,,,,3.0,15293.29720538893,1547.513216464436,0.37091098553355806,6.173730061729009,2.9300579764800583
3467.0,-30.18943567747329,5.02809930199791,35.04086419632948,24.451772833149903,5.00345844936891,-26.670146264797896,-40.1644887990318,1.4841690366717741,-6.530750734736614,-6.530750734679119,40.08158211895533,41153.727602890314,25760.82980550121,25760.82980550121,66914.55740839153,76931.38667152273,76922.8608878608,25760.82980550121,102683.69069336202,102683.69069336202,102683.69069336202,130082.7846514415,125559.95945540912,4522.825196032378,0.0,90852.58360176801,55075.0419255145,39752.82408472612,27399.09395807948,67151.9180428056,20791.592892162575,1547.512116577291,0.0,0.8785830645836675,2.7256315034055496,0.001494314320929203,1.0,1.0,-6.530750734736614,333985.64683195495,1558053.8218513422,4.665032274980601,1558053.8218513422,4.665032274980601,0.7588423516475997,0.09229961868653871,3.935541064368634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935541064368634,1.2848047439845407,1.2850988279015836,3.0631433163637105,6490.433120252384,15293.282093592534,6453.692641276875,0.0003231779726552925,23085.15706374498,2354.03089370427,19290.519185888134,1967.0855170611917,0.8356243421962118,0.8356243421962118,35562.12367028535,35405.22815468563,1.0055423427721757,0.8,4291.97158080295,4273.035954225843,1.0055423427721757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.864673737123,4632.441516551485,6.186759614927765,5.02809930199791,-3.7200188534241256,8.748118155422036,2.9300777627527292,3.5,0.8371650750722084,0.6,0.00022888194405106362,1.0000458594049886,0.00022887144814263293,199.0787694090213,0.0,2.09280548197034e-06,5.931010735903944,0.07839742618562463,7.740039656195204e-05,0.00015148154748911158,0.000596161850637506,0.09229961868752247,0.09229961868752247,0.09229961868752247,0.09229426895236961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.80878181255,595.7199556641232,0.0,0.09229961868752247,0.09229961868653871,0.09229961868653871,0.3709108400492619,0.3709108400492619,0.5,10.051902501953753,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,27399.09395807948,20791.592892162575,0.7588423516475997,0.9964653186188551,0.6128451547230134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526283747838644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.90531782559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5580715385459,260.5580715385459,-12.591928461454074,244.7221255367278,276.3940175403659,125256.34172494103,125295.73001344768,-39.3882885066519,0.0,nan,276.3940175403659,3.244017540365917,270.05963913964075,-3.090360860359226,263.72526073891333,-9.424739261086643,257.3908823381727,-15.759117661827304,251.05650393745515,-22.09349606254483,244.7221255367278,-28.42787446327219,1.0,1.0,26022.012520719443,26022.012520719443,275.62021037492576,2.4702103749257844,275.62021037492576,275.62021037492576,76922.39857200997,76922.8608878608,-0.4623158508329652,0.0,8546.071908451686,8546.071908451686,0.8847564731828549,3955.2187696904775,275.62021037492576,2.4702103749257844,1.0,0.002,0.12763869383867477,0.004913908973812352,0.00019714846301957268,0.0018028515370432808,0.09857423150978634,0.09857423150978634,0.0,6.285336834332966e-14,0.9999417855208386,0.9999417855208386,0.0,0.09229424551231008,5.3731742286357785e-06,0.0,0.0,0.0,1600101.5379088677,266.61924926526336,0.0,1.0,1284485.3945428298,2598.219530438505,,,,,,,,,,,,,,,,,,,3.0,15293.282093592534,1547.512116577291,0.3709108400492619,6.173730061729009,2.9300777627527292
3468.0,-30.18987306967691,5.028009288652905,35.04085885773091,24.45172966634857,5.0034145877556835,-26.670544303933546,-40.164872620347865,1.484085822013995,-6.530764315574402,-6.530764315530068,40.081574322297925,41153.40324726248,25760.80160143966,25760.80160143966,66914.20484870214,76931.32696580536,76922.80301607503,25760.80160143966,102683.60461751469,102683.60461751469,102683.60461751469,130082.70050600098,125559.94923688202,4522.751269118966,0.0,90852.66825598631,55074.86124998886,39753.11889555272,27399.095888486285,67152.21478403901,20791.592926212274,1547.5126405020724,0.0,0.878583020689973,2.7256301236000384,0.001494314320929203,1.0,1.0,-6.530764315574402,333985.4677451833,1558053.485107257,4.665033768163785,1558053.485107257,4.665033768163785,0.7588422994259956,0.09229955758711103,3.9355379439798863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355379439798863,1.2848051549571793,1.2850992254823919,3.063139907864903,6490.425898052419,15293.26698064138,6453.690433670842,0.00032317934783104385,23085.196877586157,2354.034953586205,19290.51258720597,1967.0848441828728,0.835622615197858,0.835622615197858,35562.10111325291,35405.22815468563,1.0055415455036525,0.8,4291.968858408104,4273.035954225843,1.0055415455036525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.881519998776,4632.441516551485,6.186727810989021,5.028009288652905,-3.720040300433168,8.748049589086072,2.930097520408614,3.5,0.8371707201167469,0.6,0.00022887144814263293,1.000045595905075,0.00022886101301760803,199.07913114218988,0.0,2.0895125342112255e-06,5.921678521954613,0.07839951569815884,7.739703001276486e-05,0.00015147441812986807,0.0005961333200923706,0.09229955758512415,0.09229955758512415,0.09229955758512415,0.09229424886602373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.5387615088,595.7197179652995,0.0,0.09229955758512415,0.09229955758711103,0.09229955758711103,0.37091069239105545,0.37091069239105545,0.5,10.051743239855297,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,27399.095888486285,20791.592926212274,0.7588422994259956,0.9964556651466775,0.6128376164451389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452631014276138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.89598561164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5578350331811,260.5578350331811,-12.59216496681887,244.72170113244914,276.39396893391455,125257.5666806127,125297.10809853523,-39.54141792254195,0.0,nan,276.39396893391455,3.243968933914573,270.05951537362347,-3.090484626376508,263.72506181333034,-9.424938186669635,257.39060825302704,-15.759391746972938,251.05615469274213,-22.09384530725785,244.72170113244914,-28.428298867550836,1.0,1.0,26022.012520719443,26022.012520719443,275.6201900223338,2.4701900223338384,275.6201900223338,275.6201900223338,76922.27491117484,76922.80301607503,-0.5281049001932843,0.0,8546.071908451686,8546.071908451686,0.8847566706145165,3955.215633699786,275.6201900223338,2.4701900223338384,1.0,0.002,0.12764402750340056,0.004913884045822974,0.00019715669580073765,0.00180284330393617,0.09857834790036882,0.09857834790036882,0.0,-2.630924991753325e-13,0.9999422135364687,0.9999422135364687,0.0,0.09229422392209256,5.333665018460227e-06,0.0,0.0,0.0,1600101.521983798,266.6192356844256,0.0,1.0,1284485.440896426,2598.219342856419,,,,,,,,,,,,,,,,,,,3.0,15293.26698064138,1547.5126405020724,0.37091069239105545,6.173730061729009,2.930097520408614
3469.0,-30.190309686560955,5.027919668060141,35.040853453337256,24.451722646504663,5.003406932048372,-26.67093802469863,-40.16525577809659,1.4840352701820443,-6.530769269085624,-6.530769269098339,40.081561746266104,41153.06540011671,25760.754471011067,25760.754471011067,66913.81987112778,76931.24055060184,76922.70337538239,25760.754471011067,102683.45784639346,102683.45784639346,102683.45784639346,130082.52814019036,125559.85140052234,4522.67673966802,0.0,90852.73544395526,55074.67679409125,39753.3984998489,27399.070293796907,67152.4687936458,20791.573582376008,1547.5116448348224,0.0,0.8785830416771727,2.725629620326256,0.001494314320929203,1.0,1.0,-6.530769269085624,333985.4024246176,1558052.9419370191,4.665033054217633,1558052.9419370191,4.665033054217633,0.758842302290935,0.09229948581210609,3.935533474187639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935533474187639,1.2848054129998145,1.2850994701762857,3.063135813693997,6490.417222995557,15293.251903694985,6453.689269198761,0.00032318110143912177,23085.240168795364,2354.039368060996,19290.509106520993,1967.0844892517825,0.8356208973990333,0.8356208973990332,35562.068801487825,35405.22815468563,1.0055404034585578,0.8,4291.96495872037,4273.035954225843,1.0055404034585578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.89829842009,4632.441516551485,6.1866915627563435,5.027919668060141,-3.72005516588279,8.747974833942932,2.930117198552867,3.5,0.8371763424436763,0.6,0.00022886101301760803,1.000045515243193,0.00022885059682703856,199.079492235311,0.0,2.0774156233172975e-06,5.8873958764812215,0.07840159311378216,7.739366941884633e-05,0.0001514673435987617,0.0005961048009792075,0.09229948581254128,0.09229948581254128,0.09229948581254128,0.09229417464707408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.2459848821,595.7194874301236,0.0,0.09229948581254128,0.09229948581210609,0.09229948581210609,0.3709105481354221,0.3709105481354221,0.5,10.051583904902262,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27399.070293796907,20791.573582376008,0.758842302290935,0.9964461630852117,0.6128302672918372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526336386023595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.86170296617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5576011403759,260.5576011403759,-12.592398859624097,244.72127840734393,276.3939238734087,125259.16976277319,125298.27438622904,-39.10462345585684,0.0,nan,276.3939238734087,3.2439238734087326,270.0593947801983,-3.0906052198016596,263.7248656869845,-9.425134313015462,257.3903365937631,-15.759663406236882,251.0558075005568,-22.09419249944318,244.72127840734393,-28.428721592656046,1.0,1.0,26022.012520719443,26022.012520719443,275.6201734095268,2.470173409526808,275.6201734095268,275.6201734095268,76922.24570422023,76922.70337538239,-0.45767116216302384,0.0,8546.071908451686,8546.071908451686,0.8847569534249111,3955.211141558577,275.6201734095268,2.470173409526808,1.0,0.002,0.12764936202736227,0.00491386068658976,0.00019716493340443442,0.0018028350666066573,0.09858246670221721,0.09858246670221721,0.0,1.1091821905395705e-14,0.9999422041858199,0.9999422041858199,0.0,0.09229415128817518,5.334523930913768e-06,0.0,0.0,0.0,1600101.516175244,266.61923073091435,0.0,1.0,1284485.457803558,2598.219274437245,,,,,,,,,,,,,,,,,,,3.0,15293.251903694985,1547.5116448348224,0.3709105481354221,6.173730061729009,2.930117198552867
3470.0,-30.1907449724057,5.027830318493895,35.04084816682143,24.451706651039444,5.003389251956355,-26.671331549976205,-40.165635163988895,1.4839758294796825,-6.53078060860355,-6.530780608604415,40.08155433939075,41152.719200025946,25760.721947753358,25760.721947753358,66913.4411477793,76931.16116748126,76922.65687102191,25760.721947753358,102683.37881877527,102683.37881877527,102683.37881877527,130082.45065527756,125559.84726305363,4522.603392223932,0.0,90852.80567610028,55074.47984895304,39753.69536349694,27399.071836502288,67152.76719999923,20791.573476550846,1547.5120957025406,0.0,0.8785830084372606,2.725628468238151,0.001494314320929203,1.0,1.0,-6.53078060860355,333985.25289359206,1558052.62202735,4.66503418497866,1558052.62202735,4.66503418497866,0.7588422557019383,0.09229942473842614,3.9355291467922173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355291467922173,1.2848057125877805,1.2850997564493414,3.0631317313070663,6490.408572907523,15293.236827701085,6453.688087525503,0.0003231828485779371,23085.283398333577,2354.0437762470956,19290.505574420546,1967.0841290777735,0.8356191796117626,0.8356191796117626,35562.03751909083,35405.22815468563,1.0055392977962716,0.8,4291.9611832664605,4273.035954225843,1.0055392977962716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.915049902407,4632.441516551485,6.1866588628788515,5.027830318493895,-3.7200748158262935,8.747905134320188,2.930136845155138,3.5,0.8371819557586109,0.6,0.00022885059682703856,1.0000453766476685,0.0002288402128253288,199.07985222878204,0.0,2.073649929596322e-06,5.876723900475977,0.07840366676371176,7.739034203998882e-05,0.00015146025478704974,0.0005960762472950097,0.09229942473781354,0.09229942473781354,0.09229942473781354,0.09229415903362263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.9716283897,595.7192511598455,0.0,0.09229942473781354,0.09229942473842614,0.09229942473842614,0.37091040207089476,0.37091040207089476,0.5,10.05142593345298,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27399.071836502288,20791.573476550846,0.7588422557019383,0.9964360954552007,0.6128223886509686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45263625828575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.85103099016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55736859480584,260.55736859480584,-12.59263140519414,244.72085719487836,276.39387999473405,125260.63117859574,125299.51055569919,-38.87937710342808,0.0,nan,276.39387999473405,3.2438799947340726,270.0592754347675,-3.090724565232449,263.72467087480106,-9.425329125198914,257.390066314808,-15.759933685191982,251.05546175484588,-22.094538245154098,244.72085719487836,-28.429142805121614,1.0,1.0,26022.012520719443,26022.012520719443,275.62015662841424,2.4701566284142586,275.62015662841424,275.62015662841424,76922.18767676417,76922.65687102191,-0.46919425774831325,0.0,8546.071908451686,8546.071908451686,0.884757227225598,3955.2067925261786,275.62015662841424,2.4701566284142586,1.0,0.002,0.12765465207755314,0.004913836350766487,0.00019717309972682384,0.0018028269001237514,0.09858654986341192,0.09858654986341192,0.0,-1.4942474341195222e-13,0.999942685986836,0.999942685986836,0.0,0.09229413468798166,5.290050444487822e-06,0.0,0.0,0.0,1600101.5028783726,266.6192193913964,0.0,1.0,1284485.4965071657,2598.2191178128874,,,,,,,,,,,,,,,,,,,3.0,15293.236827701085,1547.5120957025406,0.37091040207089476,6.173730061729009,2.930136845155138
3471.0,-30.191178733596406,5.027741268449949,35.04084294230047,24.451686010602884,5.00336763269996,-26.67172409696339,-40.16601434033362,1.4839129960363295,-6.530790333567836,-6.530790333510625,40.08154555550878,41152.382619803684,25760.686005042473,25760.686005042473,66913.06862484616,76931.08601561702,76922.59508266799,25760.686005042473,102683.28108771046,102683.28108771046,102683.28108771046,130082.34682897272,125559.81648346779,4522.530345504928,0.0,90852.87926718096,55074.2915999996,39753.986296868185,27399.06574126225,67153.05203813044,20791.56795584862,1547.5121416659613,0.0,0.8785829891738877,2.7256274801880456,0.001494314320929203,1.0,1.0,-6.530790333567836,333985.12465327524,1558052.2426439256,4.665034840283407,1558052.2426439256,4.665034840283407,0.7588422230228486,0.09229936187493865,3.9355251836937035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355251836937035,1.2848060279814952,1.2851000585731154,3.0631278947816285,6490.400443770491,15293.221763818443,6453.686543875217,0.000323184460827098,23085.325344535242,2354.0480535692864,19290.500960346537,1967.083658573166,0.8356174614152875,0.8356174614152875,35562.00887016115,35405.22815468563,1.0055382852129193,0.8,4291.957725644155,4273.035954225843,1.0055382852129193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.931743694741,4632.441516551485,6.186625427770459,5.027741268449949,-3.7200932078417708,8.74783447629172,2.9301564241494207,3.5,0.8371875497569773,0.6,0.0002288402128253288,1.0000452178666395,0.00022882986562698174,199.08021096246702,0.0,2.0672455259234647e-06,5.858573820467099,0.07840573400923768,7.738701663110419e-05,0.00015145319619422462,0.0005960478677732744,0.0922993618730486,0.0922993618730486,0.0922993618730486,0.09229412629433699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.68625993823,595.7190184019264,0.0,0.0922993618730486,0.09229936187493865,0.09229936187493865,0.37091025995589244,0.37091025995589244,0.5,10.051268865390911,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,27399.06574126225,20791.56795584862,0.7588422230228486,0.996426321574364,0.612814777151704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452638869991948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.83288091015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5571369320378,260.5571369320378,-12.592863067962185,244.72043744757934,276.39383641649727,125262.04591214476,125300.77769565764,-38.731783512864745,0.0,nan,276.39383641649727,3.243836416497288,270.05915662271923,-3.0908433772807484,263.7244768289338,-9.425523171066175,257.3897970351352,-15.760202964864789,251.0551172413618,-22.094882758638164,244.72043744757934,-28.429562552420634,1.0,1.0,26022.012520719443,26022.012520719443,275.62013967347826,2.470139673478286,275.62013967347826,275.62013967347826,76922.11911936293,76922.59508266799,-0.47596330505621154,0.0,8546.071908451686,8546.071908451686,0.8847574779766401,3955.202809612172,275.62013967347826,2.470139673478286,1.0,0.002,0.12765991159227513,0.004913812437397965,0.00019718121953857137,0.0018028187801274423,0.09859060976928569,0.09859060976928569,0.0,-3.3398631082981467e-13,0.9999430167766042,0.9999430167766042,0.0,0.09229410235978164,5.259515157005426e-06,0.0,0.0,0.0,1600101.4914747465,266.61920966643214,0.0,1.0,1284485.529700039,2598.218983489185,,,,,,,,,,,,,,,,,,,3.0,15293.221763818443,1547.5121416659613,0.37091025995589244,6.173730061729009,2.9301564241494207
3472.0,-30.191610921223468,5.027652527733766,35.04083775519148,24.451665544789307,5.003343972698623,-26.67211543182083,-40.16639334205536,1.4838484832499557,-6.530799411146916,-6.530799411149461,40.08153618616426,41152.04715358986,25760.648885707327,25760.648885707327,66912.69603929718,76931.01085883679,76922.52621556177,25760.648885707327,102683.1751012691,102683.1751012691,102683.1751012691,130082.23167228111,125559.77408949415,4522.457582786953,0.0,90852.94981511826,55074.101413690594,39754.276001586295,27399.056571012006,67153.3325725983,20791.560252049087,1547.5120252585277,0.0,0.8785829756412935,2.7256265579121157,0.001494314320929203,1.0,1.0,-6.530799411146916,333985.0049498755,1558051.8379747735,4.665035300637542,1558051.8379747735,4.665035300637542,0.758842195831166,0.09229929841416613,3.9355207656826092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355207656826092,1.2848063511557446,1.2851003685264855,3.0631236856374664,6490.391525099095,15293.206715970176,6453.685565368538,0.0003231862786051698,23085.369186042135,2354.0525241588243,19290.498035524593,1967.0833603243304,0.8356157477952748,0.8356157477952748,35561.97693269715,35405.22815468563,1.0055371563980617,0.8,4291.953871130597,4273.035954225843,1.0055371563980617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.94838751214,4632.441516551485,6.186591784606318,5.027652527733766,-3.720111066742889,8.747763594476655,2.9301759445836533,3.5,0.8371931270239009,0.6,0.00022882986562698174,1.00004505398516,0.00022881955639408364,199.0805683959039,0.0,2.0599224298018314e-06,5.83782016605839,0.07840779393166748,7.738369288569504e-05,0.0001514461727412867,0.0005960195577064893,0.09229929841618091,0.09229929841618091,0.09229929841618091,0.09229408670043447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.3946053471,595.718787658808,0.0,0.09229929841618091,0.09229929841416613,0.09229929841416613,0.37091011995855266,0.37091011995855266,0.5,10.051112514250674,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27399.056571012006,20791.560252049087,0.758842195831166,0.9964166107014724,0.6128072215790794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526414725591816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.81212725575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55690594907867,260.55690594907867,-12.593094050921309,244.7200191522882,276.39379274587077,125263.41632739053,125302.03445322794,-38.618125837416855,0.0,nan,276.39379274587077,3.243792745870792,270.05903802715085,-3.0909619728491293,263.7242833084436,-9.425716691556374,257.38952858971726,-15.760471410282719,251.05477387100152,-22.095226128998462,244.7200191522882,-28.42998084771179,1.0,1.0,26022.012520719443,26022.012520719443,275.6201225375049,2.470122537504949,275.6201225375049,275.6201225375049,76922.0454174284,76922.52621556177,-0.4807981333724456,0.0,8546.071908451686,8546.071908451686,0.884757757510619,3955.198369511022,275.6201225375049,2.470122537504949,1.0,0.002,0.1276651469882798,0.004913788745337634,0.0001971893023590106,0.0018028106978155985,0.09859465117950529,0.09859465117950529,0.0,1.746090251553145e-13,0.9999432780537127,0.9999432780537127,0.0,0.09229406301831913,5.235395846999429e-06,0.0,0.0,0.0,1600101.480830251,266.61920058885306,0.0,1.0,1284485.5606832816,2598.21885810735,,,,,,,,,,,,,,,,,,,3.0,15293.206715970176,1547.5120252585277,0.37091011995855266,6.173730061729009,2.9301759445836533
3473.0,-30.192043151161638,5.027564112862252,35.0408325997559,24.45164892068135,5.0033296372560265,-26.6725058723213,-40.166768432222284,1.4837923583602317,-6.530807452370993,-6.530807452441151,40.08152672602634,41151.70624227802,25760.60978427081,25760.60978427081,66912.31602654883,76930.93384121577,76922.45857969917,25760.60978427081,102683.06836396999,102683.06836396999,102683.06836396999,130082.1144684291,125559.72935188012,4522.385116548992,0.0,90853.02580784936,55073.91351909969,39754.56920972186,27399.046104459117,67153.61531418098,20791.551675043134,1547.5118219635183,0.0,0.8785829680652883,2.725625740929331,0.001494314320929203,1.0,1.0,-6.530807452370993,333984.8989126145,1558051.429382417,4.665035558359402,1558051.429382417,4.665035558359402,0.7588421726718204,0.09229923473362653,3.9355173652991993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355173652991993,1.2848066350110345,1.285100639200673,3.0631203622834646,6490.384483310757,15293.191685186926,6453.683269981568,0.0003231876095680963,23085.408441830677,2354.0565271352275,19290.491174459334,1967.082660690382,0.8356140296614823,0.8356140296614823,35561.95235158089,35405.22815468563,1.005536287590077,0.8,4291.950904450277,4273.035954225843,1.005536287590077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.964984302709,4632.441516551485,6.186557735567664,5.027564112862252,-3.720128092171093,8.747692205033346,2.9301954099150214,3.5,0.837198688547149,0.6,0.00022881955639408364,1.0000450585556908,0.00022880924657990405,199.08092586546852,0.0,2.0523679450793082e-06,5.81641075635476,0.07840984629961256,7.738040357353865e-05,0.000151439152820545,0.000595991415711454,0.09229923473400452,0.09229923473400452,0.09229923473400452,0.09229404611566476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.0991742987,595.7185581388434,0.0,0.09229923473400452,0.09229923473362653,0.09229923473362653,0.3709099813398417,0.3709099813398417,0.5,10.050956855548794,7.014477887423709e-11,7.014477887423709e-11,7.014477887423709e-11,7.014477887423709e-11,7.014477887423709e-11,7.014477887423709e-11,27399.046104459117,20791.551675043134,0.7588421726718204,0.9964067565610099,0.6127995648446931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644065693897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.790717846045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5566763661621,260.5566763661621,-12.593323633837883,244.71960212246424,276.3937506098567,125264.91268637624,125303.2967373005,-38.384050924230735,0.0,nan,276.3937506098567,3.243750609856704,270.05892091238206,-3.0910790876179135,263.7240912149046,-9.425908785095373,257.3892615174245,-15.760738482575505,251.0544318199406,-22.095568180059388,244.71960212246424,-28.43039787753574,1.0,1.0,26022.012520719443,26022.012520719443,275.62010658195004,2.4701065819500627,275.62010658195004,275.62010658195004,76921.99532059752,76922.45857969917,-0.46325910165614914,0.0,8546.071908451686,8546.071908451686,0.8847579726577819,3955.194952125695,275.62010658195004,2.4701065819500627,1.0,0.002,0.12767035901772492,0.004913765338319818,0.0001971973495075841,0.001802802650433283,0.09859867475379204,0.09859867475379204,0.0,-5.91328201682284e-14,0.9999435311730142,0.9999435311730142,0.0,0.09229402270410943,5.212029517099041e-06,0.0,0.0,0.0,1600101.4714010013,266.619192547629,0.0,1.0,1284485.5881292704,2598.218747039923,,,,,,,,,,,,,,,,,,,3.0,15293.191685186926,1547.5118219635183,0.3709099813398417,6.173730061729009,2.9301954099150214
3474.0,-30.19247218132982,5.027475975962516,35.04082751238545,24.4516241242178,5.003299761763081,-26.67289498702325,-40.16714708469806,1.4837225674236674,-6.530817954470763,-6.530817954468241,40.08151837949578,41151.38109232407,25760.57642770416,25760.57642770416,66911.95752002823,76930.86297798225,76922.3986101737,25760.57642770416,102682.97503787786,102682.97503787786,102682.97503787786,130082.01721557301,125559.70397018941,4522.313245383599,0.0,90853.09638431926,55073.72895044044,39754.8527043098,27399.04217769516,67153.89488200496,20791.547682679644,1547.5119884652045,0.0,0.8785829429315051,2.7256246739236527,0.001494314320929203,1.0,1.0,-6.530817954470763,333984.76042455505,1558051.0688894803,4.665036413364836,1558051.0688894803,4.665036413364836,0.7588421357154411,0.09229917439247452,3.935512789701088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935512789701088,1.2848069828009105,1.2851009738233234,3.063115971802686,6490.375180408831,15293.17663914979,6453.682563556796,0.00032318952714359276,23085.453215162786,2354.0610927444936,19290.489062908415,1967.0824453721114,0.8356123175540779,0.8356123175540779,35561.919274919135,35405.22815468563,1.0055351185112722,0.8,4291.946912447618,4273.035954225843,1.0055351185112722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.98153875471,4632.441516551485,6.186525129361688,5.027475975962516,-3.7201469394704643,8.74762291543298,2.930214825641671,3.5,0.8372042358976203,0.6,0.00022880924657990405,1.0000447251405917,0.00022879901351185747,199.08128068983174,0.0,2.052487352374808e-06,5.816749156630205,0.07841189878696493,7.737708315321949e-05,0.00015143216342668458,0.0005959632159378226,0.09229917439240677,0.09229917439240677,0.09229917439240677,0.09229401727507852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.8045728085,595.7183284036626,0.0,0.09229917439240677,0.09229917439247452,0.09229917439247452,0.37090984400842036,0.37090984400842036,0.5,10.050802141790715,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27399.04217769516,20791.547682679644,0.7588421357154411,0.9963972698470903,0.6127921718409708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526466590913303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.791056246315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.556446806906,260.556446806906,-12.593553193093953,244.7191865394412,276.39370707436683,125266.18986228814,125304.56995914162,-38.38009685344224,0.0,nan,276.39370707436683,3.243707074366853,270.05880296738263,-3.0911970326173446,263.7238988603984,-9.426101139601599,257.3889947534215,-15.761005246578463,251.05409064642566,-22.095909353574314,244.7191865394412,-28.430813460558767,1.0,1.0,26022.012520719443,26022.012520719443,275.62008906271944,2.4700890627194667,275.62008906271944,275.62008906271944,76921.90559186826,76922.3986101737,-0.49301830543845426,0.0,8546.071908451686,8546.071908451686,0.8847582621624268,3955.190353649594,275.62008906271944,2.4700890627194667,1.0,0.002,0.12767553986542082,0.004913741615078382,0.00019720534749575932,0.0018027946523986173,0.09860267374787966,0.09860267374787966,0.0,-1.0562340932440684e-13,0.9999438689692312,0.9999438689692312,0.0,0.09229399354467675,5.180847797763138e-06,0.0,0.0,0.0,1600101.4590860903,266.6191820455292,0.0,1.0,1284485.623974627,2598.218601982289,,,,,,,,,,,,,,,,,,,3.0,15293.17663914979,1547.5119884652045,0.37090984400842036,6.173730061729009,2.930214825641671
3475.0,-30.19289987722972,5.0273881695148805,35.04082241331414,24.45159824509176,5.0032762579445365,-26.67328226371185,-40.167521650996036,1.4836586443959419,-6.530825506393626,-6.530825506326991,40.081507867072894,41151.06209027052,25760.536773469918,25760.536773469918,66911.59886374044,76930.79465239971,76922.31643982677,25760.536773469918,102682.85321329668,102682.85321329668,102682.85321329668,130081.87977573811,125559.63847993437,4522.241295803747,0.0,90853.17725885629,55073.55878779777,39755.13163450947,27399.026562441435,67154.1581969509,20791.53541842146,1547.5115267258784,0.0,0.8785829420050135,2.7256239066539956,0.001494314320929203,1.0,1.0,-6.530825506393626,333984.66083962744,1558050.6148485448,4.665036444882386,1558050.6148485448,4.665036444882386,0.758842120578199,0.09229910992405439,3.9355098440327945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355098440327945,1.2848073029808844,1.2851012809283562,3.0631129157672197,6490.3687050363915,15293.161642807048,6453.679884877279,0.00032319071213337067,23085.49104421938,2354.0649502347264,19290.48105615608,1967.0816289105946,0.8356106014468524,0.8356106014468524,35561.897980895905,35405.22815468563,1.00553436588434,0.8,4291.944342484604,4273.035954225843,1.00553436588434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.998039018162,4632.441516551485,6.186491091514551,5.0273881695148805,-3.720163508300467,8.747551677815348,2.930234177865021,3.5,0.8372097651042917,0.6,0.00022879901351185747,1.0000445862005019,0.0002287888126879824,199.08163441181716,0.0,2.037212292098087e-06,5.773459635805979,0.07841393599925703,7.73737986943794e-05,0.00015142521481747808,0.0005959354235489656,0.0922991099261691,0.0922991099261691,0.0922991099261691,0.09229396365852655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.49792790785,595.7181024775022,0.0,0.0922991099261691,0.09229910992405439,0.09229910992405439,0.3709097089833099,0.3709097089833099,0.5,10.050647754110653,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,-6.662048690486699e-11,27399.026562441435,20791.53541842146,0.758842120578199,0.9963880221311229,0.6127850187561277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526492332987633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.74776672549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5562179675331,260.5562179675331,-12.59378203246689,244.71877242854822,276.39366350651903,125267.59505756761,125305.85479542571,-38.259737858077045,0.0,nan,276.39366350651903,3.2436635065190558,270.05868529092265,-3.0913147090773236,263.723707075327,-9.426292924672964,257.3887288597382,-15.761271140261783,251.05375064414352,-22.096249355856457,244.71877242854822,-28.431227571451757,1.0,1.0,26022.012520719443,26022.012520719443,275.62007189587644,2.4700718958764583,275.62007189587644,275.62007189587644,76921.83373320416,76922.31643982677,-0.4827066226134775,0.0,8546.071908451686,8546.071908451686,0.8847584485390495,3955.1873932529584,275.62007189587644,2.4700718958764583,1.0,0.002,0.12768070925764186,0.004913718478097946,0.00019721332898538677,0.001802786671198198,0.09860666449269338,0.09860666449269338,0.0,1.835844844200185e-13,0.9999439930462334,0.9999439930462334,0.0,0.09229394053207218,5.16939198221656e-06,0.0,0.0,0.0,1600101.4502305984,266.61917449360635,0.0,1.0,1284485.6497505526,2598.2184976732483,,,,,,,,,,,,,,,,,,,3.0,15293.161642807048,1547.5115267258784,0.3709097089833099,6.173730061729009,2.930234177865021
