time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3476.0,-30.19332584921212,5.027300671377611,35.04081733453167,24.451577464956813,5.003252897705781,-26.673667974516366,-40.16789223589001,1.4835950229845867,-6.530834095315754,-6.53083409534641,40.08149825445901,41150.7214845113,25760.49977622024,25760.49977622024,66911.22126073155,76930.72226503704,76922.24342207742,25760.49977622024,102682.74319829766,102682.74319829766,102682.74319829766,130081.7588570109,125559.5891507084,4522.1697063024885,0.0,90853.24918885484,55073.36203477826,39755.430171196196,27399.015658713237,67154.44582990944,20791.52649746225,1547.5113146304577,0.0,0.8785829320430066,2.725623034026153,0.001494314320929203,1.0,1.0,-6.530834095315754,333984.547580126,1558050.199672633,4.665036783771687,1558050.199672633,4.665036783771687,0.7588420969733006,0.09229904736301424,3.935505694689592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935505694689592,1.284807621683383,1.2851015865969988,3.063108926403477,6490.360252053331,15293.146658893143,6453.6786083808365,0.0003231924110362712,23085.533661264533,2354.069295963916,19290.477240622793,1967.081239834479,0.8356088935899495,0.8356088935899495,35561.86798558835,35405.22815468563,1.005533305714921,0.8,4291.940722368754,4273.035954225843,1.005533305714921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.0144989868995,4632.441516551485,6.186457751885287,5.027300671377611,-3.7201808129202,8.747481484297811,2.9302534828799214,3.5,0.8372152808228347,0.6,0.0002287888126879824,1.0000444066379268,0.0002287786533971556,199.08198670915715,0.0,2.030796689397075e-06,5.755277817751311,0.07841596679594642,7.737054927411827e-05,0.00015141826341386413,0.000595907437945271,0.0922990473636216,0.0922990473636216,0.0922990473636216,0.09229392041404548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.19284185464,595.7178760885546,0.0,0.0922990473636216,0.09229904736301424,0.09229904736301424,0.3709095737921526,0.3709095737921526,0.5,10.050493945625767,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,27399.015658713237,20791.52649746225,0.7588420969733006,0.9963781315418202,0.6127773221260575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526517995091834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.729584907436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5559898869346,260.5559898869346,-12.594010113065394,244.71835982120294,276.3936199526671,125268.95955630494,125307.09243427895,-38.132877974002184,0.0,nan,276.3936199526671,3.2436199526671317,270.05856792636956,-3.091432073630415,263.7235159000701,-9.426484099929894,257.38846387379743,-15.761536126202543,251.05341184750046,-22.09658815249952,244.71835982120294,-28.43164017879704,1.0,1.0,26022.012520719443,26022.012520719443,275.62005476284406,2.470054762844086,275.62005476284406,275.62005476284406,76921.76269429413,76922.24342207742,-0.48072778328787535,0.0,8546.071908451686,8546.071908451686,0.8847587110738576,3955.18322316304,275.62005476284406,2.470054762844086,1.0,0.002,0.12768585945253857,0.004913695231917405,0.000197221280402608,0.0018027787196149097,0.098610640201304,0.098610640201304,0.0,1.7517671341282792e-14,0.9999442009959796,0.9999442009959796,0.0,0.09229389716809935,5.150194914889597e-06,0.0,0.0,0.0,1600101.4401591066,266.6191659046842,0.0,1.0,1284485.6790659195,2598.2183790409194,,,,,,,,,,,,,,,,,,,3.0,15293.146658893143,1547.5113146304577,0.3709095737921526,6.173730061729009,2.9302534828799214
3477.0,-30.193750269469895,5.027213479781452,35.0408122763697,24.451556580048077,5.003229795547805,-26.674052262958355,-40.16826634816823,1.4835317890407562,-6.530842646195424,-6.530842646203477,40.08148869199734,41150.40303786871,25760.462991314613,25760.462991314613,66910.86602918332,76930.65061098659,76922.1708459195,25760.462991314613,102682.63383723411,102682.63383723411,102682.63383723411,130081.63863583395,125559.54024645952,4522.098389374428,0.0,90853.32174457828,55073.18737937555,39755.70485022525,27399.004798599835,67154.70964882508,20791.517613464388,1547.5111030870642,0.0,0.878582922096385,2.725622165263634,0.001494314320929203,1.0,1.0,-6.530842646195424,333984.4348223103,1558049.7866622284,4.6650371221376155,1558049.7866622284,4.6650371221376155,0.7588420735094324,0.09229898513930702,3.9355016594009022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355016594009022,1.284807938487588,1.2851018904202718,3.063105030339071,6490.35199676037,15293.131695258522,6453.6772020887565,0.00032319405926012584,23085.575768352945,2354.073589691989,19290.473037121657,1967.080811196653,0.8356071873921449,0.8356071873921449,35561.83881476671,35405.22815468563,1.0055322746867659,0.8,4291.937201759618,4273.035954225843,1.0055322746867659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.030913435796,4632.441516551485,6.1864245311424275,5.027213479781452,-3.7201980432500688,8.74741152303152,2.930272734557703,3.5,0.8372207813022009,0.6,0.0002287786533971556,1.0000442450247156,0.00022876853152782402,199.08233772424978,0.0,2.02253180135692e-06,5.731855125045511,0.07841798932774778,7.736726905247102e-05,0.00015141138434468456,0.0005958797543406939,0.09229898513960463,0.09229898513960463,0.09229898513960463,0.09229387733499864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.8852305509,595.7176505229094,0.0,0.09229898513960463,0.09229898513930702,0.09229898513930702,0.3709094394529333,0.3709094394529333,0.5,10.050340711376279,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,27399.004798599835,20791.517613464388,0.7588420735094324,0.9963689274971643,0.6127701728301443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526543553845712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.70616221473,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5557625916844,260.5557625916844,-12.594237408315564,244.71794871439488,276.39357646897486,125270.32529901378,125308.32687525186,-38.001576238076595,0.0,nan,276.39357646897486,3.2435764689748794,270.0584509180543,-3.0915490819456863,263.7233253671336,-9.426674632866366,257.38819981623413,-15.761800183765843,251.05307426531476,-22.096925734685215,244.71794871439488,-28.432051285605098,1.0,1.0,26022.012520719443,26022.012520719443,275.62003771964584,2.470037719645859,275.62003771964584,275.62003771964584,76921.69257620785,76922.1708459195,-0.4782697116606869,0.0,8546.071908451686,8546.071908451686,0.8847589663922328,3955.179167697907,275.62003771964584,2.470037719645859,1.0,0.002,0.12769099041815754,0.0049136720739164615,0.00019722920213377285,0.0018027707978220424,0.09861460106688642,0.09861460106688642,0.0,-4.418470797573626e-14,0.9999444092949322,0.9999444092949322,0.0,0.09229385417364609,5.130965660934274e-06,0.0,0.0,0.0,1600101.4301322212,266.61915735380455,0.0,1.0,1284485.708251447,2598.218260934058,,,,,,,,,,,,,,,,,,,3.0,15293.131695258522,1547.5111030870642,0.3709094394529333,6.173730061729009,2.930272734557703
3478.0,-30.194173159592054,5.02712659295639,35.04080723947116,24.451535555440955,5.0032069089061375,-26.674435152754256,-40.168632672261424,1.4834689019635623,-6.5308511607002515,-6.530851160735381,40.081479189328896,41150.06058796499,25760.426418779232,25760.426418779232,66910.48700674422,76930.57968012699,76922.09879150464,25760.426418779232,102682.52521028387,102682.52521028387,102682.52521028387,130081.51928418418,125559.49193729366,4522.027346890525,0.0,90853.3948638872,55072.98856636842,39756.00699724309,27398.994073900307,67155.0010711434,20791.508831591807,1547.510896733089,0.0,0.8785829121194274,2.725621300197015,0.001494314320929203,1.0,1.0,-6.5308511607002515,333984.32254419214,1558049.3762342194,4.665037461535523,1558049.3762342194,4.665037461535523,0.7588420500224624,0.09229892326578586,3.935497725684033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935497725684033,1.2848082535919283,1.2851021925913668,3.0631012173852348,6490.343917568733,15293.11674851105,6453.675679604585,0.00032319566229858416,23085.617422913354,2354.0778372750488,19290.468486314585,1967.0803471434776,0.8356054825359819,0.8356054825359819,35561.81037819494,35405.22815468563,1.0055312696105103,0.8,4291.933769766663,4273.035954225843,1.0055312696105103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.047282348263,4632.441516551485,6.186391429314404,5.02712659295639,-3.720215201119915,8.747341794076306,2.9302919328784913,3.5,0.8372262665367118,0.6,0.00022876853152782402,1.0000440856605182,0.0002287584465606083,199.08268747493838,0.0,2.0150854086683306e-06,5.710752048166049,0.07842000441315645,7.736405724232712e-05,0.0001514044742854969,0.0005958519642089597,0.09229892326626415,0.09229892326626415,0.09229892326626415,0.09229383468742093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.57512817427,595.7174257699276,0.0,0.09229892326626415,0.09229892326578586,0.09229892326578586,0.3709093059512818,0.3709093059512818,0.5,10.05018805394211,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,27398.994073900307,20791.508831591807,0.7588420500224624,0.9963589597126186,0.6127624142894583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526569019580013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.68505913785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5555360976781,260.5555360976781,-12.594463902321877,244.7175391015643,276.3935330937918,125271.69092260311,125309.55853758332,-37.86761498018521,0.0,nan,276.3935330937918,3.243533093791825,270.05833429533965,-3.091665704660329,263.72313549688585,-9.426864503114132,257.38793669846973,-15.762063301530247,251.0527379000172,-22.09726209998277,244.7175391015643,-28.432460898435664,1.0,1.0,26022.012520719443,26022.012520719443,275.62002077382346,2.470020773823478,275.62002077382346,275.62002077382346,76921.62305502863,76922.09879150464,-0.47573647601529956,0.0,8546.071908451686,8546.071908451686,0.884759215283976,3955.175214312453,275.62002077382346,2.470020773823478,1.0,0.002,0.12769610206841156,0.004913649004095272,0.0001972370940452401,0.001802762905931774,0.09861854702262006,0.09861854702262006,0.0,-2.2985953418430682e-14,0.9999446185269013,0.9999446185269013,0.0,0.09229381161544997,5.111650335882389e-06,0.0,0.0,0.0,1600101.4201479894,266.6191488392997,0.0,1.0,1284485.7373128142,2598.218143329635,,,,,,,,,,,,,,,,,,,3.0,15293.11674851105,1547.510896733089,0.3709093059512818,6.173730061729009,2.9302919328784913
3479.0,-30.194594550793646,5.027040009390909,35.04080222426861,24.451514426060044,5.00318424661362,-26.67481667105998,-40.16900259358806,1.4834063667986988,-6.530859626672452,-6.530859626618512,40.08146974167156,41149.739994019976,25760.390027631754,25760.390027631754,66910.13002165173,76930.50946314876,76922.02722571862,25760.390027631754,102682.41725335037,102682.41725335037,102682.41725335037,130081.40070922166,125559.44413031643,4521.956578905226,0.0,90853.46855682941,55072.811477975876,39756.28564317059,27398.983455871283,67155.26909904188,20791.500131764853,1547.5106939138461,0.0,0.8785829021960984,2.7256204400614754,0.001494314320929203,1.0,1.0,-6.530859626672452,333984.2109060868,1558048.9681825165,4.665037799109088,1558048.9681825165,4.665037799109088,0.7588420265756055,0.0922988617341078,3.9354938947759344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354938947759344,1.2848085669738698,1.2851024930870771,3.0630974885583666,6490.336016632045,15293.101818269954,6453.674039225472,0.000323197219579866,23085.65862023834,2354.0820382330708,19290.463583111643,1967.0798471559242,0.8356037789712618,0.8356037789712618,35561.78268481532,35405.22815468563,1.0055302908021986,0.8,4291.930427469127,4273.035954225843,1.0055302908021986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.063605705005,4632.441516551485,6.186358438986992,5.027040009390909,-3.7202322775812426,8.747272286972152,2.9303110778192334,3.5,0.837231736519781,0.6,0.0002287584465606083,1.0000439295489056,0.00022874839774668243,199.08303598702767,0.0,2.0077423764006947e-06,5.689941894719569,0.07842201215553285,7.7360814017909e-05,0.00015139763254269932,0.0005958244585553235,0.09229886173442471,0.09229886173442471,0.09229886173442471,0.09229379242327164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.2625060662,595.717201838696,0.0,0.09229886173442471,0.0922988617341078,0.0922988617341078,0.37090917330301126,0.37090917330301126,0.5,10.050035974471212,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,-5.3944404498906806e-11,27398.983455871283,20791.500131764853,0.7588420265756055,0.9963496672609767,0.6127551947313553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452659439358918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.66424898441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5553104159016,260.5553104159016,-12.594689584098376,244.71713097202291,276.3934898597785,125273.05619715489,125310.78801531317,-37.731818158294956,0.0,nan,276.3934898597785,3.243489859778549,270.0582180822266,-3.091781917773403,263.722946304662,-9.427053695337975,257.38767452713864,-15.762325472861335,251.0524027495809,-22.097597250419085,244.71713097202291,-28.432869027977063,1.0,1.0,26022.012520719443,26022.012520719443,275.62000393382567,2.4700039338256943,275.62000393382567,275.62000393382567,76921.55424078232,76922.02722571862,-0.4729849362920504,0.0,8546.071908451686,8546.071908451686,0.8847594576708268,3955.171364249814,275.62000393382567,2.4700039338256943,1.0,0.002,0.1277011943630474,0.004913626024454642,0.00019724495607976707,0.0018027550438612743,0.09862247803988353,0.09862247803988353,0.0,-5.895891413976173e-14,0.9999448281961313,0.9999448281961313,0.0,0.0922937694394109,5.092294696899779e-06,0.0,0.0,0.0,1600101.4102206675,266.6191403733275,0.0,1.0,1284485.766208528,2598.2180263955697,,,,,,,,,,,,,,,,,,,3.0,15293.101818269954,1547.5106939138461,0.37090917330301126,6.173730061729009,2.9303110778192334
3480.0,-30.195014398084258,5.026953727622244,35.04079723128386,24.451493191905342,5.003161821271891,-26.675196776124206,-40.16937227044252,1.4833441993309016,-6.53086804250438,-6.530868042509661,40.08146035246475,41149.426144874524,25760.353812010897,25760.353812010897,66909.77995688542,76930.43998786849,76921.95620152542,25760.353812010897,102682.31001353632,102682.31001353632,102682.31001353632,130081.2829676608,125559.39688095763,4521.886086703157,0.0,90853.54285315801,55072.640984428894,39756.55763192124,27398.972954124474,67155.53058604572,20791.491521109452,1547.510495032504,0.0,0.8785828923220523,2.72561958502033,0.001494314320929203,1.0,1.0,-6.53086804250438,333984.09992919,1558048.562655373,4.6650381350061405,1558048.562655373,4.6650381350061405,0.7588420031627363,0.0922988005505541,3.935490170784666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935490170784666,1.2848088785611107,1.2851027918341225,3.0630938472281724,6490.3283010903115,15293.086903960895,6453.67227563459,0.0003231987292309698,23085.69934378554,2354.0861908792035,19290.458311620474,1967.079309613423,0.8356020766082309,0.8356020766082309,35561.75576432518,35405.22815468563,1.0055293393114524,0.8,4291.927178451164,4273.035954225843,1.0055293393114524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.079883550696,4632.441516551485,6.18632555868384,5.026953727622244,-3.7202492719432487,8.747202999565493,2.9303301694319073,3.5,0.8372371912662592,0.6,0.00022874839774668243,1.0000437687453647,0.0002287383861545037,199.0833832232965,0.0,2.0005483844325144e-06,5.669554121481746,0.07842401270391729,7.735757306243709e-05,0.00015139082468424534,0.0005957971024918322,0.09229880055124053,0.09229880055124053,0.09229880055124053,0.0922937505716692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.9473706222,595.7169787273036,0.0,0.09229880055124053,0.0922988005505541,0.0922988005505541,0.37090904151821785,0.37090904151821785,0.5,10.049884475086873,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27398.972954124474,20791.491521109452,0.7588420031627363,0.9963405749754979,0.6127481353475448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526619677745252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.64386121117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5550855605796,260.5550855605796,-12.594914439420393,244.7167243249114,276.39344679624804,125274.42140897694,125312.01505337129,-37.593644394330155,0.0,nan,276.39344679624804,3.2434467962480653,270.058102301976,-3.0918976980239563,263.72275780770354,-9.427242192296433,257.3874133134553,-15.762586686544694,251.05206881918338,-22.0979311808166,244.7167243249114,-28.433275675088566,1.0,1.0,26022.012520719443,26022.012520719443,275.61998720719316,2.469987207193185,275.61998720719316,275.61998720719316,76921.48616478275,76921.95620152542,-0.4700367426703451,0.0,8546.071908451686,8546.071908451686,0.8847596932928655,3955.1676216385895,275.61998720719316,2.469987207193185,1.0,0.002,0.1277062672302292,0.004913603136040866,0.00019725278812705274,0.0018027472118864775,0.09862639406352637,0.09862639406352637,0.0,1.3529975750881107e-14,0.9999450386445051,0.9999450386445051,0.0,0.09229372768336529,5.072867188809642e-06,0.0,0.0,0.0,1600101.4003521372,266.6191319574956,0.0,1.0,1284485.7949331133,2598.2179101540546,,,,,,,,,,,,,,,,,,,3.0,15293.086903960895,1547.510495032504,0.37090904151821785,6.173730061729009,2.9303301694319073
3481.0,-30.195432862298688,5.02686774404415,35.040792259789924,24.45147216729822,5.003137502202265,-26.675575825847396,-40.169738000817574,1.4832804657082284,-6.530876527203532,-6.53087652721714,40.08145098671472,41149.097705534565,25760.318029163434,25760.318029163434,66909.415734698,76930.37046327656,76921.88486771529,25760.318029163434,102682.20289687872,102682.20289687872,102682.20289687872,130081.16541720476,125559.34955181666,4521.815865388103,0.0,90853.6143067295,55072.453149531415,39756.8457302201,27398.96252032604,67155.80825054614,20791.48295740282,1547.5103006457841,0.0,0.8785828819859574,2.7256187229825803,0.001494314320929203,1.0,1.0,-6.530876527203532,333983.98804419726,1558048.1581414356,4.6650384866212615,1558048.1581414356,4.6650384866212615,0.7588419795814738,0.09229873972379556,3.9354860232774773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354860232774773,1.284809197398528,1.2851030978808218,3.063089858981411,6490.319850474001,15293.072006535147,6453.671039131054,0.0003232004302984478,23085.741829433948,2354.0905232096534,19290.45461562866,1967.0789327271455,0.8356003787166,0.8356003787166,35561.72578226006,35405.22815468563,1.00552827961114,0.8,4291.923559933534,4273.035954225843,1.00552827961114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.0961159404005,4632.441516551485,6.186292850098115,5.02686774404415,-3.7202662749628868,8.747134019007037,2.9303492077806785,3.5,0.8372426307944796,0.6,0.0002287383861545037,1.0000436247075353,0.00022872840794460213,199.08372931675277,0.0,1.9931416423947086e-06,5.648563414546604,0.07842600584555968,7.735436682926353e-05,0.00015138401932524015,0.0005957696922020501,0.09229873972515527,0.09229873972515527,0.09229873972515527,0.09229370870268151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.6296065516,595.7167564715176,0.0,0.09229873972515527,0.09229873972379556,0.09229873972379556,0.3709089106109194,0.3709089106109194,0.5,10.049733544605836,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27398.96252032604,20791.48295740282,0.7588419795814738,0.9963310319350356,0.6127407111536018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526644869347818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.62287050424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5548613350098,260.5548613350098,-12.595138664990202,244.71631911237117,276.39340355764864,125275.74502849742,125313.23338279813,-37.488354300692016,0.0,nan,276.39340355764864,3.243403557648662,270.0579866685911,-3.0920133314088503,263.7225697795262,-9.427430220473752,257.3871528904889,-15.762847109511085,251.05173600143252,-22.09826399856746,244.71631911237117,-28.43368088762881,1.0,1.0,26022.012520719443,26022.012520719443,275.6199703755152,2.4699703755152314,275.6199703755152,275.6199703755152,76921.41324146304,76921.88486771529,-0.4716262522415491,0.0,8546.071908451686,8546.071908451686,0.8847599557112956,3955.1634533938645,275.6199703755152,2.4699703755152314,1.0,0.002,0.1277113210663814,0.004913580315277339,0.00019726059075116556,0.0018027394093544998,0.09863029537558278,0.09863029537558278,0.0,1.0566547636869927e-13,0.999945244799608,0.999945244799608,0.0,0.09229368588780605,5.053835989505312e-06,0.0,0.0,0.0,1600101.3904028526,266.61912347279645,0.0,1.0,1284485.8238927429,2598.217792961355,,,,,,,,,,,,,,,,,,,3.0,15293.072006535147,1547.5103006457841,0.3709089106109194,6.173730061729009,2.9303492077806785
3482.0,-30.195849619512547,5.026782065679471,35.04078730041628,24.451450758520537,5.003115464818163,-26.67595311107352,-40.170099679939426,1.4832189563502887,-6.5308845033397915,-6.530884503310127,40.081441393514396,41148.766494413896,25760.28140355215,25760.28140355215,66909.04789796605,76930.30244861613,76921.81144584379,25760.28140355215,102682.09284939594,102682.09284939594,102682.09284939594,130081.04349466719,125559.29764754637,4521.745847120824,0.0,90853.68967597315,55072.2648625741,39757.1386815545,27398.950645271245,67156.08932682575,20791.47338361997,1547.5100251057106,0.0,0.8785828752680876,2.7256179126145677,0.001494314320929203,1.0,1.0,-6.5308845033397915,333983.88286548737,1558047.7438039393,4.665038715150953,1558047.7438039393,4.665038715150953,0.7588419590517547,0.09229867857010038,3.93548249141029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93548249141029,1.2848095057614382,1.2851033934935037,3.0630863748769817,6490.312468074796,15293.057122822114,6453.6690550843205,0.0003232018544231221,23085.781698755694,2354.094588749032,19290.4486851802,1967.078327989701,0.8355986787408606,0.8355986787408607,35561.70025061229,35405.22815468563,1.0055273772086628,0.8,4291.920478534132,4273.035954225843,1.0055273772086628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.112302375789,4632.441516551485,6.186260007650346,5.026782065679471,-3.7202828482367987,8.747064913916269,2.9303681922806573,3.5,0.8372480549373307,0.6,0.00022872840794460213,1.0000434468983739,0.00022871847083644344,199.08407399948106,0.0,1.9864992391097275e-06,5.629738843636968,0.07842799234479879,7.735119623287008e-05,0.00015137721171173203,0.0005957423662900301,0.09229867857164854,0.09229867857164854,0.09229867857164854,0.09229366412341371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.30834603467,595.71653534117,0.0,0.09229867857164854,0.09229867857010038,0.09229867857010038,0.37090878054180104,0.37090878054180104,0.5,10.049583111393776,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,27398.950645271245,20791.47338361997,0.7588419590517547,0.9963213845336135,0.6127332146182144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526669978046387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.60404593332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5546379873081,260.5546379873081,-12.59536201269185,244.71591538915948,276.39336058545996,125277.1110315757,125314.4526149328,-37.341583357116875,0.0,nan,276.39336058545996,3.243360585459982,270.0578715461901,-3.0921284538098917,263.7223825069279,-9.427617493072091,257.38689346768666,-15.763106532313316,251.0514044284251,-22.09859557157489,244.71591538915948,-28.4340846108405,1.0,1.0,26022.012520719443,26022.012520719443,275.61995380812175,2.4699538081217725,275.61995380812175,275.61995380812175,76921.34669544915,76921.81144584379,-0.4647503946471261,0.0,8546.071908451686,8546.071908451686,0.884760179177309,3955.1599038673417,275.61995380812175,2.4699538081217725,1.0,0.002,0.12771635816402757,0.0049135576573839735,0.0001972683677271936,0.0018027316323983881,0.09863418386359679,0.09863418386359679,0.0,1.25581836596389e-13,0.9999454261147913,0.9999454261147913,0.0,0.09229364147261118,5.037097489198096e-06,0.0,0.0,0.0,1600101.381049915,266.6191154966602,0.0,1.0,1284485.8511165683,2598.217682793062,,,,,,,,,,,,,,,,,,,3.0,15293.057122822114,1547.5100251057106,0.37090878054180104,6.173730061729009,2.9303681922806573
3483.0,-30.196264944950084,5.026696684580469,35.040782364640435,24.451429210044466,5.00309368315322,-26.6763290821566,-40.17046495629472,1.4831578203147529,-6.530892776331314,-6.530892776305953,40.08143215579186,41148.45695969722,25760.245731664396,25760.245731664396,66908.70269136161,76930.23510865503,76921.74174581381,25760.245731664396,102681.98747747821,102681.98747747821,102681.98747747821,130080.92791790041,125559.2517812294,4521.676136671009,0.0,90853.7656452897,55072.09825072648,39757.408216181364,27398.940440422193,67156.34865660356,20791.465001489854,1547.5098359358617,0.0,0.8785828655915154,2.7256170720864947,0.001494314320929203,1.0,1.0,-6.530892776331314,333983.77377226646,1558047.344820407,4.665039044330317,1558047.344820407,4.665039044330317,0.7588419357566032,0.09229861830805675,3.9354790697181614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354790697181614,1.2848098122931049,1.2851036873273276,3.063082980892083,6490.305276628063,15293.042259357186,6453.66694599335,0.00032320322961745866,23085.821074331412,2354.0986039403274,19290.44238096615,1967.0776851387732,0.8355969804519859,0.8355969804519859,35561.67551540878,35405.22815468563,1.0055265029562377,0.8,4291.917493257114,4273.035954225843,1.0055265029562377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.1284450872545,4632.441516551485,6.186227459447308,5.026696684580469,-3.7202996019087182,8.746996286489187,2.9303871255473855,3.5,0.8372534644421101,0.6,0.00022871847083644344,1.0000432977802909,0.00022870856826310415,199.08441749909596,0.0,1.9783199760041316e-06,5.606558811995709,0.07842997066477479,7.734799422391048e-05,0.00015137047661253298,0.000595715342481886,0.09229861831221764,0.09229861831221764,0.09229861831221764,0.09229362336321119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.98598137347,595.7163145870956,0.0,0.09229861831221764,0.09229861830805675,0.09229861830805675,0.3709086510290613,0.3709086510290613,0.5,10.049433263848716,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,27398.940440422193,20791.465001489854,0.7588419357566032,0.9963123968143615,0.6127262393330113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452669498440393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.580865901684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55441551127234,260.55441551127234,-12.595584488727638,244.71551313412084,276.3933178884266,125278.47583489954,125315.67168456316,-37.19584966364827,0.0,nan,276.3933178884266,3.2433178884266454,270.057756937553,-3.0922430624469825,263.72219598669403,-9.427804013305945,257.3866350358534,-15.763364964146604,251.05107408498642,-22.098925915013552,244.71551313412084,-28.434486865879137,1.0,1.0,26022.012520719443,26022.012520719443,275.61993737932863,2.4699373793286554,275.61993737932863,275.61993737932863,76921.28072293384,76921.74174581381,-0.4610228799720062,0.0,8546.071908451686,8546.071908451686,0.8847603956723668,3955.1564650667524,275.61993737932863,2.4699373793286554,1.0,0.002,0.1277213757102637,0.004913535028645436,0.00019727611438385983,0.0018027238860821224,0.09863805719192992,0.09863805719192992,0.0,4.659822874786279e-13,0.9999456379114602,0.9999456379114602,0.0,0.09229360076239618,5.017545660565319e-06,0.0,0.0,0.0,1600101.3713488807,266.61910722366866,0.0,1.0,1284485.8793536057,2598.2175685245347,,,,,,,,,,,,,,,,,,,3.0,15293.042259357186,1547.5098359358617,0.3709086510290613,6.173730061729009,2.9303871255473855
3484.0,-30.196680265273624,5.026611609027364,35.04077745894253,24.451422050502174,5.003079308769564,-26.6767043078773,-40.17082628617061,1.4831033513170642,-6.53090047029184,-6.530900470287496,40.08142315227587,41148.110326591566,25760.20906609235,25760.20906609235,66908.31939268392,76930.15555929663,76921.67664704191,25760.20906609235,102681.88571313425,102681.88571313425,102681.88571313425,130080.8163623772,125559.20962634588,4521.606736031324,0.0,90853.82512429109,55071.890640004814,39757.70498254031,27398.930649242946,67156.63563178325,20791.45695598865,1547.5096521544092,0.0,0.8785828581598721,2.7256162903876597,0.001494314320929203,1.0,1.0,-6.53090047029184,333983.67231456965,1558046.9559510285,4.665039297141295,1558046.9559510285,4.665039297141295,0.7588419132906246,0.0922985584242977,3.9354736102448222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354736102448222,1.284810087563334,1.285103949936931,3.0630780753819584,6490.294882440754,15293.027410683604,6453.667105086929,0.0003232054369292774,23085.86821361995,2354.1034108100066,19290.442856507503,1967.0777336304961,0.835595294836117,0.8355952948361169,35561.6360492004,35405.22815468563,1.0055251080447067,0.8,4291.912730103869,4273.035954225843,1.0055251080447067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.144542464666,4632.441516551485,6.186194740215584,5.026611609027364,-3.7203158720776623,8.746927481105025,2.9304060056919856,3.5,0.8372588587691387,0.6,0.00022870856826310415,1.00004329739456,0.00022869866620671805,199.08476099552936,0.0,1.9714480449943897e-06,5.5870837595141,0.07843194211281979,7.734482693032045e-05,0.0001513637413327837,0.0005956880095630936,0.09229855842527245,0.09229855842527245,0.09229855842527245,0.09229358515225569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.6616191905,595.7160944937891,0.0,0.09229855842527245,0.0922985584242977,0.0922985584242977,0.37090852243187006,0.37090852243187006,0.5,10.049284065668074,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27398.930649242946,20791.45695598865,0.7588419132906246,0.9963024318183411,0.6127184594565571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452671990493357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.5613908492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5541944222657,260.5541944222657,-12.595805577734268,244.71511214854252,276.3932766959925,125279.84518808451,125316.80913902783,-36.96395094330801,0.0,nan,276.3932766959925,3.243276695992506,270.0576437864911,-3.0923562135088787,263.7220108770028,-9.42798912299719,257.386377967528,-15.763622032471972,251.0507450580375,-22.09925494196247,244.71511214854252,-28.43488785145746,1.0,1.0,26022.012520719443,26022.012520719443,275.619922067956,2.46992206795602,275.619922067956,275.619922067956,76921.2325720504,76921.67664704191,-0.44407499150838703,0.0,8546.071908451686,8546.071908451686,0.8847607411005166,3955.1509782960466,275.619922067956,2.46992206795602,1.0,0.002,0.12772637141559545,0.004913512595131447,0.00019728382753996687,0.0018027161724773896,0.09864191376998344,0.09864191376998344,0.0,1.735634205801695e-14,0.9999458745034163,0.9999458745034163,0.0,0.09229356271898903,4.995705308672826e-06,0.0,0.0,0.0,1600101.3623268262,266.61909952970814,0.0,1.0,1284485.9056143155,2598.217462253748,,,,,,,,,,,,,,,,,,,3.0,15293.027410683604,1547.5096521544092,0.37090852243187006,6.173730061729009,2.9304060056919856
3485.0,-30.197092523446358,5.0265268011570825,35.04077261231682,24.45139610152694,5.003051835528369,-26.67707808755116,-40.171187406498916,1.4830373996271733,-6.530910097819628,-6.5309100978166414,40.08141504568698,41147.79675115993,25760.176944181603,25760.176944181603,66907.97369534153,76930.09264825244,76921.6178281324,25760.176944181603,102681.794772314,102681.794772314,102681.794772314,130080.72082549892,125559.18297033191,4521.537855167014,0.0,90853.90194859076,55071.71597910554,39757.98441053914,27398.926053184936,67156.91046372408,20791.45255453605,1547.5097614699007,0.0,0.8785828368492912,2.7256153122404854,0.001494314320929203,1.0,1.0,-6.530910097819628,333983.54535959114,1558046.6058214952,4.665040022088478,1558046.6058214952,4.665040022088478,0.7588418799400054,0.09229850124956543,3.935470157632803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935470157632803,1.28481041655186,1.2851042662777759,3.0630746037961876,6490.287526567085,15293.01254826829,6453.665112528929,0.00032320685482139274,23085.90798798984,2354.1074666669906,19290.4369006183,1967.0771262988178,0.8355935972132399,0.8355935972132399,35561.6110904676,35405.22815468563,1.0055242258921584,0.8,4291.909717849234,4273.035954225843,1.0055242258921584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.160597060485,4632.441516551485,6.1861631759269615,5.0265268011570825,-3.7203335678758798,8.746860369032962,2.9304248357077665,3.5,0.8372642387736475,0.6,0.00022869866620671805,1.0000429783024434,0.00022868883754869243,199.08510196040507,0.0,1.97134852899283e-06,5.58680173116568,0.07843391346134877,7.734166159335805e-05,0.00015135700461336,0.0005956609748045688,0.09229850125032912,0.09229850125032912,0.09229850125032912,0.09229355631162166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.33749661385,595.7158743664468,0.0,0.09229850125032912,0.09229850124956543,0.09229850124956543,0.3709083950112015,0.3709083950112015,0.5,10.049135717479238,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27398.926053184936,20791.45255453605,0.7588418799400054,0.9962932069586938,0.6127112826815729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526744825238074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.56110882085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55397355568294,260.55397355568294,-12.596026444317033,244.71471261144413,276.39323449992463,125281.12354921726,125318.05031420582,-36.92676498853576,0.0,nan,276.39323449992463,3.243234499924654,270.0575301222213,-3.092469877778683,263.7218257445286,-9.42817425547139,257.3861213668367,-15.763878633163301,251.0504169891422,-22.09958301085777,244.71471261144413,-28.43528738855585,1.0,1.0,26022.012520719443,26022.012520719443,275.61990555786025,2.4699055578602724,275.61990555786025,275.61990555786025,76921.15105077831,76921.6178281324,-0.46677735408593435,0.0,8546.071908451686,8546.071908451686,0.8847609595518381,3955.147508420967,275.61990555786025,2.4699055578602724,1.0,0.002,0.12773133902047432,0.004913489929096829,0.00019729149650839022,0.0018027085034887941,0.09864574825419511,0.09864574825419511,0.0,-2.815456201510358e-15,0.9999461789207401,0.9999461789207401,0.0,0.09229353364461411,4.9676049513215375e-06,0.0,0.0,0.0,1600101.351037439,266.61908990218035,0.0,1.0,1284485.9384745979,2598.217329276075,,,,,,,,,,,,,,,,,,,3.0,15293.01254826829,1547.5097614699007,0.3709083950112015,6.173730061729009,2.9304248357077665
3486.0,-30.197503367921883,5.026442304515785,35.04076775693005,24.45137455305087,5.00302861551649,-26.677450169580517,-40.17154828235505,1.4829754170836047,-6.530917267503753,-6.530917267547573,40.08140509959576,41147.486109396246,25760.139596734378,25760.139596734378,66907.62570613062,76930.02674187887,76921.5399719317,25760.139596734378,102681.67956866609,102681.67956866609,102681.67956866609,130080.5911474541,125559.12221732936,4521.468930124745,0.0,90853.97625490298,55071.54516830259,39758.25676288932,27398.911578788022,67157.16834167734,20791.441159871745,1547.5093407259258,0.0,0.8785828358394585,2.725614583807911,0.001494314320929203,1.0,1.0,-6.530917267503753,333983.45081539324,1558046.1762422503,4.6650400564411445,1558046.1762422503,4.6650400564411445,0.7588418649435799,0.0922984406098747,3.935466521870608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935466521870608,1.2848107268201845,1.2851045639884393,3.0630710342920384,6490.279963216121,15292.997733354054,6453.663289384143,0.00032320832814471795,23085.948196992467,2354.111566844179,19290.43145111653,1967.0765706042869,0.8355919057996326,0.8355919057996326,35561.58480774805,35405.22815468563,1.0055232969442005,0.8,4291.906545803423,4273.035954225843,1.0055232969442005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.1765995707665,4632.441516551485,6.186130434379193,5.026442304515785,-3.720349361186695,8.74679166570248,2.930443604681944,3.5,0.8372696013376982,0.6,0.00022868883754869243,1.0000428310645237,0.00022867904298184727,199.08544175708673,0.0,1.956739385163178e-06,5.545399417552446,0.07843587020073393,7.733849851891878e-05,0.00015135033902977365,0.0005956341923254407,0.09229844060874201,0.09229844060874201,0.09229844060874201,0.09229350644650124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.0029243788,595.7156575460251,0.0,0.09229844060874201,0.0922984406098747,0.0922984406098747,0.3709082695776602,0.3709082695776602,0.5,10.048987692103086,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,27398.911578788022,20791.441159871745,0.7588418649435799,0.9962841995618827,0.6127043043275598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452676956188635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.51970650724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5537533862449,260.5537533862449,-12.596246613755056,244.71431454231524,276.3931922301761,125282.44587009492,125319.25607760383,-36.810207508906366,0.0,nan,276.3931922301761,3.2431922301761347,270.05741669259777,-3.092583307402208,263.72164115503006,-9.428358844969921,257.38586561746246,-15.76413438253752,251.05009007988792,-22.099909920112054,244.71431454231524,-28.43568545768474,1.0,1.0,26022.012520719443,26022.012520719443,275.61988927795545,2.469889277955474,275.61988927795545,275.61988927795545,76921.08155060433,76921.5399719317,-0.4584213273774367,0.0,8546.071908451686,8546.071908451686,0.8847611895912796,3955.143854479961,275.61988927795545,2.469889277955474,1.0,0.002,0.12773629537078088,0.004913467757308237,0.0001972991490895098,0.0018027008506691343,0.0986495745447549,0.0986495745447549,0.0,-2.413559803404741e-13,0.9999463008197442,0.9999463008197442,0.0,0.09229348425927507,4.956350599636413e-06,0.0,0.0,0.0,1600101.342630156,266.6190827324962,0.0,1.0,1284485.9629458725,2598.2172302467197,,,,,,,,,,,,,,,,,,,3.0,15292.997733354054,1547.5093407259258,0.3709082695776602,6.173730061729009,2.930443604681944
3487.0,-30.197914226076307,5.02635811587541,35.04076292125798,24.451361910346918,5.003014860290919,-26.677821317426552,-40.17190521173177,1.4829219515805672,-6.53092445710007,-6.530924457087028,40.08139595777724,41147.15698674231,25760.102636543696,25760.102636543696,66907.25962328601,76929.95417233437,76921.47302401625,25760.102636543696,102681.57566055995,102681.57566055995,102681.57566055995,130080.47621337915,125559.07588545368,4521.400327925472,0.0,90854.04680212852,55071.35916176123,39758.541822630315,27398.9005528192,67157.44237544952,20791.432257301098,1547.509084951121,0.0,0.8785828316643677,2.725613853352485,0.001494314320929203,1.0,1.0,-6.53092445710007,333983.3560086462,1558045.781400299,4.665040198470142,1558045.781400299,4.665040198470142,0.7588418453952077,0.09229838123103722,3.9354626471635665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354626471635665,1.2848109971731088,1.2851048218183712,3.063067373973701,6490.272207440791,15292.982933018946,6453.661609107192,0.00032320985190041157,23085.98885257122,2354.115712559459,19290.42642865628,1967.0760584558723,0.8355902167260985,0.8355902167260985,35561.55679770433,35405.22815468563,1.0055223069451298,0.8,4291.903165287886,4273.035954225843,1.0055223069451298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.1925615764185,4632.441516551485,6.186097846251331,5.02635811587541,-3.720365120521592,8.746723236397003,2.9304623261970812,3.5,0.8372749503420233,0.6,0.00022867904298184727,1.000042832634879,0.0002286692484754193,199.08578156610744,0.0,1.9499556671879153e-06,5.526174360810552,0.07843782015640112,7.733537015299108e-05,0.00015134367282885618,0.000595607371302507,0.09229838123140038,0.09229838123140038,0.09229838123140038,0.09229346601915699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.66949888214,595.7154403921153,0.0,0.09229838123140038,0.09229838123103722,0.09229838123103722,0.3709081440256042,0.3709081440256042,0.5,10.048840235587312,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27398.9005528192,20791.432257301098,0.7588418453952077,0.9962746831428624,0.6126969034452734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452679421378893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.5004814505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55353464639745,260.55353464639745,-12.596465353602525,244.71391775793953,276.3931515348561,125283.85554853462,125320.42674228239,-36.57119374776548,0.0,nan,276.3931515348561,3.2431515348561106,270.05730477947645,-3.092695220523524,263.7214580240931,-9.428541975906853,257.38561126869865,-15.764388731301324,251.04976451332107,-22.100235486678912,244.71391775793953,-28.43608224206045,1.0,1.0,26022.012520719443,26022.012520719443,275.6198742546514,2.4698742546514154,275.6198742546514,275.6198742546514,76921.03546164831,76921.47302401625,-0.43756236793706194,0.0,8546.071908451686,8546.071908451686,0.8847614347490372,3955.1399603993846,275.6198742546514,2.4698742546514154,1.0,0.002,0.1277412326811378,0.004913445663210199,0.00019730677225357149,0.001802693227687159,0.09865338612678574,0.09865338612678574,0.0,-5.926942964196158e-14,0.9999465070736872,0.9999465070736872,0.0,0.09229344392053122,4.9373105059870335e-06,0.0,0.0,0.0,1600101.334199522,266.6190755428999,0.0,1.0,1284485.9874851075,2598.2171309423525,,,,,,,,,,,,,,,,,,,3.0,15292.982933018946,1547.509084951121,0.3709081440256042,6.173730061729009,2.9304623261970812
3488.0,-30.19832202239633,5.0262741881294435,35.040758143969654,24.45133599629628,5.002985822328179,-26.678191237916476,-40.172265738341935,1.4828550377996421,-6.530934077393965,-6.530934077433226,40.081387971373594,41146.8572291432,25760.071329277307,25760.071329277307,66906.9285584205,76929.89264588011,76921.41458805045,25760.071329277307,102681.48591732775,102681.48591732775,102681.48591732775,130080.38212092122,125559.04985136169,4521.332269559524,0.0,90854.12175892536,55071.19506672249,39758.807435780975,27398.896203593464,67157.70363937443,20791.428040585193,1547.5092047110518,0.0,0.8785828099360296,2.7256128759409424,0.001494314320929203,1.0,1.0,-6.530934077393965,333983.22914915276,1558045.436462222,4.665040937628692,1558045.436462222,4.665040937628692,0.7588418119507429,0.09229832512499037,3.9354589485885083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354589485885083,1.2848113304409154,1.2851051425776452,3.0630637007520445,6490.264424324875,15292.968118714987,6453.65994135111,0.0003232113822763172,23086.029595483673,2354.1198671802986,19290.421443621744,1967.0755501238186,0.8355885261186503,0.8355885261186504,35561.530060903875,35405.22815468563,1.0055213619483,0.8,4291.899938439321,4273.035954225843,1.0055213619483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.208482689747,4632.441516551485,6.186066676622865,5.0262741881294435,-3.7203826822584483,8.746656870387891,2.9304809997980943,3.5,0.8372802856565984,0.6,0.0002286692484754193,1.0000425135695148,0.0002286595273427084,199.08611884378686,0.0,1.9499469672659615e-06,5.526149705231735,0.07843977010336839,7.733221037729223e-05,0.00015133703809812706,0.0005955807008361542,0.09229832512594992,0.09229832512594992,0.09229832512594992,0.09229343778246424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.3376288068,595.7152227890688,0.0,0.09229832512594992,0.09229832512499037,0.09229832512499037,0.3709080193446419,0.3709080193446419,0.5,10.048693615358868,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,27398.896203593464,20791.428040585193,0.7588418119507429,0.9962658776675786,0.612690056379755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452681886659225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.50045679492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5533159652244,260.5533159652244,-12.596684034775592,244.71352241464677,276.3931095158016,125285.0909303714,125321.65231443626,-36.56138406488363,0.0,nan,276.3931095158016,3.2431095158016205,270.05719209557407,-3.0928079044259107,263.7212746753438,-9.42872532465617,257.3853572551032,-15.764642744896776,251.0494398348767,-22.100560165123284,244.71352241464677,-28.436477585353202,1.0,1.0,26022.012520719443,26022.012520719443,275.6198577965479,2.469857796547899,275.6198577965479,275.6198577965479,76920.95042612229,76921.41458805045,-0.4641619281610474,0.0,8546.071908451686,8546.071908451686,0.8847616687626589,3955.1362433314507,275.6198577965479,2.469857796547899,1.0,0.002,0.12774614244213975,0.00491342324241126,0.00019731435187950405,0.001802685648171435,0.09865717593975203,0.09865717593975203,0.0,5.093885382945196e-14,0.9999468055249605,0.9999468055249605,0.0,0.09229341536403832,4.909760952047699e-06,0.0,0.0,0.0,1600101.3229186158,266.619065922606,0.0,1.0,1284486.020320694,2598.216998064639,,,,,,,,,,,,,,,,,,,3.0,15292.968118714987,1547.5092047110518,0.3709080193446419,6.173730061729009,2.9304809997980943
