time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3489.0,-30.198728348633832,5.026190573602586,35.04075334726182,24.451319267414533,5.002963151225665,-26.678559198642624,-40.17261840691788,1.48279400120177,-6.5309407671926465,-6.530940767208286,40.08137785635744,41146.52182463756,25760.033743009946,25760.033743009946,66906.5555676475,76929.82398675325,76921.3345109458,25760.033743009946,102681.36825395575,102681.36825395575,102681.36825395575,130080.24862675034,125558.98453630338,4521.2640904469645,0.0,90854.1881585898,55070.99432476513,39759.10425980518,27398.88037279459,67157.98463259976,20791.415699689154,1547.5087067086151,0.0,0.8785828121665448,2.7256121962647986,0.001494314320929203,1.0,1.0,-6.5309407671926465,333983.1409331169,1558044.999588806,4.665040861750619,1558044.999588806,4.665040861750619,0.7588417999858768,0.09229826486125614,3.935454299517825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935454299517825,1.284811636062203,1.285105435778348,3.0630593536493262,6490.255213335853,15292.953352054506,6453.659304622981,0.0003232132849843944,23086.073739878346,2354.1243686557946,19290.419540398754,1967.0753560490846,0.8355868458947583,0.8355868458947583,35561.49645301447,35405.22815468563,1.0055201740970365,0.8,4291.895882323113,4273.035954225843,1.0055201740970365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.224351232936,4632.441516551485,6.186034077482631,5.026190573602586,-3.720397983533087,8.746588557135674,2.9304996117878535,3.5,0.8372856033679581,0.6,0.0002286595273427084,1.0000423604486415,0.00022864984163283505,199.08645490660453,0.0,1.9353425821780442e-06,5.484760877892577,0.07844170544595057,7.732911958751817e-05,0.00015133040775519024,0.000595553903847949,0.09229826486185211,0.09229826486185211,0.09229826486185211,0.09229338530104308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.99434237723,595.7150087930555,0.0,0.09229826486185211,0.09229826486125614,0.09229826486125614,0.37090789661244583,0.37090789661244583,0.5,10.048547228499544,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27398.88037279459,20791.415699689154,0.7588417999858768,0.9962561552981712,0.6126824985850492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526843335754795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.45906796758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55309804451093,260.55309804451093,-12.596901955489045,244.71312856223136,276.3930675267881,125286.37214207948,125322.80638555139,-36.4342434719089,0.0,nan,276.3930675267881,3.2430675267881384,270.057079733882,-3.0929202661179716,263.72109194096384,-9.428908059036132,257.38510414805563,-15.764895851944345,251.04911635514483,-22.100883644855145,244.71312856223136,-28.436871437768616,1.0,1.0,26022.012520719443,26022.012520719443,275.61984173672477,2.4698417367247885,275.61984173672477,275.61984173672477,76920.88278944977,76921.3345109458,-0.4517214960360434,0.0,8546.071908451686,8546.071908451686,0.8847619629153165,3955.1315710154145,275.61984173672477,2.4698417367247885,1.0,0.002,0.12775104385608002,0.004913401389787072,0.0001973219198008124,0.0018026780801903171,0.0986609599004062,0.0986609599004062,0.0,-8.870508494407403e-15,0.9999468959249446,0.9999468959249446,0.0,0.09229336344727146,4.901413984678321e-06,0.0,0.0,0.0,1600101.315074052,266.61905923280733,0.0,1.0,1284486.0431540334,2598.2169056636244,,,,,,,,,,,,,,,,,,,3.0,15292.953352054506,1547.5087067086151,0.37090789661244583,6.173730061729009,2.9304996117878535
3490.0,-30.199133300791466,5.026107253584229,35.04074856547366,24.451302154362224,5.002942984907691,-26.678925672211598,-40.172974567953474,1.4827353563120367,-6.5309483171471925,-6.530948317162591,40.08136869351838,41146.21353340855,25759.99840197936,25759.99840197936,66906.21193538791,76929.75674169137,76921.26494467753,25759.99840197936,102681.2633466569,102681.2633466569,102681.2633466569,130080.13268779124,125558.93645100748,4521.196236783753,0.0,90854.25876415391,55070.82351358101,39759.37250063656,27398.869341134345,67158.2418417709,20791.40677593451,1547.5084583425646,0.0,0.8785828061202742,2.725611429197826,0.001494314320929203,1.0,1.0,-6.5309483171471925,333983.0413745157,1558044.6038385413,4.6650410674337515,1558044.6038385413,4.6650410674337515,0.7588417798219158,0.09229820641139358,3.935450312926954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935450312926954,1.2848119304213703,1.2851057177598633,3.063055549022084,6490.24715178727,15292.93860125147,6453.657864070823,0.0003232148897300956,23086.115066863065,2354.12858283543,19290.415234491953,1967.074916968787,0.8355851635765553,0.8355851635765553,35561.46763415074,35405.22815468563,1.0055191555113177,0.8,4291.892404191568,4273.035954225843,1.0055191555113177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.2401810349975,4632.441516551485,6.186002075311818,5.026107253584229,-3.720413888990031,8.74652114257426,2.9305181783858005,3.5,0.8372909081102288,0.6,0.00022864984163283505,1.0000422173350072,0.0002286401890533777,199.08678983395137,0.0,1.928293641940345e-06,5.4647841812589375,0.07844363373959251,7.73259983057176e-05,0.00015132384332711745,0.0005955274665750138,0.0922982064108177,0.0922982064108177,0.0922982064108177,0.09229334387929557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.6531987813,595.7147941469696,0.0,0.0922982064108177,0.09229820641139358,0.09229820641139358,0.37090777341956566,0.37090777341956566,0.5,10.048401352206174,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27398.869341134345,20791.40677593451,0.7588417798219158,0.9962472229845327,0.6126755615543309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526867716785767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.43909127095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5528810986079,260.5528810986079,-12.597118901392093,244.7127361897319,276.3930260074801,125287.69638847475,125323.96765235311,-36.27126387834318,0.0,nan,276.3930260074801,3.2430260074801254,270.0569680439348,-3.0930319560652038,263.720910080382,-9.42908991961798,257.3848521168358,-15.765147883164161,251.04879415328253,-22.10120584671745,244.7127361897319,-28.437263810268064,1.0,1.0,26022.012520719443,26022.012520719443,275.619826046625,2.4698260466250304,275.619826046625,275.619826046625,76920.82181900743,76921.26494467753,-0.44312567010638304,0.0,8546.071908451686,8546.071908451686,0.8847622151519833,3955.1275644915886,275.619826046625,2.4698260466250304,1.0,0.002,0.1277559283366627,0.004913379451623714,0.00019732946121813014,0.0018026705386206764,0.09866473060906507,0.09866473060906507,0.0,-1.6119354115384787e-13,0.9999470793526597,0.9999470793526597,0.0,0.09229332193056194,4.884480831639976e-06,0.0,0.0,0.0,1600101.3062208553,266.6190516828528,0.0,1.0,1284486.0689232252,2598.216801381925,,,,,,,,,,,,,,,,,,,3.0,15292.93860125147,1547.5084583425646,0.37090777341956566,6.173730061729009,2.9305181783858005
3491.0,-30.199535711633423,5.026024188554112,35.04074379309104,24.45125748580324,5.0028978029323135,-26.679292360176653,-40.17332702698184,1.4826544514760116,-6.530957903826106,-6.530957903785832,40.08135940139788,41145.917896505205,25759.96780364142,25759.96780364142,66905.88570014662,76929.71153369213,76921.18712239311,25759.96780364142,102681.15492603453,102681.15492603453,102681.15492603453,130080.01423192825,125558.8856180601,4521.128613868149,0.0,90854.3463162815,55070.65995514975,39759.65151236861,27398.85930589371,67158.51081826232,20791.398452071637,1547.508305686492,0.0,0.878582789537761,2.7256104552022653,0.001494314320929203,1.0,1.0,-6.530957903826106,333982.9149583901,1558044.202504211,4.665041631540712,1558044.202504211,4.665041631540712,0.7588417539557657,0.09229814898913541,3.9354479682213683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354479682213683,1.2848123288508155,1.2851061038780154,3.0630527742066276,6490.2412722862855,15292.923864431625,6453.6548898263145,0.00032321592831777065,23086.151068424177,2354.1322539729854,19290.40634427608,1967.0740104190609,0.8355834754395381,0.8355834754395383,35561.45068438995,35405.22815468563,1.005518556432129,0.8,4291.890358535007,4273.035954225843,1.005518556432129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.255967728959,4632.441516551485,6.185971276326227,5.026024188554112,-3.720431301395426,8.746455489949538,2.9305366944696005,3.5,0.8372961984198859,0.6,0.0002286401890533777,1.0000419525294155,0.00022863059742151407,199.08712266041695,0.0,1.921701057782233e-06,5.446100797754848,0.0784455554406503,7.73229095817986e-05,0.0001513172794715791,0.000595501280053211,0.09229814898912837,0.09229814898912837,0.09229814898912837,0.09229330005196859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.30946255586,595.7145803373116,0.0,0.09229814898912837,0.09229814898913541,0.09229814898913541,0.3709076508796513,0.3709076508796513,0.5,10.048255884140417,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,27398.85930589371,20791.398452071637,0.7588417539557657,0.9962383752254524,0.6126687056514727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526892015444843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.42040788744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5526629071608,260.5526629071608,-12.597337092839155,244.71234523961616,276.3929805747025,125288.78920707184,125325.26871441207,-36.479507340268356,0.0,nan,276.3929805747025,3.2429805747025284,270.05685350768863,-3.093146492311348,263.72072644066907,-9.429273559330909,257.3845993736545,-15.765400626345468,251.04847230663418,-22.101527693365796,244.71234523961616,-28.437654760383822,1.0,1.0,26022.012520719443,26022.012520719443,275.6198073537966,2.469807353796625,275.6198073537966,275.6198073537966,76920.69798990189,76921.18712239311,-0.4891324912168784,0.0,8546.071908451686,8546.071908451686,0.8847623635044638,3955.1252080624754,275.6198073537966,2.469807353796625,1.0,0.002,0.12776079952430988,0.004913357199586552,0.00019733698127718095,0.0018026630187478738,0.09866849063859047,0.09866849063859047,0.0,2.5054611163533025e-14,0.9999472233440176,0.9999472233440176,0.0,0.0922932778014784,4.8711876570078525e-06,0.0,0.0,0.0,1600101.2949793618,266.61904209617387,0.0,1.0,1284486.1016440743,2598.216668968561,,,,,,,,,,,,,,,,,,,3.0,15292.923864431625,1547.508305686492,0.3709076508796513,6.173730061729009,2.9305366944696005
3492.0,-30.199937544505758,5.025941498027282,35.04073892572449,24.45125870816412,5.002892639558224,-26.679654526098854,-40.17367878751827,1.482609621118504,-6.530960882141812,-6.530960882182566,40.08134711541738,41145.59061284993,25759.922863095697,25759.922863095697,66905.51347594563,76929.63105873908,76921.0868993845,25759.922863095697,102681.0097624802,102681.0097624802,102681.0097624802,130079.84113228164,125558.78070175332,4521.06043052832,0.0,90854.40360789912,55070.47027957695,39759.925920357964,27398.831369801435,67158.7572901594,20791.37757887603,1547.507142363684,0.0,0.8785828201168331,2.7256101526088297,0.001494314320929203,1.0,1.0,-6.530960882141812,333982.87568440265,1558043.6718655934,4.665040591296267,1558043.6718655934,4.665040591296267,0.7588417658496179,0.09229808378075198,3.9354426287796636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354426287796636,1.2848125583875367,1.28510632114313,3.0630480711666737,6490.231307108973,15292.909165024397,6453.654817939772,0.00032321802904177187,23086.19694859382,2354.1369324482694,19290.406129402396,1967.0739885080427,0.8355818055419203,0.8355818055419203,35561.41208582222,35405.22815468563,1.0055171921890342,0.8,4291.885700096797,4273.035954225843,1.0055171921890342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.271701569105,4632.441516551485,6.1859371119779025,5.025941498027282,-3.7204436553300595,8.746385153357341,2.930555148608156,3.5,0.8373014710309017,0.6,0.00022863059742151407,1.0000418924112047,0.00022862101993573688,199.0874550098367,0.0,1.90957038934677e-06,5.411722483408747,0.07844746501103964,7.731982709274146e-05,0.0001513107703287726,0.0005954748557453407,0.09229808378102282,0.09229808378102282,0.09229808378102282,0.09229322363746875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.95287237695,595.7143705596473,0.0,0.09229808378102282,0.09229808378075198,0.09229808378075198,0.3709075285872372,0.3709075285872372,0.5,10.04811007980046,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,27398.831369801435,20791.37757887603,0.7588417658496179,0.9962291765894412,0.6126615838807203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526916161692336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.3860295731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.552447387225,260.552447387225,-12.597552612774962,244.71195591690193,276.3929388575454,125290.25450959234,125326.28736555068,-36.032855958332206,0.0,nan,276.3929388575454,3.2429388575454254,270.0567422694224,-3.093257730577591,263.72054568128965,-9.429454318710327,257.3843490931606,-15.765650906839369,251.0481525050303,-22.10184749496969,244.71195591690193,-28.43804408309805,1.0,1.0,26022.012520719443,26022.012520719443,275.61979264802267,2.4697926480226897,275.61979264802267,275.61979264802267,76920.67873626917,76921.0868993845,-0.4081631153385388,0.0,8546.071908451686,8546.071908451686,0.8847627013376239,3955.119841923562,275.61979264802267,2.4697926480226897,1.0,0.002,0.12776568076052142,0.00491333610765782,0.0001973445195369371,0.0018026554804524263,0.09867225976846855,0.09867225976846855,0.0,-1.0636456992951793e-14,0.9999471144354659,0.9999471144354659,0.0,0.09229320254448582,4.88123626615968e-06,0.0,0.0,0.0,1600101.2914869406,266.61903911785816,0.0,1.0,1284486.1118095384,2598.2166278313885,,,,,,,,,,,,,,,,,,,3.0,15292.909165024397,1547.507142363684,0.3709075285872372,6.173730061729009,2.930555148608156
3493.0,-30.2003379901673,5.025859047249337,35.040734168402324,24.45124089661988,5.0028758690300545,-26.680016604256654,-40.17402670634908,1.4825544830734014,-6.530970958663886,-6.530970958650594,40.08134055652611,41145.2781997035,25759.894093155825,25759.894093155825,66905.17229285932,76929.56686001178,76921.04586082726,25759.894093155825,102680.93995398309,102680.93995398309,102680.93995398309,130079.77338619049,125558.77995393105,4520.993432259428,0.0,90854.48029468277,55070.29837790583,39760.20212975216,27398.83343220739,67159.03556195955,20791.377971525762,1547.507578637511,0.0,0.8785827904916407,2.725609128846122,0.001494314320929203,1.0,1.0,-6.530970958663886,333982.74280893867,1558043.3885823633,4.66504159909146,1558043.3885823633,4.66504159909146,0.7588417230598384,0.0922980302231963,3.935439623526686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935439623526686,1.2848128361175506,1.2851065866307274,3.0630450699876284,6490.224947970708,15292.894463782133,6453.652199452141,0.00032321919332095606,23086.234064306358,2354.1407171976525,19290.398302567635,1967.0731903930125,0.8355801231519407,0.8355801231519407,35561.39036098814,35405.22815468563,1.00551642433804,0.8,4291.883078139477,4273.035954225843,1.00551642433804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.287413657133,4632.441516551485,6.185906863362522,5.025859047249337,-3.7204613368524337,8.746320384101772,2.9305735772801524,3.5,0.8373067363657578,0.6,0.00022862101993573688,1.0000417479241506,0.00022861147588118186,199.08778621289304,0.0,1.9067572687745592e-06,5.403750099707101,0.0784493717683084,7.731677838043342e-05,0.00015130424155530346,0.0005954487074243942,0.0922980302238755,0.0922980302238755,0.0922980302238755,0.09229321187860742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.6179278768,595.7141540255507,0.0,0.0922980302238755,0.0922980302231963,0.0922980302231963,0.37090740356111357,0.37090740356111357,0.5,10.04796552944479,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27398.83343220739,20791.377971525762,0.7588417230598384,0.9962199685124123,0.6126543934917544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526940273335922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.378057189395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55223312399136,260.55223312399136,-12.59776687600862,244.7115680597926,276.3928981881853,125291.62960528671,125327.45235353017,-35.822748243462705,0.0,nan,276.3928981881853,3.242898188185336,270.0566321625148,-3.093367837485175,263.7203661368248,-9.429633863175184,257.3841001111568,-15.765899888843194,251.04783408547394,-22.10216591452604,244.7115680597926,-28.43843194020738,1.0,1.0,26022.012520719443,26022.012520719443,275.6197777695172,2.4697777695172363,275.6197777695172,275.6197777695172,76920.6262641864,76921.04586082726,-0.4195966408587992,0.0,8546.071908451686,8546.071908451686,0.8847628914837092,3955.1168216443193,275.6197777695172,2.4697777695172363,1.0,0.002,0.12777052131778285,0.004913313894973404,0.00019735199208569315,0.00180264800792358,0.09867599604284658,0.09867599604284658,0.0,9.272964340834022e-15,0.9999475551402551,0.9999475551402551,0.0,0.09229318966594652,4.840557249783416e-06,0.0,0.0,0.0,1600101.2796710467,266.6190290413361,0.0,1.0,1284486.1462023016,2598.2164886522187,,,,,,,,,,,,,,,,,,,3.0,15292.894463782133,1547.507578637511,0.37090740356111357,6.173730061729009,2.9305735772801524
3494.0,-30.200737021504324,5.025776869967236,35.04072945770496,24.45122357401999,5.0028550353672285,-26.680377815823004,-40.17437832718713,1.4824958296433335,-6.5309791570438165,-6.53097915702905,40.08133238745917,41144.97648187906,25759.86127365901,25759.86127365901,66904.83775553807,76929.50192085405,76920.987194768,25759.86127365901,102680.84846842701,102680.84846842701,102680.84846842701,130079.67513258752,125558.74850438717,4520.926628200351,0.0,90854.55067966772,55070.13160304442,39760.46564069256,27398.826664160508,67159.29230485306,20791.37210263034,1547.507546898391,0.0,0.8785827771565969,2.725608295900658,0.001494314320929203,1.0,1.0,-6.5309791570438165,333982.63469988835,1558043.035755012,4.665042052725422,1558043.035755012,4.665042052725422,0.7588416963061722,0.09229797429406626,3.935435658701437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935435658701437,1.2848131302246635,1.2851068685421179,3.06304128290881,6490.216923605128,15292.879776935897,6453.650763463752,0.00032322079046449045,23086.275207875387,2354.1449126740927,19290.394010302243,1967.0727527037516,0.8355784480868416,0.8355784480868417,35561.361699445624,35405.22815468563,1.0055154113135016,0.8,4291.879618994937,4273.035954225843,1.0055154113135016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.303069866967,4632.441516551485,6.185875725534534,5.025776869967236,-3.7204775662087135,8.746254436175949,2.9305919404588514,3.5,0.8373119829882433,0.6,0.00022861147588118186,1.0000416006089206,0.00022860196590019995,199.08811624715054,0.0,1.9001046928542705e-06,5.384896699549003,0.07845127187300126,7.731369734142439e-05,0.00015129777853975745,0.0005954226727476745,0.09229797429564142,0.09229797429564142,0.09229797429564142,0.09229318038009053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.2716645414,595.7139410922093,0.0,0.09229797429564142,0.09229797429406626,0.09229797429406626,0.370907282174257,0.370907282174257,0.5,10.047821712238786,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27398.826664160508,20791.37210263034,0.7588416963061722,0.9962111788170733,0.6126475588085647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452696430181719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.35920378924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55201964816587,260.55201964816587,-12.59798035183411,244.71118160916885,276.3928576871585,125292.91541641946,125328.60651801938,-35.691101599925865,0.0,nan,276.3928576871585,3.242857687158505,270.0565224715692,-3.0934775284307534,263.7201872559641,-9.429812744035871,257.38385204036706,-15.766147959632917,251.04751682476734,-22.102483175232635,244.71118160916885,-28.43881839083113,1.0,1.0,26022.012520719443,26022.012520719443,275.61976270645755,2.4697627064575727,275.61976270645755,275.61976270645755,76920.56267180985,76920.987194768,-0.42452295814291574,0.0,8546.071908451686,8546.071908451686,0.8847631423430871,3955.1128369949442,275.61976270645755,2.4697627064575727,1.0,0.002,0.12777533698975838,0.004913292129265081,0.00019735942695856812,0.0018026405731792928,0.09867971347928406,0.09867971347928406,0.0,1.3786064304022183e-13,0.9999478247291879,0.9999478247291879,0.0,0.09229315862226206,4.815671804204671e-06,0.0,0.0,0.0,1600101.2700574915,266.61902084295616,0.0,1.0,1284486.174184665,2598.2163754143785,,,,,,,,,,,,,,,,,,,3.0,15292.879776935897,1547.507546898391,0.370907282174257,6.173730061729009,2.9305919404588514
3495.0,-30.20113459512831,5.025694979342925,35.04072477049394,24.45120618157091,5.00283439060435,-26.680737696559017,-40.17472593169657,1.4824374919860255,-6.5309865381962595,-6.53098653821073,40.08132364387277,41144.665723659644,25759.82687472376,25759.82687472376,66904.4925983834,76929.43766995735,76920.92224318742,25759.82687472376,102680.74911791118,102680.74911791118,102680.74911791118,130079.5659172973,125558.70588806804,4520.860029229255,0.0,90854.62157826936,55069.95560158695,39760.739974091564,27398.816799386117,67159.55677347769,20791.364043631438,1547.5073480041817,0.0,0.8785827704304284,2.7256075459847016,0.001494314320929203,1.0,1.0,-6.5309865381962595,333982.53736734594,1558042.6581138328,4.665042281537458,1558042.6581138328,4.665042281537458,0.7588416753856786,0.09229791754981725,3.9354317861884067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354317861884067,1.2848134227842591,1.2851071489494121,3.063037571369792,6490.209059299322,15292.865105075107,6453.649221699089,0.00032322234652595953,23086.315940509543,2354.149066246837,19290.389401864493,1967.0722827738825,0.8355767742056956,0.8355767742056955,35561.33370521839,35405.22815468563,1.0055144218750074,0.8,4291.876240388281,4273.035954225843,1.0055144218750074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.318679219291,4632.441516551485,6.185844278265732,5.025694979342925,-3.720493137354655,8.74618811669758,2.9306102487241663,3.5,0.8373172139211904,0.6,0.00022860196590019995,1.0000414487687206,0.00022859249102290827,199.0884450767125,0.0,1.8933241992331904e-06,5.365680780626862,0.0784531651972005,7.731065160663104e-05,0.0001512913142935689,0.0005953966472451315,0.09229791755068172,0.09229791755068172,0.09229791755068172,0.0922931424182183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.91990838794,595.713729916337,0.0,0.09229791755068172,0.09229791754981725,0.09229791754981725,0.37090716235031146,0.37090716235031146,0.5,10.047678458334339,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27398.816799386117,20791.364043631438,0.7588416753856786,0.9962021164619267,0.6126405190915181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452698824550841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.33998787031,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5518069662716,260.5518069662716,-12.598193033728364,244.71079656280062,276.3928173697375,125294.20019347381,125329.75855704174,-35.558363567911755,0.0,nan,276.3928173697375,3.2428173697375087,270.0564132083616,-3.0935867916383586,263.7200090469616,-9.429990953038384,257.38360488557896,-15.766395114421016,251.04720072418928,-22.102799275810696,244.71079656280062,-28.439203437199353,1.0,1.0,26022.012520719443,26022.012520719443,275.619747725108,2.46974772510805,275.619747725108,275.619747725108,76920.49984555546,76920.92224318742,-0.4223976319626672,0.0,8546.071908451686,8546.071908451686,0.8847633873617179,3955.108945119349,275.619747725108,2.46974772510805,1.0,0.002,0.12778013365682964,0.004913270591740935,0.00019736683280805202,0.0018026331672359322,0.098683416404026,0.098683416404026,0.0,4.398434741426094e-14,0.9999480306042761,0.9999480306042761,0.0,0.09229312088281562,4.796667001641916e-06,0.0,0.0,0.0,1600101.2614022319,266.6190134618037,0.0,1.0,1284486.1993776956,2598.216273464283,,,,,,,,,,,,,,,,,,,3.0,15292.865105075107,1547.5073480041817,0.37090716235031146,6.173730061729009,2.9306102487241663
3496.0,-30.20153066966857,5.02561337409387,35.040720106697634,24.45118868434804,5.0028139421956785,-26.68109620848449,-40.175073326658435,1.4823794809551127,-6.530993866907124,-6.530993866828573,40.08131494519216,41144.361430410274,25759.79262969324,25759.79262969324,66904.15406010351,76929.37412535278,76920.85761252661,25759.79262969324,102680.65024221985,102680.65024221985,102680.65024221985,130079.4572704855,125558.66357237333,4520.79369811216,0.0,90854.69300694486,55069.78587789837,39761.00792116276,27398.807028265648,67159.8149494284,20791.35605675667,1547.5071520782453,0.0,0.8785827638174452,2.7256068013968813,0.001494314320929203,1.0,1.0,-6.530993866907124,333982.44072634896,1558042.282412748,4.665042506499142,1558042.282412748,4.665042506499142,0.7588416545036987,0.09229786113716404,3.935428009331726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935428009331726,1.2848137137434317,1.285107427801016,3.0630339380994522,6490.201360835452,15292.850449116122,6453.647570520807,0.000323223860034325,23086.35624676892,2354.153176341454,19290.38446638211,1967.071779494742,0.8355751015962912,0.8355751015962912,35561.30640248142,35405.22815468563,1.0055134568769923,0.8,4291.872945237175,4273.035954225843,1.0055134568769923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.33424548828,4632.441516551485,6.185812932187633,5.02561337409387,-3.720508626881359,8.74612200097523,2.9306285065024444,3.5,0.8373224304292698,0.6,0.00022859249102290827,1.000041292613871,0.000228583052231195,199.08877266735092,0.0,1.8863385872940525e-06,5.345883556391345,0.07845505153578779,7.730760781873935e-05,0.00015128488320416894,0.0005953707667501652,0.09229786113721399,0.09229786113721399,0.09229786113721399,0.09229310482568902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.56564890215,595.7135195564075,0.0,0.09229786113721399,0.09229786113716404,0.09229786113716404,0.3709070434152492,0.3709070434152492,0.5,10.047535768847196,-7.855760486563668e-11,-7.855760486563668e-11,-7.855760486563668e-11,-7.855760486563668e-11,-7.855760486563668e-11,-7.855760486563668e-11,27398.807028265648,20791.35605675667,0.7588416545036987,0.9961932460725598,0.612633633094316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527012101805257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.32019064608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55159508808566,260.55159508808566,-12.598404911914315,244.71041292609567,276.39277725007406,125295.4841941932,125330.90818458273,-35.42399038955488,0.0,nan,276.39277725007406,3.2427772500740843,270.05630438528857,-3.0936956147114074,263.7198315204751,-9.430168479524866,257.3833586556858,-15.766641344314166,251.04688579089486,-22.103114209105115,244.71041292609567,-28.439587073904306,1.0,1.0,26022.012520719443,26022.012520719443,275.61973283387414,2.4697328338741613,275.61973283387414,275.61973283387414,76920.43768076891,76920.85761252661,-0.4199317577003967,0.0,8546.071908451686,8546.071908451686,0.8847636263280173,3955.105149378385,275.61973283387414,2.4697328338741613,1.0,0.002,0.12778491142088172,0.004913249143329543,0.00019737420948132942,0.0018026257904593009,0.09868710474066471,0.09868710474066471,0.0,-5.936960992269924e-14,0.9999482353756826,0.9999482353756826,0.0,0.09229308337305697,4.777764107068614e-06,0.0,0.0,0.0,1600101.252808464,266.61900613309285,0.0,1.0,1284486.224391742,2598.2161722385226,,,,,,,,,,,,,,,,,,,3.0,15292.850449116122,1547.5071520782453,0.3709070434152492,6.173730061729009,2.9306285065024444
3497.0,-30.20192526254859,5.0255320506846335,35.04071546530843,24.451171361748152,5.002791594270644,-26.68145357686776,-40.17541674021629,1.482319908575367,-6.531001267415093,-6.531001267403597,40.081306264261514,41144.04292605441,25759.758808917104,25759.758808917104,66903.80173497152,76929.31058059956,76920.79258851796,25759.758808917104,102680.55139743506,102680.55139743506,102680.55139743506,130079.34869658925,125558.6210668523,4520.727629736955,0.0,90854.76160432884,55069.59911683561,39761.291652770255,27398.797299154186,67160.08895192444,20791.348097983297,1547.5069594623865,0.0,0.8785827567483531,2.7256060495147474,0.001494314320929203,1.0,1.0,-6.531001267415093,333982.3431386148,1558041.907477119,4.665042746976821,1558041.907477119,4.665042746976821,0.7588416334838586,0.09229780507584329,3.9354238102215753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354238102215753,1.284814011932677,1.2851077139307054,3.0630299589445853,6490.192929483775,15292.835809936327,6453.646444799999,0.00032322556438892563,23086.398310735807,2354.157465672356,19290.38110152728,1967.0714363750396,0.8355734334080481,0.8355734334080481,35561.27604728584,35405.22815468563,1.005512383991971,0.8,4291.869281686652,4273.035954225843,1.005512383991971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.3497687517265,4632.441516551485,6.185781752102598,5.0255320506846335,-3.7205241298360607,8.746056180520695,2.930646713884551,3.5,0.8373276325384431,0.6,0.000228583052231195,1.000041138274063,0.0002285736491057745,199.08909903346597,0.0,1.8791574576550727e-06,5.325532234994476,0.07845693069324544,7.730459902381305e-05,0.00015127845320738197,0.0005953448267258214,0.09229780507678438,0.09229780507678438,0.09229780507678438,0.0922930671356697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.2088177405,595.7133100333092,0.0,0.09229780507678438,0.09229780507584329,0.09229780507584329,0.37090692537890874,0.37090692537890874,0.5,10.047393630717462,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27398.797299154186,20791.348097983297,0.7588416334838586,0.9961839357131231,0.6126263911816253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452703586822446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.29983932468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5513838295022,260.5513838295022,-12.598616170497792,244.71003068140624,276.39273697759893,125296.72731969426,125332.0477196432,-35.32039994896026,0.0,nan,276.39273697759893,3.242736977598952,270.056195718362,-3.093804281637972,263.71965445911366,-9.430345540886321,257.38311319988406,-15.766886800115913,251.04657194064845,-22.10342805935153,244.71003068140624,-28.43996931859374,1.0,1.0,26022.012520719443,26022.012520719443,275.6197178246563,2.4697178246563,275.6197178246563,275.6197178246563,76920.37060936747,76920.79258851796,-0.42197915048745926,0.0,8546.071908451686,8546.071908451686,0.8847638920107622,3955.100929272683,275.6197178246563,2.4697178246563,1.0,0.002,0.127789670741158,0.0049132277601181586,0.0001973815576373458,0.0018026184424241231,0.0986907788186729,0.0986907788186729,0.0,6.146905900950017e-14,0.9999484351740396,0.9999484351740396,0.0,0.09229304575558803,4.759320255259055e-06,0.0,0.0,0.0,1600101.244130504,266.6189987325849,0.0,1.0,1284486.2496508409,2598.2160700211007,,,,,,,,,,,,,,,,,,,3.0,15292.835809936327,1547.5069594623865,0.37090692537890874,6.173730061729009,2.930646713884551
3498.0,-30.202319832917777,5.025451025293199,35.04071084234729,24.45116297984498,5.002778549468715,-26.68180999466909,-40.17576001407576,1.4822687111760093,-6.531007664394622,-6.531007664357401,40.08129751330806,41143.72100171074,25759.723046728133,25759.723046728133,66903.44404843888,76929.24032812066,76920.72918079916,25759.723046728133,102680.45222752729,102680.45222752729,102680.45222752729,130079.2386100144,125558.57682611082,4520.661783903595,0.0,90854.82618507488,55069.412015498434,39761.57129952939,27398.78638248712,67160.3576820165,20791.339342801402,1547.5066858996674,0.0,0.8785827553789409,2.725605399589981,0.001494314320929203,1.0,1.0,-6.531007664394622,333982.25878405804,1558041.5295180404,4.665042793561735,1558041.5295180404,4.665042793561735,0.7588416162874609,0.09229774868785635,3.935419333923559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935419333923559,1.2848142708676633,1.2851079608429843,3.063025857633013,6490.184239296697,15292.821187236641,6453.64550973562,0.00032322733648418013,23086.440980228115,2354.1618167496663,19290.37830655728,1967.071151367417,0.8355717679948204,0.8355717679948204,35561.24368830339,35405.22815468563,1.0055112402846331,0.8,4291.865376300282,4273.035954225843,1.0055112402846331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.365248506163,4632.441516551485,6.185750170681747,5.025451025293199,-3.7205388285994903,8.74598985389269,2.9306648702795877,3.5,0.8373328200798822,0.6,0.0002285736491057745,1.0000411360602157,0.000228564246873152,199.08942538190846,0.0,1.8720597680665006e-06,5.305417382700463,0.0784588027530135,7.730159156104395e-05,0.00015127205754473058,0.0005953189799439299,0.09229774868893131,0.09229774868893131,0.09229774868893131,0.09229302866916593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.8490569068,595.7131014591274,0.0,0.09229774868893131,0.09229774868785635,0.09229774868785635,0.3709068081943014,0.3709068081943014,0.5,10.047252030173397,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,27398.78638248712,20791.339342801402,0.7588416162874609,0.9961746238042085,0.612619146498795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527059545810679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.27972447239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5511739256451,260.5511739256451,-12.59882607435486,244.70964966409758,276.3926981871939,125298.05610444823,125333.15000709686,-35.09390264861939,0.0,nan,276.3926981871939,3.2426981871939233,270.0560884825771,-3.093911517422896,263.71947877794116,-9.430521222058815,257.38286907333793,-15.767130926662048,251.04625936872333,-22.10374063127665,244.70964966409758,-28.440350335902394,1.0,1.0,26022.012520719443,26022.012520719443,275.6197040081863,2.4697040081863406,275.6197040081863,275.6197040081863,76920.3267574542,76920.72918079916,-0.40242334495997056,0.0,8546.071908451686,8546.071908451686,0.8847641752314663,3955.096430593177,275.6197040081863,2.4697040081863406,1.0,0.002,0.12779441188293042,0.004913206635722287,0.00019738887812205497,0.0018026111219112617,0.09869443906102748,0.09869443906102748,0.0,3.331666539874156e-14,0.9999486320979114,0.9999486320979114,0.0,0.09229300754613876,4.741141717595541e-06,0.0,0.0,0.0,1600101.2366292996,266.61899233560536,0.0,1.0,1284486.2714847317,2598.215981664648,,,,,,,,,,,,,,,,,,,3.0,15292.821187236641,1547.5066858996674,0.3709068081943014,6.173730061729009,2.9306648702795877
3499.0,-30.20271156420479,5.025370255798712,35.04070627796377,24.45114586679267,5.002754485710715,-26.68216495920543,-40.176103078387655,1.482207880665678,-6.531016221052539,-6.531016221114981,40.081289957918784,41143.40950088384,25759.69233911422,25759.69233911422,66903.10183999807,76929.177557864,76920.67562920623,25759.69233911422,102680.36796832045,102680.36796832045,102680.36796832045,130079.15010986809,125558.55363553078,4520.596474337303,0.0,90854.89252787051,55069.2288670133,39761.848512063574,27398.78214154764,67160.63065361121,20791.33528802158,1547.5067815630277,0.0,0.8785827377711332,2.7256045302448038,0.001494314320929203,1.0,1.0,-6.531016221052539,333982.1459506497,1558041.2031958802,4.6650433925474015,1558041.2031958802,4.6650433925474015,0.7588415857540435,0.09229769548044377,3.9354147903492303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354147903492303,1.2848145748675797,1.2851082528316362,3.0630215965248033,6490.175210519719,15292.806551834827,6453.644807516381,0.0003232291960627175,23086.484492225027,2354.1662537385373,19290.37620757698,1967.070937330993,0.8355701022420072,0.8355701022420072,35561.21084297559,35405.22815468563,1.005510079387999,0.8,4291.861412217181,4273.035954225843,1.005510079387999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.3806893132705,4632.441516551485,6.185719861111481,5.025370255798712,-3.720555124608732,8.745925380407444,2.930682981037646,3.5,0.8373379945821845,0.6,0.000228564246873152,1.000040840196395,0.0002285549126456325,199.08974938308714,0.0,1.87188509012336e-06,5.304922345409602,0.07846067463810363,7.729858604222133e-05,0.00015126566083093065,0.0005952931189059947,0.0922976954806328,0.0922976954806328,0.0922976954806328,0.09229300308753936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.4910825583,595.7128923626626,0.0,0.0922976954806328,0.09229769548044377,0.09229769548044377,0.37090669181146013,0.37090669181146013,0.5,10.047111258250075,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,27398.78214154764,20791.33528802158,0.7588415857540435,0.9961654795211591,0.6126120183874654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452708322211989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.279229435095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5509643865716,260.5509643865716,-12.599035613428384,244.709270041222,276.3926587319212,125299.2506609404,125334.28357436074,-35.03291342031863,0.0,nan,276.3926587319212,3.2426587319212103,270.05598099378454,-3.094019006215433,263.719303255623,-9.430696744376974,257.3826255175087,-15.767374482491277,251.0459477793699,-22.10405222063008,244.709270041222,-28.44072995877798,1.0,1.0,26022.012520719443,26022.012520719443,275.6196891852057,2.4696891852057092,275.6196891852057,275.6196891852057,76920.2549295386,76920.67562920623,-0.42069966763665434,0.0,8546.071908451686,8546.071908451686,0.8847644627087697,3955.0918643009763,275.6196891852057,2.4696891852057092,1.0,0.002,0.12779912568224996,0.004913185233148411,0.00019739615549778996,0.001802603844449605,0.09869807774889498,0.09869807774889498,0.0,-5.260505572812768e-14,0.999948928308594,0.999948928308594,0.0,0.0922929816810227,4.713799421057214e-06,0.0,0.0,0.0,1600101.2265956178,266.61898377894744,0.0,1.0,1284486.3006899501,2598.2158634782404,,,,,,,,,,,,,,,,,,,3.0,15292.806551834827,1547.5067815630277,0.37090669181146013,6.173730061729009,2.930682981037646
3500.0,-30.20310089164524,5.025289747577999,35.04070169628921,24.451100534666352,5.0027092424539745,-26.682519878235297,-40.17644610777495,1.4821282290452693,-6.53102441471043,-6.531024414713839,40.0812803301529,41143.13517538973,25759.660986512812,25759.660986512812,66902.79616190254,76929.1378925826,76920.59350764893,25759.660986512812,102680.25449416174,102680.25449416174,102680.25449416174,130079.02322715751,125558.49213819687,4520.531088960636,0.0,90854.98184054892,55069.0828751002,39762.10996160969,27398.768732995773,67160.87869460546,20791.32462741112,1547.5064311206436,0.0,0.8785827300068569,2.7256036977802056,0.001494314320929203,1.0,1.0,-6.53102441471043,333982.0379040204,1558040.7873672035,4.665043656673993,1558040.7873672035,4.665043656673993,0.7588415680290244,0.09229763947433078,3.935412844476075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935412844476075,1.2848149667782298,1.2851086328384882,3.0630191476866266,6490.170021725476,15292.791960156947,6453.641415662374,0.0003232300599587465,23086.51860200058,2354.1697319676528,19290.36606909837,1967.0699034938916,0.8355684285558218,0.8355684285558218,35561.196776329474,35405.22815468563,1.005509582211672,0.8,4291.859714522018,4273.035954225843,1.005509582211672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.396080763621,4632.441516551485,6.185689470197869,5.025289747577999,-3.720571113783859,8.745860861361859,2.930701033948964,3.5,0.8373431525568469,0.6,0.0002285549126456325,1.000040589706713,0.00022854563604529486,199.09007139696698,0.0,1.8583490175420432e-06,5.2665611157141505,0.07846253298712118,7.729558093738855e-05,0.00015125933170824393,0.0005952679168514905,0.09229763947525929,0.09229763947525929,0.09229763947525929,0.0922929531831288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.1222042979,595.7126867094167,0.0,0.09229763947525929,0.09229763947433078,0.09229763947433078,0.37090657740241684,0.37090657740241684,0.5,10.046970669782754,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27398.768732995773,20791.32462741112,0.7588415680290244,0.9961572490158077,0.6126056712640131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452710672814213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.2408682054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5507534390867,260.5507534390867,-12.599246560913286,244.70889178191976,276.3926150962536,125300.29575668926,125335.56414338424,-35.268386694983064,0.0,nan,276.3926150962536,3.242615096253644,270.0558704333894,-3.0941295666106043,263.719125770505,-9.430874229494975,257.38238110765894,-15.767618892341034,251.04563644479313,-22.104363555206845,244.70889178191976,-28.441108218080217,1.0,1.0,26022.012520719443,26022.012520719443,275.61967138233155,2.469671382331569,275.61967138233155,275.61967138233155,76920.13126609956,76920.59350764893,-0.4622415493649896,0.0,8546.071908451686,8546.071908451686,0.8847645858264417,3955.0899086984555,275.61967138233155,2.469671382331569,1.0,0.002,0.12780383327414477,0.004913163923577738,0.00019740342343266336,0.0018025965767141355,0.09870171171633167,0.09870171171633167,0.0,1.4679880575019233e-13,0.9999489955357722,0.9999489955357722,0.0,0.09229293188267991,4.707591650877822e-06,0.0,0.0,0.0,1600101.2169875954,266.61897558528955,0.0,1.0,1284486.3286561887,2598.2157503056933,,,,,,,,,,,,,,,,,,,3.0,15292.791960156947,1547.5064311206436,0.37090657740241684,6.173730061729009,2.930701033948964
3501.0,-30.203489599051665,5.025209608327558,35.04069701323258,24.451101093459897,5.002704337165494,-26.682870205435833,-40.17678463188929,1.4820849435269488,-6.53102662226263,-6.531026622274288,40.08126824094144,41142.81485278919,25759.616709954393,25759.616709954393,66902.43156274359,76929.06310475366,76920.49465845642,25759.616709954393,102680.11136841081,102680.11136841081,102680.11136841081,130078.8516860737,125558.386519889,4520.465166184702,0.0,90855.04142540053,55068.8967558576,39762.38296615882,27398.740317662894,67161.12328382171,20791.30346978324,1547.5052234442528,0.0,0.8785827640113189,2.7256034734958976,0.001494314320929203,1.0,1.0,-6.53102662226263,333982.008793877,1558040.2652267183,4.665042499903913,1558040.2652267183,4.665042499903913,0.7588415828146633,0.09229757657823048,3.9354079829196333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354079829196333,1.2848151884380299,1.285108842629615,3.0630148353896494,6490.160884485642,15292.777403578417,6453.6408280635105,0.00032323195028125445,23086.562262344203,2354.1741840836785,19290.364312726048,1967.0697243937582,0.8355667722859709,0.8355667722859709,35561.16163230908,35405.22815468563,1.0055083400696707,0.8,4291.855473011073,4273.035954225843,1.0055083400696707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.411424604075,4632.441516551485,6.185656046797406,5.025209608327558,-3.7205825134103967,8.745792121737955,2.930719031062047,3.5,0.8373482945891563,0.6,0.00022854563604529486,1.000040525192397,0.00022853637456474594,199.09039289893366,0.0,1.8468790235415226e-06,5.234055152716675,0.07846437986614473,7.729261540684033e-05,0.00015125302063845452,0.000595242344861282,0.09229757657759932,0.09229757657759932,0.09229757657759932,0.09229287713505772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.743329631,595.7124841852844,0.0,0.09229757657759932,0.09229757657823048,0.09229757657823048,0.37090646238825975,0.37090646238825975,0.5,10.046829686246536,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27398.740317662894,20791.30346978324,0.7588415828146633,0.9961481924597226,0.6125986707953109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452713008999245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.2083622424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5505450627167,260.5505450627167,-12.59945493728327,244.70851511207016,276.39257501336493,125301.72205288715,125336.56057374632,-34.83852085915082,0.0,nan,276.39257501336493,3.242575013364956,270.0557630331084,-3.0942369668915717,263.7189510528355,-9.43104894716447,257.38213907258773,-15.767860927412244,251.04532709233365,-22.104672907666327,244.70851511207016,-28.441484887929818,1.0,1.0,26022.012520719443,26022.012520719443,275.61965760814803,2.4696576081480544,275.61965760814803,275.61965760814803,76920.1131415239,76920.49465845642,-0.38151693250983953,0.0,8546.071908451686,8546.071908451686,0.8847648934227647,3955.0850228342315,275.61965760814803,2.4696576081480544,1.0,0.002,0.127808552997275,0.004913143651346822,0.00019741071253358885,0.0018025892873424958,0.09870535626679443,0.09870535626679443,0.0,-1.2391563469771327e-13,0.9999488640599704,0.9999488640599704,0.0,0.09229285685488971,4.719723340780853e-06,0.0,0.0,0.0,1600101.214398981,266.61897337773735,0.0,1.0,1284486.336190913,2598.21571981451,,,,,,,,,,,,,,,,,,,3.0,15292.777403578417,1547.5052234442528,0.37090646238825975,6.173730061729009,2.930719031062047
