time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3502.0,-30.20387696221915,5.025129701250137,35.04069243551192,24.451087787188612,5.002687599146284,-26.68322050610148,-40.17712319092823,1.4820311429719986,-6.531036036688704,-6.531036036702708,40.081261914787525,41142.51048439534,25759.58884912965,25759.58884912965,66902.099333525,76928.9996242824,76920.45525246387,25759.58884912965,102680.04410159352,102680.04410159352,102680.04410159352,130078.78621927835,125558.38581028793,4520.400408990419,0.0,90855.11059686549,55068.72467710825,39762.651021952486,27398.742117684833,67161.39313963732,20791.303728779476,1547.505628196528,0.0,0.878582737086319,2.7256025170031912,0.001494314320929203,1.0,1.0,-6.531036036688704,333981.88464948506,1558039.991995096,4.665043415843537,1558039.991995096,4.665043415843537,0.7588415424137114,0.09229752538496833,3.9354041080156437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354041080156437,1.284815459259341,1.2851091016129115,3.0630111738259207,6490.153126071476,15292.762846443653,6453.63926681994,0.00032323348253415985,23086.60257070208,2354.178294392283,19290.359646064535,1967.0692485267177,0.8355651112799444,0.8355651112799444,35561.1336207583,35405.22815468563,1.0055073500202794,0.8,4291.852092313649,4273.035954225843,1.0055073500202794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.426748904886,4632.441516551485,6.1856265945615725,5.025129701250137,-3.7205993233320624,8.7457290245822,2.9307370053007937,3.5,0.8373534300859411,0.6,0.00022853637456474594,1.000040385172683,0.00022852714545651396,199.09071328998667,0.0,1.8438718013095991e-06,5.225532684911404,0.07846622373794604,7.728964967555357e-05,0.00015124672488919235,0.0005952169824528395,0.09229752538601092,0.09229752538601092,0.09229752538601092,0.0922928660577583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.38651625375,595.7122747713429,0.0,0.09229752538601092,0.09229752538496833,0.09229752538496833,0.37090634445112675,0.37090634445112675,0.5,10.046689906557884,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27398.742117684833,20791.303728779476,0.7588415424137114,0.996139243187329,0.6125916774664676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527153414708862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.1998397746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5503378364876,260.5503378364876,-12.599662163512392,244.70813986729894,276.39253580567805,125303.01407398244,125337.66030230049,-34.64622831801892,0.0,nan,276.39253580567805,3.2425358056780738,270.05565661800415,-3.0943433819958273,263.71877743032223,-9.431222569677743,257.3818982426458,-15.768101757354202,251.04501905497622,-22.104980945023755,244.70813986729894,-28.441860132701038,1.0,1.0,26022.012520719443,26022.012520719443,275.6196435827132,2.4696435827132177,275.6196435827132,275.6196435827132,76920.06123523618,76920.45525246387,-0.39401722769252956,0.0,8546.071908451686,8546.071908451686,0.8847651385923972,3955.081128555722,275.6196435827132,2.4696435827132177,1.0,0.002,0.12781323373843329,0.004913122232645634,0.0001974179384996199,0.0018025820615869277,0.09870896924980994,0.09870896924980994,0.0,8.654752262082788e-14,0.9999492863855257,0.9999492863855257,0.0,0.09229284464384903,4.680741119303798e-06,0.0,0.0,0.0,1600101.2033594635,266.6189639633113,0.0,1.0,1284486.3683238244,2598.2155897804682,,,,,,,,,,,,,,,,,,,3.0,15292.762846443653,1547.505628196528,0.37090634445112675,6.173730061729009,2.9307370053007937
3503.0,-30.204262965197504,5.025050062846538,35.04068789992876,24.451074690464907,5.00266894375844,-26.68356977429542,-40.17746157534418,1.48197575286771,-6.531043423284984,-6.531043423272493,40.08125397542057,41142.20669106577,25759.55660826018,25759.55660826018,66901.76329932595,76928.93609358257,76920.39866375629,25759.55660826018,102679.95527201646,102679.95527201646,102679.95527201646,130078.6902435093,125558.35442367024,4520.335819839071,0.0,90855.17689635976,55068.55034786337,39762.91838721821,27398.73497149285,67161.65335871106,20791.297651151577,1547.5055559200143,0.0,0.8785827272733597,2.7256017665353856,0.001494314320929203,1.0,1.0,-6.531043423284984,333981.787245326,1558039.6490899546,4.665043749662607,1558039.6490899546,4.665043749662607,0.7588415185147777,0.09229747170087099,3.9353998019995093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353998019995093,1.2848157374503262,1.2851093680091559,3.0630071591504464,6490.144619455895,15292.748303281563,6453.6382404723,0.00032323520951697273,23086.644678438464,2354.182588186431,19290.356578242758,1967.0689356959572,0.8355634544095872,0.8355634544095872,35561.102492705846,35405.22815468563,1.005506249820464,0.8,4291.848335487489,4273.035954225843,1.005506249820464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.442019007452,4632.441516551485,6.18559617127283,5.025050062846538,-3.720614567848082,8.74566463069462,2.930754916012984,3.5,0.8373585474322811,0.6,0.00022852714545651396,1.000040243488705,0.00022851794909701056,199.09103255692392,0.0,1.8374297409364532e-06,5.2072758858139085,0.07846806116768698,7.728668557906885e-05,0.00015124045987744512,0.0005951916758560122,0.09229747170027072,0.09229747170027072,0.09229747170027072,0.09229283530444798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.0185893363,595.71206889129,0.0,0.09229747170027072,0.09229747170087099,0.09229747170087099,0.3709062299981489,0.3709062299981489,0.5,10.046550814374443,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27398.73497149285,20791.297651151577,0.7588415185147777,0.9961303802633172,0.6125847806534009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45271766588343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.1815829755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5501315006331,260.5501315006331,-12.599868499366892,244.70776600601585,276.39249699525266,125304.2589816517,125338.75634844783,-34.49736679612988,0.0,nan,276.39249699525266,3.2424969952526794,270.05555079740355,-3.0944492025964223,263.7186045995507,-9.431395400449276,257.38165840170973,-15.768341598290249,251.0447122038659,-22.105287796134064,244.70776600601585,-28.442233993984132,1.0,1.0,26022.012520719443,26022.012520719443,275.619629574539,2.469629574538999,275.619629574539,275.619629574539,76920.0039468115,76920.39866375629,-0.39471694479289,0.0,8546.071908451686,8546.071908451686,0.8847654110389456,3955.076801009507,275.619629574539,2.469629574538999,1.0,0.002,0.12781789109632782,0.004913101280331017,0.00019742512917078758,0.0018025748706851099,0.09871256458539379,0.09871256458539379,0.0,-1.4410261178765538e-13,0.9999495397006929,0.9999495397006929,0.0,0.09229281434282367,4.657358047315377e-06,0.0,0.0,0.0,1600101.194697814,266.618956576715,0.0,1.0,1284486.3935354305,2598.2154877552525,,,,,,,,,,,,,,,,,,,3.0,15292.748303281563,1547.5055559200143,0.3709062299981489,6.173730061729009,2.930754916012984
3504.0,-30.20464897653106,5.024970709113686,35.04068340046265,24.451065679918997,5.002657633786528,-26.683918315505647,-40.17779982006175,1.4819269727278357,-6.531049833002726,-6.531049832976677,40.08124594657644,41141.907909503716,25759.522447699015,25759.522447699015,66901.43035720273,76928.87006246846,76920.34311835119,25759.522447699015,102679.8655660502,102679.8655660502,102679.8655660502,130078.59218838532,125558.32067076607,4520.27151761924,0.0,90855.24547593294,55068.38617512935,39763.17700089288,27398.726622335114,67161.90362322799,20791.29076333149,1547.5054028031136,0.0,0.8785827230898766,2.725601115317236,0.001494314320929203,1.0,1.0,-6.531049833002726,333981.7027229044,1558039.3023196012,4.665043891977113,1558039.3023196012,4.665043891977113,0.7588414983630181,0.09229741783015596,3.935396024664002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935396024664002,1.284815984650268,1.2851096034493477,3.0630036298429397,6490.137141276793,15292.733774456488,6453.636495038545,0.00032323666990830235,23086.684264181524,2354.1866248088313,19290.35136102446,1967.0684036877487,0.8355617957210516,0.8355617957210516,35561.075186463066,35405.22815468563,1.0055052847001074,0.8,4291.845039913269,4273.035954225843,1.0055052847001074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.457244629731,4632.441516551485,6.185565353304361,5.024970709113686,-3.720629032281673,8.74559974139536,2.9307727745966483,3.5,0.8373636498847566,0.6,0.00022851794909701056,1.0000402444871637,0.0002285087528794385,199.09135183167737,0.0,1.8309127092960846e-06,5.188806618145104,0.07846989208039627,7.728372281131193e-05,0.00015123422628569863,0.0005951665729178744,0.09229741782940455,0.09229741782940455,0.09229741782940455,0.09229280368194093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.6470132436,595.7118641931202,0.0,0.09229741782940455,0.09229741783015596,0.09229741783015596,0.3709061169705044,0.3709061169705044,0.5,10.046412389528022,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,27398.726622335114,20791.29076333149,0.7588414983630181,0.996121711089571,0.6125780493106029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452719982141091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.16311370783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54992656027144,260.54992656027144,-12.600073439728533,244.70739334201213,276.3924597785338,125305.58912407802,125339.85317824945,-34.26405417140796,0.0,nan,276.3924597785338,3.242459778533828,270.0554464912305,-3.0945535087694793,263.7184332039266,-9.431566796073355,257.38141991661155,-15.768580083388429,251.044406629314,-22.105593370685966,244.70739334201213,-28.442606657987852,1.0,1.0,26022.012520719443,26022.012520719443,275.6196166653101,2.4696166653101272,275.6196166653101,275.6196166653101,76919.9645369016,76920.34311835119,-0.3785814495786326,0.0,8546.071908451686,8546.071908451686,0.8847656500352287,3955.0730047873217,275.6196166653101,2.4696166653101272,1.0,0.002,0.12782252593631624,0.004913080601132684,0.00019743228545737146,0.0018025677143449436,0.09871614272868573,0.09871614272868573,0.0,-1.97685184194496e-13,0.9999497836415777,0.9999497836415777,0.0,0.09229278298994076,4.634840215210388e-06,0.0,0.0,0.0,1600101.1871816677,266.61895016699725,0.0,1.0,1284486.4154127976,2598.2153992229046,,,,,,,,,,,,,,,,,,,3.0,15292.733774456488,1547.5054028031136,0.3709061169705044,6.173730061729009,2.9307727745966483
3505.0,-30.205032166659628,5.024891602085335,35.04067896513368,24.451048182696127,5.002633094690115,-26.684265640537543,-40.17813411829991,1.4818665685628731,-6.531058191843272,-6.531058191852617,40.08123879862403,41141.59858273008,25759.492843189182,25759.492843189182,66901.09142591927,76928.81077607036,76920.29353078206,25759.492843189182,102679.78637397123,102679.78637397123,102679.78637397123,130078.50979595666,125558.30205419096,4520.207741765696,0.0,90855.31227831537,55068.20218165812,39763.455662952496,27398.723421985425,67162.17908493792,20791.287484916,1547.505540989523,0.0,0.8785827050042808,2.7256002660710994,0.001494314320929203,1.0,1.0,-6.531058191843272,333981.5924981833,1558038.9935949994,4.66504450721629,1558038.9935949994,4.66504450721629,0.7588414673448818,0.09229736669733209,3.9353916333889445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353916333889445,1.2848162862309347,1.2851098932828693,3.06299949305094,6490.128375910947,15292.719232597265,6453.635651915005,0.0003232384640910802,23086.72700004592,2354.1909826542114,19290.348840871775,1967.0681467036936,0.8355601398515001,0.8355601398515001,35561.043442063485,35405.22815468563,1.005504162716386,0.8,4291.841208700541,4273.035954225843,1.005504162716386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.472430268065,4632.441516551485,6.185535688978269,5.024891602085335,-3.720644937430572,8.745536539515907,2.9307905863253154,3.5,0.8373687389500901,0.6,0.0002285087528794385,1.0000399504761415,0.00022849962421065312,199.09166877387284,0.0,1.8308873881602833e-06,5.188734858046243,0.07847172296778443,7.728079471490496e-05,0.00015122795816453354,0.0005951412412951985,0.09229736669886321,0.09229736669886321,0.09229736669886321,0.09229278126678972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.2755408032,595.7116595043418,0.0,0.09229736669886321,0.09229736669733209,0.09229736669733209,0.37090600529387613,0.37090600529387613,0.5,10.046274826787476,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27398.723421985425,20791.287484916,0.7588414673448818,0.9961125790947244,0.6125709311888107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527222984559485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.16304194774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54972181550335,260.54972181550335,-12.60027818449663,244.70702202462837,276.3924216063803,125306.74227476602,125340.97362815401,-34.23135338798272,0.0,nan,276.3924216063803,3.242421606380333,270.055341690028,-3.094658309971976,263.71826177367814,-9.43173822632184,257.381181857328,-15.76881814267199,251.04410194097753,-22.10589805902245,244.70702202462837,-28.442977975371605,1.0,1.0,26022.012520719443,26022.012520719443,275.61960250405275,2.469602504052773,275.61960250405275,275.61960250405275,76919.89118786676,76920.29353078206,-0.4023429153021425,0.0,8546.071908451686,8546.071908451686,0.884765927876114,3955.0685915558893,275.61960250405275,2.469602504052773,1.0,0.002,0.12782713227332693,0.004913059688145553,0.00019743939692770944,0.0018025606031909064,0.09871969846385471,0.09871969846385471,0.0,1.1861605447860413e-13,0.9999500924346172,0.9999500924346172,0.0,0.09229276036046898,4.60633686310846e-06,0.0,0.0,0.0,1600101.1773799446,266.6189418081567,0.0,1.0,1284486.4439428302,2598.2152837688573,,,,,,,,,,,,,,,,,,,3.0,15292.719232597265,1547.505540989523,0.37090600529387613,6.173730061729009,2.9307905863253154
3506.0,-30.205413740607376,5.0248127022264235,35.04067447494114,24.451012384984665,5.002590718990927,-26.684613294640418,-40.17847222331909,1.481790273058552,-6.5310686592932825,-6.531068659279319,40.08122834462939,41141.320057573554,25759.467983001203,25759.467983001203,66900.78804057476,76928.76560234553,76920.19056003832,25759.467983001203,102679.65854303952,102679.65854303952,102679.65854303952,130078.36648986563,125558.22281636925,4520.143673496384,0.0,90855.38840037666,55068.04451800859,39763.71542485341,27398.70794682611,67162.42337167953,20791.275201561915,1547.50514455782,0.0,0.8785826880695347,2.725599202593605,0.001494314320929203,1.0,1.0,-6.5310686592932825,333981.45446810767,1558038.5420817204,4.665045083305665,1558038.5420817204,4.665045083305665,0.7588414476300294,0.09229731213013735,3.9353880616323638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353880616323638,1.2848166620170824,1.2851102574256157,3.062995817204027,6490.120587232428,15292.704734389137,6453.634140413376,0.00032324000609145484,23086.76729651171,2354.1950917501604,19290.34432289226,1967.0676859979972,0.8355584857394448,0.8355584857394448,35561.01762193389,35405.22815468563,1.005503250122051,0.8,4291.838092484438,4273.035954225843,1.005503250122051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.487566562737,4632.441516551485,6.185507237391615,5.0248127022264235,-3.7206624194751003,8.745475121701524,2.9308083402202856,3.5,0.8373738114915101,0.6,0.00022849962421065312,1.0000397820984037,0.00022849053437773017,199.09198438018817,0.0,1.817441902164556e-06,5.150630350734351,0.0784735404096866,7.727783337947867e-05,0.00015122179083117447,0.0005951164302956704,0.09229731213038637,0.09229731213038637,0.09229731213038637,0.09229271983388662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.88907772774,595.7114595269329,0.0,0.09229731213038637,0.09229731213013735,0.09229731213013735,0.37090589575555,0.37090589575555,0.5,10.046137057898447,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27398.70794682611,20791.275201561915,0.7588414476300294,0.9961044387922563,0.6125645560746945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527245978487542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.12493744042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5495157561747,260.5495157561747,-12.600484243825292,244.706651926034,276.3923795863174,125307.72603658342,125342.17717079839,-34.45113421497748,0.0,nan,276.3923795863174,3.2423795863174405,270.05523405425845,-3.0947659457415284,263.71808852220255,-9.431911477797428,257.3809429901462,-15.769057009853782,251.04379745808953,-22.10620254191045,244.706651926034,-28.44334807396598,1.0,1.0,26022.012520719443,26022.012520719443,275.6195799877286,2.4695799877286504,275.6195799877286,275.6195799877286,76919.79454685016,76920.19056003832,-0.39601318816130515,0.0,8546.071908451686,8546.071908451686,0.8847661538651117,3955.0650019405257,275.6195799877286,2.4695799877286504,1.0,0.002,0.1278317458980715,0.004913038359490154,0.00019744651879866342,0.001802553481207376,0.09872325939933171,0.09872325939933171,0.0,6.039439781613254e-15,0.9999500134442199,0.9999500134442199,0.0,0.0922926985053962,4.613624741150656e-06,0.0,0.0,0.0,1600101.1651056278,266.6189313407067,0.0,1.0,1284486.4796698708,2598.2151391902844,,,,,,,,,,,,,,,,,,,3.0,15292.704734389137,1547.50514455782,0.37090589575555,6.173730061729009,2.9308083402202856
3507.0,-30.20578657162553,5.024734108279325,35.04066986308875,24.45095821693542,5.002530357394575,-26.68495487871005,-40.17880187658591,1.4816986653414246,-6.531073991954372,-6.531073991947053,40.0812158611174,41141.054275238275,25759.431858215994,25759.431858215994,66900.48613345427,76928.73799619645,76920.0747422651,25759.431858215994,102679.5066004811,102679.5066004811,102679.5066004811,130078.1864679383,125558.10745697754,4520.079010960769,0.0,90855.47494407925,55067.89055576979,39763.98265367718,27398.679867457202,67162.66252113438,20791.254109890535,1547.5040252451838,0.0,0.8785827066522022,2.725598660803284,0.001494314320929203,1.0,1.0,-6.531073991954372,333981.3841484641,1558038.002911525,4.665044451156995,1558038.002911525,4.665044451156995,0.7588414555179119,0.09229725189541747,3.9353854588727035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353854588727035,1.2848171093587888,1.2851106931901637,3.062992724962021,6490.114035142677,15292.690255785496,6453.631765451027,0.0003232412276248324,23086.804556650703,2354.1988912269435,19290.337223970862,1967.066962109473,0.8355568297308525,0.8355568297308525,35560.998806653304,35405.22815468563,1.0055025851092858,0.8,4291.8358216794,4273.035954225843,1.0055025851092858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.502643696687,4632.441516551485,6.18547616897422,5.024734108279325,-3.7206759789180333,8.745410087197358,2.930826024766323,3.5,0.8373788642189494,0.6,0.00022849053437773017,1.0000388706814167,0.00022848165314018137,199.09229275593208,0.0,1.8097128743151519e-06,5.12872628580914,0.07847535012256092,7.727494617080369e-05,0.00015121558820692648,0.0005950916269844212,0.09229725133109586,0.09229725133109586,0.09229725133109586,0.09229263668470172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.49601771875,595.7112615946368,0.0,0.09229725133109586,0.09229725189541747,0.09229725189541747,0.3709057840805453,0.3709057840805453,0.5,10.045998621931556,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27398.679867457202,20791.254109890535,0.7588414555179119,0.9960963967502389,0.6125584175923972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527268875503259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.1030333755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5493077812854,260.5493077812854,-12.600692218714585,244.70628417191787,276.39233139079585,125308.59524493122,125343.36669425854,-34.77144932731976,0.0,nan,276.39233139079585,3.2423313907958686,270.0551219469464,-3.0948780530536055,263.71791250310866,-9.432087496891313,257.3807030593425,-15.769296940657455,251.0434936156012,-22.106506384398784,244.70628417191787,-28.443715828082105,1.0,1.0,26022.012520719443,26022.012520719443,275.6195611028963,2.469561102896307,275.6195611028963,275.6195611028963,76919.63452429109,76920.0747422651,-0.4402179740136489,0.0,8546.071908451686,8546.071908451686,0.8847663185445795,3955.062386167067,275.6195611028963,2.469561102896307,1.0,0.002,0.12783638156288132,0.004913017876817639,0.000197453676795665,0.0018025463245901333,0.0987268383978325,0.0987268383978325,0.0,1.3857981602527492e-12,0.9999497744317345,0.9999497744317345,0.0,0.09229261621349168,4.635681925791806e-06,0.0,0.0,0.0,1600101.1588524547,266.6189260080456,0.0,1.0,1284486.4978710716,2598.2150655344935,,,,,,,,,,,,,,,,,,,2.0,15292.690255785496,1547.5040252451838,0.3709057840805453,6.173730061729009,2.930826024766323
3508.0,-30.206159409796744,5.024655929225625,35.04066507420609,24.450957273971312,5.002529121565367,-26.685290556646777,-40.179126745183,1.4816602689306089,-6.531072954940157,-6.531072955006069,40.081201528484634,41140.760699820916,25759.382175668932,25759.382175668932,66900.14287548985,76928.67089316431,76919.95265484514,25759.382175668932,102679.33483051407,102679.33483051407,102679.33483051407,130077.9743690401,125557.96083914186,4520.013529898238,0.0,90855.54247641272,55067.73161261005,39764.23429311408,27398.639538526026,67162.87383164011,20791.224527667957,1547.5021730829728,0.0,0.8785827667526992,2.7255987661623626,0.001494314320929203,1.0,1.0,-6.531072954940157,333981.39782315097,1558037.3838762848,4.66504240664713,1558037.3838762848,4.66504240664713,0.7588414927840782,0.09229718422341242,3.9353820325560367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353820325560367,1.28481730732998,1.2851108797952302,3.062989586227072,6490.107384539958,15292.675939612745,6453.629538540128,0.0003232424801058817,23086.84181733734,2354.2026907595705,19290.330567585162,1967.0662833470312,0.8355551928760936,0.8355551928760936,35560.97403789715,35405.22815468563,1.0055017096752776,0.8,4291.832832352934,4273.035954225843,1.0055017096752776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.517687360068,4632.441516551485,6.185441894952805,5.024655929225625,-3.720684638394019,8.745340567619644,2.930843670095992,3.5,0.837383905741712,0.6,0.00022848165314018137,1.000038871546022,0.00022847277205030784,199.0926011384373,0.0,1.7681859461003085e-06,5.011038971248274,0.07847711830850702,7.727210096536568e-05,0.00015120955217481569,0.0005950673547796142,0.09229718346114447,0.09229718346114447,0.09229718346114447,0.09229253610333402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.0987431011,595.7110649417873,0.0,0.09229718346114447,0.09229718422341242,0.09229718422341242,0.37090566841879136,0.37090566841879136,0.5,10.04585920560047,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,6.59383658785373e-11,27398.639538526026,20791.224527667957,0.7588414927840782,0.996088151963109,0.6125521192400153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527291247950742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.98534606094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54910361327376,260.54910361327376,-12.60089638672622,244.70591887162686,276.39228835519174,125310.12710674726,125344.2620805101,-34.134973762849874,0.0,nan,276.39228835519174,3.2422883551917607,270.0550144583182,-3.0949855416817513,263.7177405615267,-9.432259438473295,257.3804666648082,-15.769533335191795,251.04319276817057,-22.106807231829407,244.70591887162686,-28.444081128373114,1.0,1.0,26022.012520719443,26022.012520719443,275.61954785404356,2.469547854043583,275.61954785404356,275.61954785404356,76919.62946372591,76919.95265484514,-0.3231911192269763,0.0,8546.071908451686,8546.071908451686,0.8847665353313786,3955.058942718817,275.61954785404356,2.469547854043583,1.0,0.002,0.12784104911844552,0.004912998424334376,0.00019746088663526032,0.001802539117954286,0.09873044331763016,0.09873044331763016,0.0,4.589546191008376e-12,0.9999494288680333,0.9999494288680333,0.0,0.09229251665032889,4.667573083518357e-06,0.0,0.0,0.0,1600101.1600684763,266.6189270450598,0.0,1.0,1284486.4943315804,2598.2150798579464,,,,,,,,,,,,,,,,,,,2.0,15292.675939612745,1547.5021730829728,0.37090566841879136,6.173730061729009,2.930843670095992
3509.0,-30.2065304903883,5.024577945659348,35.04066040469559,24.450939252879493,5.002502145144329,-26.685627226840115,-40.17945182332767,1.4815988819832073,-6.531083293667393,-6.531083293669091,40.081195389405316,41140.463097952845,25759.35824300847,25759.35824300847,66899.82134096132,76928.61561097341,76919.91233790548,25759.35824300847,102679.27058091396,102679.27058091396,102679.27058091396,130077.91369619327,125557.96422424189,4519.949471951372,0.0,90855.60687610011,55067.55322023387,39764.504062073596,27398.643115279305,67163.1471773529,20791.226010396815,1547.502685676819,0.0,0.8785827341117451,2.7255977157634046,0.001494314320929203,1.0,1.0,-6.531083293667393,333981.2614905583,1558037.1187270798,4.665043517033143,1558037.1187270798,4.665043517033143,0.758841447838059,0.09229713240612195,3.935377454662908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935377454662908,1.284817612858261,1.2851111739821475,3.062985294782889,6490.098291484693,15292.661610868994,6453.629029655179,0.00032324436637874384,23086.88503778668,2354.207098018863,19290.329046493993,1967.0661282388985,0.8355535627660985,0.8355535627660985,35560.94094441726,35405.22815468563,1.005500540010089,0.8,4291.828838320505,4273.035954225843,1.005500540010089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.532726016482,4632.441516551485,6.185413811755103,5.024577945659348,-3.7207018626809556,8.745279808340303,2.930861309595258,3.5,0.8373889455986452,0.6,0.00022847277205030784,1.0000386884178494,0.0002284639331421989,199.09290806804924,0.0,1.768159283864012e-06,5.01096341047061,0.07847888646779089,7.726925402165413e-05,0.0001512035180286537,0.0005950429159156804,0.0922971324702517,0.0922971324702517,0.0922971324702517,0.0922925276774612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.73495250155,595.7108578046688,0.0,0.0922971324702517,0.09229713240612195,0.09229713240612195,0.3709055475078061,0.3709055475078061,0.5,10.045721061287244,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27398.643115279305,20791.226010396815,0.758841447838059,0.9960793106419472,0.6125451951993283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452731362089333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.98527050016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5489003797201,260.5489003797201,-12.601099620279854,244.70555564857682,276.3922451112281,125311.28428953324,125345.26303143417,-33.978741900911,0.0,nan,276.3922451112281,3.242245111228101,270.0549072184837,-3.095092781516257,263.71756932584105,-9.432430674158923,257.38023143331316,-15.769768566686821,251.0428935408782,-22.10710645912178,244.70555564857682,-28.444444351423158,1.0,1.0,26022.012520719443,26022.012520719443,275.61953279778163,2.4695327977816532,275.61953279778163,275.61953279778163,76919.55479230662,76919.91233790548,-0.3575455988611793,0.0,8546.071908451686,8546.071908451686,0.8847668249796314,3955.0543419362225,275.61953279778163,2.4695327977816532,1.0,0.002,0.1278456752259015,0.004912977053962332,0.0001974680278383371,0.0018025319720036573,0.09873401391916854,0.09873401391916854,0.0,-1.580055530858715e-13,0.9999498779093662,0.9999498779093662,0.0,0.09229250628088624,4.626125235701289e-06,0.0,0.0,0.0,1600101.1479451004,266.6189167063326,0.0,1.0,1284486.5296192626,2598.214937057355,,,,,,,,,,,,,,,,,,,2.0,15292.661610868994,1547.502685676819,0.3709055475078061,6.173730061729009,2.930861309595258
3510.0,-30.2069003465289,5.0245002558388006,35.04065572768401,24.4509250036441,5.0024846885796155,-26.685961843000868,-40.179772780369944,1.481546185584695,-6.531088590612967,-6.53108859061899,40.081185836753356,41140.16559638178,25759.323211706705,25759.323211706705,66899.48880808848,76928.55909591835,76919.83842116813,25759.323211706705,102679.16163287484,102679.16163287484,102679.16163287484,130077.7891837493,125557.90395075995,4519.885232989338,0.0,90855.67722824786,55067.38225666026,39764.77219065289,27398.62755087445,67163.39974152733,20791.21396866418,1547.5021626522318,0.0,0.878582741746098,2.7255971776018804,0.001494314320929203,1.0,1.0,-6.531088590612967,333981.1916419034,1558036.7061428674,4.665043257326309,1558036.7061428674,4.665043257326309,0.7588414394136545,0.0922970750830541,3.935373979982685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935373979982685,1.2848178776422867,1.285111427469694,3.0629819591274043,6490.091223630989,15292.647304907483,6453.627102169867,0.0003232457275135443,23086.923298874794,2354.2109995640503,19290.323285111408,1967.0655407413753,0.8355519284828904,0.8355519284828904,35560.915826031945,35405.22815468563,1.0054996522190496,0.8,4291.825806797502,4273.035954225843,1.0054996522190496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.547703827194,4632.441516551485,6.185383154101956,5.0245002558388006,-3.720715238822183,8.745215494660984,2.9308788777681407,3.5,0.8373939650766117,0.6,0.0002284639331421989,1.000038560872721,0.00022845512371325095,199.09321398572132,0.0,1.7597639195534833e-06,4.987170948014572,0.07848064623171044,7.726644326454676e-05,0.00015119748987765217,0.0005950186675032078,0.09229707478910743,0.09229707478910743,0.09229707478910743,0.09229247906352944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.35333398014,595.7106562960741,0.0,0.09229707478910743,0.0922970750830541,0.0922970750830541,0.37090543036923207,0.37090543036923207,0.5,10.045583191581517,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27398.62755087445,20791.21396866418,0.7588414394136545,0.9960706138394648,0.6125384622384548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452733588843403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.9614780377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5486988874723,260.5486988874723,-12.601301112527665,244.7051944231377,276.3922033522525,125312.57358043434,125346.26119207489,-33.6876116405417,0.0,nan,276.3922033522525,3.2422033522525453,270.05480156616943,-3.0951984338305465,263.71739978020764,-9.432600219792334,257.3799979943839,-15.77000200561605,251.04259620868254,-22.107403791317438,244.7051944231377,-28.44480557686228,1.0,1.0,26022.012520719443,26022.012520719443,275.6195188516256,2.4695188516256508,275.6195188516256,275.6195188516256,76919.50492976222,76919.83842116813,-0.33349140590871684,0.0,8546.071908451686,8546.071908451686,0.8847670448263735,3955.0508498825984,275.6195188516256,2.4695188516256508,1.0,0.002,0.12785029162198688,0.004912956658768582,0.000197475156087273,0.0018025248450736617,0.0987375780436365,0.0987375780436365,0.0,1.1609346296792555e-12,0.9999499831036722,0.9999499831036722,0.0,0.0922924586698183,4.6164132357860595e-06,0.0,0.0,0.0,1600101.1417338075,266.618911409387,0.0,1.0,1284486.5476985653,2598.2148638948697,,,,,,,,,,,,,,,,,,,2.0,15292.647304907483,1547.5021626522318,0.37090543036923207,6.173730061729009,2.9308788777681407
3511.0,-30.207276415661493,5.024422804701996,35.040651079463785,24.450928985048108,5.002485054893591,-26.686300268603553,-40.18010183991862,1.4815089078395731,-6.531096454937369,-6.531096454947483,40.08117730910345,41139.86502099334,25759.294136396697,25759.294136396697,66899.15915739004,76928.4860205191,76919.77100231478,25759.294136396697,102679.06513871148,102679.06513871148,102679.06513871148,130077.68372777237,125557.86237718738,4519.821350584991,0.0,90855.73724710659,55067.216424815066,39765.02313587947,27398.61858906089,67163.64172494036,20791.206542592583,1547.5020165426608,0.0,0.878582731582926,2.7255963785988198,0.001494314320929203,1.0,1.0,-6.531096454937369,333981.08793830004,1558036.3378292457,4.665043603058981,1558036.3378292457,4.665043603058981,0.7588414165849089,0.09229701994439712,3.9353695775274806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353695775274806,1.2848180702319165,1.2851116087842231,3.0629780734770686,6490.082990404192,15292.633011106453,6453.626003169014,0.0003232473916446269,23086.96437710167,2354.215188377445,19290.320000124317,1967.0652057659158,0.8355502995126125,0.8355502995126125,35560.88400077574,35405.22815468563,1.0054985273787678,0.8,4291.821965826236,4273.035954225843,1.0054985273787678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.5626463410845,4632.441516551485,6.185353979253592,5.024422804701996,-3.7207305224876217,8.745153327189618,2.9308964045817083,3.5,0.837398972737631,0.6,0.00022845512371325095,1.0000392087663414,0.0002284461666208823,199.09352504317377,0.0,1.7538975226277062e-06,4.970545579126919,0.07848240012923308,7.726356164849073e-05,0.00015119156206476022,0.0005949946737285153,0.09229701994441411,0.09229701994441411,0.09229701994441411,0.09229244222665338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.97407730814,595.7104540697844,0.0,0.09229701994441411,0.09229701994439712,0.09229701994439712,0.3709053130160433,0.3709053130160433,0.5,10.045445860049925,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27398.61858906089,20791.206542592583,0.7588414165849089,0.9960621169317548,0.6125317800585637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527358082563668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.944852668814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5484998751361,260.5484998751361,-12.60150012486389,244.70483392036098,276.3921658302758,125313.98064690304,125347.25359200513,-33.27294510209428,0.0,nan,276.3921658302758,3.2421658302758374,270.054699448079,-3.095300551920957,263.71723306598255,-9.432766934017422,257.37976668400125,-15.770233315998723,251.0423003021169,-22.107699697883078,244.70483392036098,-28.445166079638994,1.0,1.0,26022.012520719443,26022.012520719443,275.6195030984268,2.4695030984267987,275.6195030984268,275.6195030984268,76919.51215432059,76919.77100231478,-0.25884799419145565,0.0,8546.071908451686,8546.071908451686,0.8847673233743882,3955.046425415118,275.6195030984268,2.4695030984267987,1.0,0.002,0.12785489013362217,0.004912935864791394,0.0001974822556700833,0.001802517744332575,0.09874112783504164,0.09874112783504164,0.0,2.6580300460654627e-15,0.999950177030262,0.999950177030262,0.0,0.09229242143276553,4.5985116315962905e-06,0.0,0.0,0.0,1600101.1325119582,266.6189035450626,0.0,1.0,1284486.5745407266,2598.2147552712513,,,,,,,,,,,,,,,,,,,3.0,15292.633011106453,1547.5020165426608,0.3709053130160433,6.173730061729009,2.9308964045817083
3512.0,-30.207642580814586,5.024345537554871,35.04064655010971,24.45088375769558,5.002432813603007,-26.686635041376807,-40.18042286681009,1.481425274566862,-6.531107546272153,-6.531107546274528,40.081171444550456,41139.588577190996,25759.272249737525,25759.272249737525,66898.86082692852,76928.45432940518,76919.73097739147,25759.272249737525,102679.003227129,102679.003227129,102679.003227129,130077.62624130119,125557.86790287268,4519.75833842851,0.0,90855.81895537881,55067.05074020434,39765.29801686053,27398.623014172183,67163.92103103272,20791.20861423085,1547.5025834296405,0.0,0.8785826938235642,2.7255952517368263,0.001494314320929203,1.0,1.0,-6.531107546272153,333980.941681481,1558036.0845350053,4.665044887564005,1558036.0845350053,4.665044887564005,0.758841369636584,0.09229697098268264,3.9353665990198845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353665990198845,1.284818479993295,1.2851120071303817,3.0629747783830306,6490.076008495326,15292.618580509947,6453.623954708696,0.00032324872630022314,23087.0026131763,2354.2190873719674,19290.313877139342,1967.0645813952108,0.8355486504831036,0.8355486504831036,35560.86246920285,35405.22815468563,1.0054977663612972,0.8,4291.819367193494,4273.035954225843,1.0054977663612972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.577539814648,4632.441516551485,6.185326603592064,5.024345537554871,-3.7207482349096774,8.745093772464548,2.9309138739151703,3.5,0.837403963975763,0.6,0.0002284461666208823,1.0000381762791977,0.00022843744572917493,199.09382790958963,0.0,1.7832990938111547e-06,5.053869631860812,0.07848418342832689,7.72607504711798e-05,0.0001511854161497025,0.0005949700369744607,0.09229697108422061,0.09229697108422061,0.09229697108422061,0.09229243391196423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.6018299869,595.7102496951696,0.0,0.09229697108422061,0.09229697098268264,0.09229697098268264,0.3709051965076317,0.3709051965076317,0.5,10.045309745616155,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27398.623014172183,20791.20861423085,0.758841369636584,0.9960535329082153,0.6125251168433522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527380649585673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.02817672155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5482990101482,260.5482990101482,-12.601700989851793,244.70447524252663,276.39212277821446,125314.84831701852,125348.4310559799,-33.58273896137134,0.0,nan,276.39212277821446,3.2421227782144797,270.0545932708286,-3.0954067291713727,263.717063763533,-9.432936236466958,257.3795342563978,-15.770465743602188,251.04200474938872,-22.107995250611253,244.70447524252663,-28.44552475747335,1.0,1.0,26022.012520719443,26022.012520719443,275.61948732367046,2.469487323670478,275.61948732367046,275.61948732367046,76919.36725770263,76919.73097739147,-0.36371968884486705,0.0,8546.071908451686,8546.071908451686,0.8847675118276976,3955.043432014984,275.61948732367046,2.469487323670478,1.0,0.002,0.12785944837867658,0.00491291465737594,0.00019748929174791466,0.0018025107087220654,0.09874464587395733,0.09874464587395733,0.0,4.699799577290165e-13,0.999950613099487,0.999950613099487,0.0,0.09229241272135906,4.558261323576467e-06,0.0,0.0,0.0,1600101.1195060583,266.6188924537278,0.0,1.0,1284486.6123971762,2598.214602075532,,,,,,,,,,,,,,,,,,,2.0,15292.618580509947,1547.5025834296405,0.3709051965076317,6.173730061729009,2.9309138739151703
3513.0,-30.208008740844296,5.024268671381563,35.040641892622794,24.45088777402418,5.002430668948085,-26.686964799855872,-40.18074305551124,1.4813867284140898,-6.53110689471157,-6.531106894703876,40.08115869281626,41139.29047787463,25759.224548887887,25759.224548887887,66898.51502676251,76928.38492453717,76919.62840498802,25759.224548887887,102678.8529538759,102678.8529538759,102678.8529538759,130077.44187755322,125557.74760598318,4519.694271570038,0.0,90855.87656592255,55066.879651598894,39765.552127026276,27398.588923677326,67164.1410507036,20791.18353769704,1547.5010344032623,0.0,0.8785827458270234,2.725595317934352,0.001494314320929203,1.0,1.0,-6.53110689471157,333980.9502733403,1558035.533782948,4.665043118500632,1558035.533782948,4.665043118500632,0.7588413985703368,0.09229690739778997,3.9353618672168373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353618672168373,1.284818678334299,1.2851121943113504,3.0629706226864872,6490.067203073021,15292.604335787524,6453.623283285876,0.00032325054060730845,23087.04501174057,2354.2234108223065,19290.3118702116,1967.0643767455351,0.8355470290979986,0.8355470290979985,35560.82826308489,35405.22815468563,1.0054965573716708,0.8,4291.815238877437,4273.035954225843,1.0054965573716708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.592370520899,4632.441516551485,6.185293122857537,5.024268671381563,-3.7207570029277433,8.745025674309307,2.930931269666958,3.5,0.8374089341905594,0.6,0.00022843744572917493,1.0000381758596242,0.00022842872526622506,199.09413077258264,0.0,1.7362757128064738e-06,4.920605370093547,0.07848591970403969,7.725794672795299e-05,0.00015117949900122195,0.0005949460354743547,0.09229690679895272,0.09229690679895272,0.09229690679895272,0.09229234923298911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.19921821647,595.7100548545137,0.0,0.09229690679895272,0.09229690739778997,0.09229690739778997,0.37090508357128343,0.37090508357128343,0.5,10.045173022398377,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27398.588923677326,20791.18353769704,0.7588413985703368,0.9960451214027949,0.6125186719326571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527402622357606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.89491245978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5481011838221,260.5481011838221,-12.60189881617788,244.70411851352225,276.39208385462564,125316.24736384729,125349.32206762639,-33.07470377909395,0.0,nan,276.39208385462564,3.242083854625662,270.05449078613833,-3.0955092138616465,263.716897717714,-9.433102282285972,257.37930464950165,-15.770695350498329,251.04171158143083,-22.108288418569146,244.70411851352225,-28.44588148647773,1.0,1.0,26022.012520719443,26022.012520719443,275.6194759729546,2.4694759729546263,275.6194759729546,275.6194759729546,76919.35457302436,76919.62840498802,-0.27383196365553886,0.0,8546.071908451686,8546.071908451686,0.8847678112138078,3955.0386765529215,275.6194759729546,2.4694759729546263,1.0,0.002,0.1278640256697438,0.004912895515464863,0.00019749636200979998,0.0018025036419236336,0.09874818100489999,0.09874818100489999,0.0,3.933433440073131e-12,0.9999504067005359,0.9999504067005359,0.0,0.09229233008962177,4.577308168186974e-06,0.0,0.0,0.0,1600101.1202700909,266.6188931052884,0.0,1.0,1284486.6101732957,2598.214611075018,,,,,,,,,,,,,,,,,,,2.0,15292.604335787524,1547.5010344032623,0.37090508357128343,6.173730061729009,2.930931269666958
3514.0,-30.20837306888029,5.024192013879517,35.04063735260366,24.450864164996915,5.002404569575229,-26.687295305026307,-40.18106338391078,1.4813268060890779,-6.531116050697506,-6.5311160506839165,40.08115276324161,41139.02015243299,25759.199118198467,25759.199118198467,66898.21927063145,76928.3376734054,76919.59251682014,25759.199118198467,102678.7916350186,102678.7916350186,102678.7916350186,130077.38355484651,125557.75207619517,4519.631478651341,0.0,90855.95276391911,55066.73228350045,39765.8005337985,27398.591919827908,67164.39245362641,20791.18468354524,1547.5014887657205,0.0,0.8785827187936688,2.7255943877010522,0.001494314320929203,1.0,1.0,-6.531116050697506,333980.8295372042,1558035.277681015,4.665044038126314,1558035.277681015,4.665044038126314,0.7588413574092837,0.09229685686610865,3.9353590097574433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353590097574433,1.2848189766794875,1.2851124815198962,3.062967687423224,6490.060983602388,15292.590078962236,6453.620780598797,0.00032325168301191535,23087.081137616216,2354.227094636417,19290.304389512443,1967.0636139265134,0.8355453976415574,0.8355453976415574,35560.80760655904,35405.22815468563,1.0054958272823726,0.8,4291.812745853603,4273.035954225843,1.0054958272823726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.607194526624,4632.441516551485,6.185264999794638,5.024192013879517,-3.720773146884368,8.744965160763886,2.9309486576006014,3.5,0.8374139021716004,0.6,0.00022842872526622506,1.0000379849660137,0.0002284200487384369,199.09443212108224,0.0,1.7361929909386838e-06,4.9203709363202295,0.07848765589703063,7.725514185558302e-05,0.00015117358341064206,0.0005949223235123887,0.09229685691825926,0.09229685691825926,0.09229685691825926,0.09229234199224892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.8234427767,595.7098516235396,0.0,0.09229685691825926,0.09229685686610865,0.09229685686610865,0.37090496689767327,0.37090496689767327,0.5,10.045037574748099,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27398.591919827908,20791.18468354524,0.7588413574092837,0.9960369896418145,0.6125123543823818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527424594885625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.89467802601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54790383251424,260.54790383251424,-12.60209616748574,244.70376347767373,276.3920441879156,125317.40000538855,125350.39528990338,-32.99528451482912,0.0,nan,276.3920441879156,3.24204418791561,270.0543880455596,-3.0956119544403577,263.7167319033076,-9.433268096692359,257.37907576125514,-15.77092423874484,251.04141961937384,-22.108580380626137,244.70376347767373,-28.446236522326245,1.0,1.0,26022.012520719443,26022.012520719443,275.61946261759874,2.469462617598765,275.61946261759874,275.61946261759874,76919.27855922688,76919.59251682014,-0.31395759325823747,0.0,8546.071908451686,8546.071908451686,0.8847679920082135,3955.0358048062308,275.61946261759874,2.469462617598765,1.0,0.002,0.12786856130624205,0.004912874744180953,0.00019750336395196708,0.0018024966362829692,0.09875168197598354,0.09875168197598354,0.0,2.3493620243675295e-13,0.99995085798734,0.99995085798734,0.0,0.09229232121280005,4.535653308596368e-06,0.0,0.0,0.0,1600101.1095336135,266.6188839493025,0.0,1.0,1284486.6414240936,2598.2144846107535,,,,,,,,,,,,,,,,,,,2.0,15292.590078962236,1547.5014887657205,0.37090496689767327,6.173730061729009,2.9309486576006014
