time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3515.0,-30.208736265457244,5.0241156556700926,35.04063281136677,24.450859520025574,5.002389652442633,-26.687623673670796,-40.18137955628333,1.4812770611016712,-6.531120503428838,-6.531120503423218,40.081143650457456,41138.71326041462,25759.163399890997,25759.163399890997,66897.87666030561,76928.27511977426,76919.5251991336,25759.163399890997,102678.6885990246,102678.6885990246,102678.6885990246,130077.26569968833,125557.69714577861,4519.568553909717,0.0,90856.00927653644,55066.544153166884,39766.072359299505,27398.57710066374,67164.64945996324,20791.17324160031,1547.5009791396008,0.0,0.8785827293267273,2.7255939353108416,0.001494314320929203,1.0,1.0,-6.531120503428838,333980.77082091756,1558034.8840964495,4.665043679810767,1558034.8840964495,4.665043679810767,0.7588413502355433,0.09229680114715559,3.935353790503428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935353790503428,1.284819227321004,1.285112721070319,3.062963027654166,6490.0511101109105,15292.575846632553,6453.620869037699,0.0003232537750412399,23087.126117043146,2354.231681261506,19290.304653862237,1967.0636408826906,0.8355437812427395,0.8355437812427395,35560.76987665191,35405.22815468563,1.005494493747587,0.8,4291.808192253524,4273.035954225843,1.005494493747587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.621962944541,4632.441516551485,6.185234489249612,5.0241156556700926,-3.7207856941700697,8.744901349840163,2.93096598037312,3.5,0.8374188515351771,0.6,0.0002284200487384369,1.0000378671104029,0.0002284113994587563,199.09473253451534,0.0,1.727448372765245e-06,4.895588688416704,0.0784893833454034,7.725237346670718e-05,0.0001511676752717297,0.0005948982838821929,0.09229680088213933,0.09229680088213933,0.09229680088213933,0.09229229738627989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.43061395304,595.7096537805969,0.0,0.09229680088213933,0.09229680114715559,0.09229680114715559,0.3709048540363555,0.3709048540363555,0.5,10.04490247208153,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27398.57710066374,20791.17324160031,0.7588413502355433,0.996028077242975,0.6125054413473467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527446457542434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.8698957781,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54770798928473,260.54770798928473,-12.602292010715246,244.70341012422756,276.3920058549413,125318.5995605694,125351.3427080919,-32.74314752251037,0.0,nan,276.3920058549413,3.2420058549413397,270.0542867084651,-3.095713291534878,263.71656756210405,-9.433432437895931,257.37884841596826,-15.771151584031713,251.0411292700021,-22.108870729997875,244.70341012422756,-28.446589875772418,1.0,1.0,26022.012520719443,26022.012520719443,275.6194502878269,2.4694502878269304,275.6194502878269,275.6194502878269,76919.23214568589,76919.5251991336,-0.2930534477054607,0.0,8546.071908451686,8546.071908451686,0.8847683222357487,3955.0305594559454,275.6194502878269,2.4694502878269304,1.0,0.002,0.1278730848949477,0.004912854893044354,0.0001975103491941931,0.0018024896522255127,0.09875517459709654,0.09875517459709654,0.0,1.4197059326759298e-12,0.9999509884966292,0.9999509884966292,0.0,0.09229227754217506,4.523604980535769e-06,0.0,0.0,0.0,1600101.104312259,266.61887949657114,0.0,1.0,1284486.656621957,2598.2144231087564,,,,,,,,,,,,,,,,,,,2.0,15292.575846632553,1547.5009791396008,0.3709048540363555,6.173730061729009,2.93096598037312
3516.0,-30.20909829910545,5.024039630626374,35.040628368908976,24.45086290771144,5.002390904879402,-26.68794937872067,-40.18169534448532,1.4812419844154687,-6.531122782842033,-6.531122782833799,40.081137416031375,41138.424796153515,25759.12330819478,25759.12330819478,66897.5481043483,76928.20868990762,76919.50451068563,25759.12330819478,102678.6278188804,102678.6278188804,102678.6278188804,130077.20050649044,125557.69414551626,4519.506360974178,0.0,90856.07297681607,55066.38550379282,39766.31941447027,27398.572687610038,67164.89210208031,20791.16945718587,1547.500913488173,0.0,0.8785827406851648,2.7255937037262106,0.001494314320929203,1.0,1.0,-6.531122782842033,333980.74076326104,1558034.6148282026,4.665043293417329,1558034.6148282026,4.665043293417329,0.7588413343366565,0.09229674834733932,3.9353500194197926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353500194197926,1.284819409282981,1.2851128919605213,3.062959658755461,6490.043971818812,15292.5616248255,6453.619031811441,0.0003232551571636592,23087.164427171185,2354.235587807374,19290.299162270006,1967.0630808961273,0.8355421569037441,0.8355421569037441,35560.74261553998,35405.22815468563,1.005493530224602,0.8,4291.804902126119,4273.035954225843,1.005493530224602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.636699377826,4632.441516551485,6.185202976298761,5.024039630626374,-3.7207965361569464,8.74483616678332,2.930983265669743,3.5,0.8374237901913552,0.6,0.0002284113994587563,1.0000377459726297,0.0002284027781737428,199.09503198684465,0.0,1.7220260246256585e-06,4.880221753789116,0.07849110537142802,7.724960853316054e-05,0.00015116179092559577,0.000594874556854574,0.09229674828901316,0.09229674828901316,0.09229674828901316,0.09229228682225554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.0456295934,595.7094535283802,0.0,0.09229674828901316,0.09229674834733932,0.09229674834733932,0.37090474126828044,0.37090474126828044,0.5,10.044768629178343,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27398.572687610038,20791.16945718587,0.7588413343366565,0.9960195871776927,0.6124989337231337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527468252365066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.854528843476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54751495562164,260.54751495562164,-12.60248504437834,244.70305849516046,276.39197141671406,125320.00744929539,125352.28086407189,-32.2734147765201,0.0,nan,276.39197141671406,3.2419714167140796,270.0541888320584,-3.0958111679415765,263.71640624750745,-9.433593752492527,257.3786236632083,-15.771376336791661,251.04084107908108,-22.1091589209189,244.70305849516046,-28.446941504839515,1.0,1.0,26022.012520719443,26022.012520719443,275.6194455876026,2.4694455876026495,275.6194455876026,275.6194455876026,76919.20748232424,76919.50451068563,-0.29702836138312705,0.0,8546.071908451686,8546.071908451686,0.8847685608360203,3955.0267695168914,275.6194455876026,2.4694455876026495,1.0,0.002,0.12787756568603878,0.004912835615011544,0.00019751726921411555,0.0018024827324106582,0.09875863460705778,0.09875863460705778,0.0,1.6247736663033141e-12,0.9999514521629405,0.9999514521629405,0.0,0.09229226753983943,4.480807499892245e-06,0.0,0.0,0.0,1600101.1016393763,266.61887721715794,0.0,1.0,1284486.6644019494,2598.2143916250548,,,,,,,,,,,,,,,,,,,2.0,15292.5616248255,1547.500913488173,0.37090474126828044,6.173730061729009,2.930983265669743
3517.0,-30.209458504192135,5.023963777807951,35.040624039777654,24.45083566652613,5.002352409660753,-26.688277412809533,-40.182011447008676,1.481171318614032,-6.531133638259689,-6.531133638247241,40.08113180173627,41138.13779232508,25759.102524207487,25759.102524207487,66897.24031653257,76928.16396176364,76919.46534957443,25759.102524207487,102678.56787378191,102678.56787378191,102678.56787378191,130077.14544777515,125557.70043366797,4519.4450141071875,0.0,90856.13935719046,55066.20911968581,39766.589152782944,27398.577573993243,67165.1667267762,20791.171885881497,1547.501494897839,0.0,0.8785827032517461,2.7255926008339046,0.001494314320929203,1.0,1.0,-6.531133638259689,333980.5976175028,1558034.3723436184,4.665044566834343,1558034.3723436184,4.665044566834343,0.7588412876446731,0.09229670187865638,3.9353455213278568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353455213278568,1.284819757685383,1.2851132293651324,3.062955327226151,6490.034793827974,15292.547414209232,6453.618639739772,0.00032325706928342586,23087.20768349051,2354.239998724387,19290.29799034155,1967.0629613926826,0.8355405406664185,0.8355405406664185,35560.71009888818,35405.22815468563,1.0054923809488532,0.8,4291.800977710729,4273.035954225843,1.0054923809488532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.651412963529,4632.441516551485,6.185176133595665,5.023963777807951,-3.7208138411622187,8.744777618970168,2.931000524207672,3.5,0.837428721202192,0.6,0.0002284027781737428,1.000037555432667,0.00022839420073071572,199.09532992748905,0.0,1.7164550155300325e-06,4.864433514012112,0.07849282182644354,7.724684093915269e-05,0.0001511559372345901,0.0005948508406182588,0.09229670197739819,0.09229670197739819,0.09229670197739819,0.092292280219579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.6579024754,595.709254198169,0.0,0.09229670197739819,0.09229670187865638,0.09229670187865638,0.3709046322645646,0.3709046322645646,0.5,10.044635977333435,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27398.577573993243,20791.171885881497,0.7588412876446731,0.9960109321051263,0.6124921562343844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527489977464485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.8387406037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5473207735044,260.5473207735044,-12.602679226495582,244.70270823144347,276.3919333162199,125320.91331813825,125353.37874307456,-32.46542493628188,0.0,nan,276.3919333162199,3.2419333162198996,270.0540882989159,-3.0959117010841055,263.7162432817116,-9.43375671828835,257.3783982647455,-15.771601735254478,251.04055324799006,-22.109446752009916,244.70270823144347,-28.44729176855651,1.0,1.0,26022.012520719443,26022.012520719443,275.619430149837,2.4694301498370237,275.619430149837,275.619430149837,76919.10300261293,76919.46534957443,-0.3623469614976784,0.0,8546.071908451686,8546.071908451686,0.8847688454347933,3955.022248934496,275.619430149837,2.4694301498370237,1.0,0.002,0.12788200798871513,0.004912814934446107,0.0001975241263041372,0.0018024758742246738,0.0987620631520686,0.0987620631520686,0.0,5.288109360124249e-13,0.9999518691577604,0.9999518691577604,0.0,0.09229225956065902,4.442317997361292e-06,0.0,0.0,0.0,1600101.0889101126,266.6188663617403,0.0,1.0,1284486.7014531686,2598.2142416879274,,,,,,,,,,,,,,,,,,,2.0,15292.547414209232,1547.501494897839,0.3709046322645646,6.173730061729009,2.931000524207672
3518.0,-30.209817759626404,5.023888255529728,35.0406196339198,24.450825189147167,5.002341073155493,-26.688601876362927,-40.18232325380666,1.4811251903915001,-6.531136079569194,-6.5311360795585065,40.081120933147126,41137.85381546977,25759.063180768793,25759.063180768793,66896.91699623856,76928.10910712418,76919.3769525249,25759.063180768793,102678.44013329368,102678.44013329368,102678.44013329368,130076.99330075382,125557.6103169059,4519.382983847913,0.0,90856.21157371967,55066.051958358614,39766.844017067844,27398.553167460144,67165.39718452799,20791.153643787395,1547.5004778467953,0.0,0.8785827313504241,2.725592352800972,0.001494314320929203,1.0,1.0,-6.531136079569194,333980.5654250024,1558033.9029234794,4.665043610968275,1558033.9029234794,4.665043610968275,0.7588412978127612,0.09229664481454976,3.935342603795376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935342603795376,1.2848199912020837,1.2851134519141276,3.062952499761037,6490.028802768683,15292.53322815736,6453.616009952334,0.00032325815466264753,23087.243150340943,2354.243615336628,19290.29012973091,1967.0621598334715,0.8355389166266064,0.8355389166266064,35560.68900807745,35405.22815468563,1.0054916355107044,0.8,4291.79843227331,4273.035954225843,1.0054916355107044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.666062784254,4632.441516551485,6.185144929374669,5.023888255529728,-3.720824738763919,8.744712994293646,2.9310177079918245,3.5,0.837433630854807,0.6,0.00022839420073071572,1.000037456529352,0.0002283856461970554,199.09562708342185,0.0,1.7077288494121435e-06,4.839703559234015,0.07849452955529296,7.724411104561452e-05,0.0001511500896851012,0.0005948273875052707,0.0922966443871818,0.0922966443871818,0.0922966443871818,0.09229221411606638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.24599434325,595.7090624717075,0.0,0.0922966443871818,0.09229664481454976,0.09229664481454976,0.370904526761731,0.370904526761731,0.5,10.04450307175592,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27398.553167460144,20791.153643787395,0.7588412978127612,0.9960027008021436,0.6124858266295812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527511592896287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.81401064892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54712820704606,260.54712820704606,-12.60287179295392,244.70235949576158,276.39189691899867,125322.19388261651,125354.38918408097,-32.19530146442824,0.0,nan,276.39189691899867,3.241896918998691,270.05398943399535,-3.0960105660046224,263.7160819490974,-9.433918050902605,257.3781744644366,-15.77182553556338,251.0402669799869,-22.109733020013067,244.70235949576158,-28.447640504238393,1.0,1.0,26022.012520719443,26022.012520719443,275.6194173649374,2.469417364937442,275.6194173649374,275.6194173649374,76919.07010016953,76919.3769525249,-0.30685235536657274,0.0,8546.071908451686,8546.071908451686,0.8847690300299618,3955.019316814353,275.6194173649374,2.469417364937442,1.0,0.002,0.12788645785081532,0.004912795760668869,0.00019753099848575275,0.0018024690035333376,0.09876549924287638,0.09876549924287638,0.0,2.01909019018065e-12,0.9999517872165589,0.9999517872165589,0.0,0.09229219493640096,4.449878148787448e-06,0.0,0.0,0.0,1600101.0860473884,266.6188639204308,0.0,1.0,1284486.7097857348,2598.2142079680916,,,,,,,,,,,,,,,,,,,2.0,15292.53322815736,1547.5004778467953,0.370904526761731,6.173730061729009,2.9310177079918245
3519.0,-30.210175656708085,5.023812965315233,35.04061528811233,24.450815829355292,5.0023212845630285,-26.68892596258947,-40.18263879753647,1.4810715908636283,-6.531143436946081,-6.531143436960419,40.08111385172913,41137.56922025271,25759.03512010551,25759.03512010551,66896.60434035823,76928.05208170535,76919.32710559455,25759.03512010551,102678.36222570005,102678.36222570005,102678.36222570005,130076.91123706847,125557.5895496262,4519.321687442272,0.0,90856.27048978348,55065.88293915964,39767.09727847093,27398.549011368417,67165.64628983935,20791.149744358205,1547.5005446250639,0.0,0.8785827184342443,2.7255916053040226,0.001494314320929203,1.0,1.0,-6.531143436946081,333980.4684064483,1558033.5970737054,4.665044050353286,1558033.5970737054,4.665044050353286,0.7588412705990883,0.09229659457155721,3.9353376376456737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353376376456737,1.2848202596249345,1.2851137094066776,3.0629479946046927,6490.019256882993,15292.519049123353,6453.615892773828,0.0003232601633290155,23087.28725602779,2354.2481128650243,19290.289779476516,1967.0621241174629,0.835537305251836,0.835537305251836,35560.65310782779,35405.22815468563,1.0054903666448167,0.8,4291.794099493505,4273.035954225843,1.0054903666448167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.680689800787,4632.441516551485,6.185116468397884,5.023812965315233,-3.7208393150089676,8.7446522803242,2.931034865067574,3.5,0.8374385328764496,0.6,0.0002283856461970554,1.0000373150124562,0.0002283771243018174,199.09592311658173,0.0,1.7031702435091956e-06,4.826784470105061,0.07849623272553646,7.724134852574371e-05,0.00015114429767131167,0.0005948038433414342,0.09229659449240094,0.09229659449240094,0.09229659449240094,0.09229219143063902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.84846952633,595.7088662546981,0.0,0.09229659449240094,0.09229659457155721,0.09229659457155721,0.3709044189781996,0.3709044189781996,0.5,10.044370980989763,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27398.549011368417,20791.149744358205,0.7588412705990883,0.9959943518101482,0.6124793178157194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452753315140194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.80109155979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5469363176116,260.5469363176116,-12.603063682388381,244.70201216808323,276.39186046782476,125323.29581101376,125355.37792098387,-32.082109970132365,0.0,nan,276.39186046782476,3.241860467824779,270.0538908075142,-3.0961091924857556,263.7159211473091,-9.434078852690902,257.37795148734205,-15.772048512657932,251.03998182759648,-22.1100181724035,244.70201216808323,-28.44798783191675,1.0,1.0,26022.012520719443,26022.012520719443,275.6194041748055,2.4694041748055042,275.6194041748055,275.6194041748055,76919.01375333761,76919.32710559455,-0.31335225694056135,0.0,8546.071908451686,8546.071908451686,0.8847693442431195,3955.014325833902,275.6194041748055,2.4694041748055042,1.0,0.002,0.12789088093770792,0.00491277579668558,0.00019753782731504575,0.001802462173220594,0.09876891365752287,0.09876891365752287,0.0,5.356396749756076e-13,0.9999520772932166,0.9999520772932166,0.0,0.09229217146891845,4.4231026387630645e-06,0.0,0.0,0.0,1600101.0774199897,266.6188565630539,0.0,1.0,1284486.7348975996,2598.2141063465933,,,,,,,,,,,,,,,,,,,2.0,15292.519049123353,1547.5005446250639,0.3709044189781996,6.173730061729009,2.931034865067574
3520.0,-30.210532181654553,5.023737937688591,35.04061095925674,24.450801161024742,5.0023021339549185,-26.689248750080374,-40.18295032493768,1.4810187028589037,-6.531149194926627,-6.53114919494211,40.081105650170215,41137.28987993811,25759.003675913624,25759.003675913624,66896.29355585173,76928.0007028665,76919.26580659524,25759.003675913624,102678.26948250887,102678.26948250887,102678.26948250887,130076.80798455658,125557.54746884877,4519.260515707804,0.0,90856.34004419063,55065.72416358128,39767.35097845483,27398.538502047715,67165.88948050255,20791.141354079115,1547.5002689223793,0.0,0.8785827184360697,2.725591020303153,0.001494314320929203,1.0,1.0,-6.531149194926627,333980.3924784639,1558033.2428455732,4.665044050291186,1558033.2428455732,4.665044050291186,0.7588412554386879,0.09229654285191752,3.935334163920927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935334163920927,1.2848205246517352,1.2851139635443338,3.0629446591286693,6490.012189409546,15292.504885326496,6453.614033505362,0.0003232615289245805,23087.3253095404,2354.251993243401,19290.28422199865,1967.0615574124345,0.8355356873681381,0.8355356873681381,35560.62799629877,35405.22815468563,1.0054894790979043,0.8,4291.791068797985,4273.035954225843,1.0054894790979043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.695269156707,4632.441516551485,6.185087265971674,5.023737937688591,-3.720852647414742,8.744590585103333,2.9310519662787504,3.5,0.8374434189367859,0.6,0.0002283771243018174,1.000037172057314,0.00022836863536981468,199.09621801555934,0.0,1.6966745991140293e-06,4.8083758138891595,0.07849792940013557,7.723862125760253e-05,0.00015113850304421486,0.0005947805145137658,0.092296542665443,0.092296542665443,0.092296542665443,0.09229215517914328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.44327593024,595.7086724758694,0.0,0.092296542665443,0.09229654285191752,0.09229654285191752,0.3709043131959063,0.3709043131959063,0.5,10.044239357647811,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,27398.538502047715,20791.141354079115,0.7588412554386879,0.9959861184488732,0.6124729412223413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527554628455228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.78268290358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5467451648344,260.5467451648344,-12.603254835165558,244.70166623520663,276.39182409515746,125324.44764293927,125356.40658934631,-31.958946407057404,0.0,nan,276.39182409515746,3.241824095157483,270.0537925227826,-3.0962074772173764,263.71576095056486,-9.43423904943512,257.37772937854174,-15.772270621458233,251.03969780675337,-22.11030219324661,244.70166623520663,-28.448333764793347,1.0,1.0,26022.012520719443,26022.012520719443,275.61939124405484,2.4693912440548615,275.61939124405484,275.61939124405484,76918.95888408231,76919.26580659524,-0.3069225129293045,0.0,8546.071908451686,8546.071908451686,0.8847695640290499,3955.0108347405317,275.61939124405484,2.4693912440548615,1.0,0.002,0.12789528820568782,0.004912756194855062,0.00019754463235986946,0.0018024553683154028,0.09877231617993473,0.09877231617993473,0.0,6.752723380465397e-13,0.9999522486573679,0.9999522486573679,0.0,0.09229213556807604,4.4072838414829505e-06,0.0,0.0,0.0,1600101.0706680745,266.61885080507335,0.0,1.0,1284486.754550472,2598.2140268162802,,,,,,,,,,,,,,,,,,,2.0,15292.504885326496,1547.5002689223793,0.3709043131959063,6.173730061729009,2.9310519662787504
3521.0,-30.210887459155654,5.0236631731254535,35.04060665170439,24.450791242439323,5.002285473846278,-26.689570165860292,-40.18326164279131,1.4809681809873068,-6.531154781515909,-6.531154781510043,40.08109760711167,41137.00829591262,25758.972101648924,25758.972101648924,66895.98039756155,76927.94581451267,76919.20685357181,25758.972101648924,102678.17895522073,102678.17895522073,102678.17895522073,130076.70748000042,125557.50789399748,4519.199586002943,0.0,90856.40433112929,55065.56141916571,39767.60323551509,27398.528524779682,67166.13176029477,20791.13335894527,1547.5000144833782,0.0,0.8785827187634935,2.7255904527153723,0.001494314320929203,1.0,1.0,-6.531154781515909,333980.3188105454,1558032.8954614939,4.665044039152822,1558032.8954614939,4.665044039152822,0.7588412399644537,0.09229649138864167,3.935330054345219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935330054345219,1.2848207785409598,1.2851142065842198,3.0629408553107096,6490.0041295757355,15292.49073708818,6453.61288220361,0.00032326315270356676,23087.365754953553,2354.2561175277547,19290.280780680667,1967.0612064956604,0.8355340745854387,0.8355340745854388,35560.5982882024,35405.22815468563,1.0054884290891972,0.8,4291.787483345482,4273.035954225843,1.0054884290891972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.709809032278,4632.441516551485,6.185058091150494,5.0236631731254535,-3.7208658113610853,8.74452898448654,2.931069021220239,3.5,0.8374482917772111,0.6,0.00022836863536981468,1.000037042101647,0.0002283601764289473,199.09651188348337,0.0,1.690114256729578e-06,4.789783803571624,0.0784996195143923,7.723589591288656e-05,0.00015113273945692812,0.0005947572117803747,0.0922964912081122,0.0922964912081122,0.0922964912081122,0.09229212081964334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.0363799921,595.7084792581678,0.0,0.0922964912081122,0.09229649138864167,0.09229649138864167,0.37090420802975416,0.37090420802975416,0.5,10.04410824648312,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27398.528524779682,20791.13335894527,0.7588412399644537,0.9959778633121624,0.6124665395756905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452757602322837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.76409089326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54655495459934,260.54655495459934,-12.603445045400633,244.701321681647,276.3917882282569,125325.6008553757,125357.40221816955,-31.801362793870886,0.0,nan,276.3917882282569,3.241788228256951,270.0536949185401,-3.0963050814598887,263.71560160899054,-9.434398391009438,257.3775082996442,-15.772491700355772,251.03941499051754,-22.110585009482435,244.701321681647,-28.44867831835299,1.0,1.0,26022.012520719443,26022.012520719443,275.6193787592272,2.4693787592271974,275.6193787592272,275.6193787592272,76918.91014440448,76919.20685357181,-0.29670916733448394,0.0,8546.071908451686,8546.071908451686,0.8847698240458465,3955.006704616945,275.6193787592272,2.4693787592271974,1.0,0.002,0.12789967828838023,0.004912736695348835,0.00019755141093004858,0.00180244858943399,0.09877570546502429,0.09877570546502429,0.0,3.640386603276369e-13,0.9999524348248694,0.9999524348248694,0.0,0.09229210128986483,4.390098776841013e-06,0.0,0.0,0.0,1600101.064117134,266.61884521848407,0.0,1.0,1284486.773618366,2598.2139496532445,,,,,,,,,,,,,,,,,,,2.0,15292.49073708818,1547.5000144833782,0.37090420802975416,6.173730061729009,2.931069021220239
3522.0,-30.211241416969248,5.023588661885519,35.04060237710776,24.450776364561193,5.002267020491615,-26.68989057323569,-40.18356901416553,1.480916177155478,-6.53116078052102,-6.53116078051165,40.08108994282724,41136.725618109595,25758.9416813547,25758.9416813547,66895.66729946429,76927.89575524213,76919.1516039897,25758.9416813547,102678.0932853444,102678.0932853444,102678.0932853444,130076.61364968149,125557.47467292863,4519.138976752855,0.0,90856.47536430655,55065.39947895867,39767.862094830976,27398.520364337095,67166.38245916808,20791.126655543412,1547.4998559621097,0.0,0.8785827154179079,2.725589843226994,0.001494314320929203,1.0,1.0,-6.53116078052102,333980.239704298,1558032.5644379093,4.665044152963578,1558032.5644379093,4.665044152963578,0.7588412213166772,0.0922964409429625,3.93532683417771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93532683417771,1.2848210393014816,1.2851144565355033,3.062937727356355,6489.997501815802,15292.476601956185,6453.610726371083,0.00032326440504029625,23087.402696831174,2354.259884550909,19290.274336752973,1967.060549397906,0.8355324585472159,0.8355324585472159,35560.57500962785,35405.22815468563,1.0054876063269065,0.8,4291.784673868147,4273.035954225843,1.0054876063269065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.724309923211,4632.441516551485,6.185029251511163,5.023588661885519,-3.720879250748164,8.744467912633683,2.931086030473173,3.5,0.8374531515637637,0.6,0.0002283601764289473,1.0000369046125595,0.0002283517491961159,199.09680466059027,0.0,1.6841456209272264e-06,4.77286868970776,0.07850130366001323,7.72332052037404e-05,0.00015112697122520688,0.0005947340252305593,0.0922964407998394,0.0922964407998394,0.0922964407998394,0.09229209037598687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.62842434313,595.7082864034717,0.0,0.0922964407998394,0.0922964409429625,0.0922964409429625,0.37090410366363336,0.37090410366363336,0.5,10.043977735121905,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27398.520364337095,20791.126655543412,0.7588412213166772,0.9959694842897284,0.6124600449207982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452759734320325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.7471757794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54636547247725,260.54636547247725,-12.603634527522729,244.70097846825695,276.3917524774096,125326.7533884821,125358.43301670243,-31.67962822032073,0.0,nan,276.3917524774096,3.241752477409648,270.0535976751814,-3.096402324818598,263.71544287311974,-9.434557126880236,257.37728807126524,-15.772711928734736,251.03913326963053,-22.11086673036945,244.70097846825695,-28.44902153174303,1.0,1.0,26022.012520719443,26022.012520719443,275.619366295316,2.4693662953160356,275.619366295316,275.619366295316,76918.85646947281,76919.1516039897,-0.2951345168839907,0.0,8546.071908451686,8546.071908451686,0.8847700277889028,3955.0034683485983,275.619366295316,2.4693662953160356,1.0,0.002,0.12790404832786928,0.0049127172070553265,0.00019755815837427598,0.0018024418423726247,0.09877907918713799,0.09877907918713799,0.0,7.469008050930981e-13,0.9999526519669811,0.9999526519669811,0.0,0.0922920708880292,4.370054933291391e-06,0.0,0.0,0.0,1600101.0570825872,266.61883921947896,0.0,1.0,1284486.7940938973,2598.213866793858,,,,,,,,,,,,,,,,,,,2.0,15292.476601956185,1547.4998559621097,0.37090410366363336,6.173730061729009,2.931086030473173
3523.0,-30.21160144916682,5.023514452069319,35.04059815238978,24.450803046952956,5.002283814478043,-26.690212922797873,-40.18388047171754,1.4808952881187678,-6.531163905528842,-6.531163905531128,40.081082830091326,41136.40158323021,25758.90517788975,25758.90517788975,66895.30676111995,76927.81067377728,76919.11238704009,25758.90517788975,102678.01756492985,102678.01756492985,102678.01756492985,130076.52963279207,125557.45091613577,4519.078716656293,0.0,90856.51684059107,55065.203614315134,39768.12580697326,27398.512067862215,67166.63787483548,20791.120030730868,1547.4996216102545,0.0,0.8785827255367896,2.725589525731772,0.001494314320929203,1.0,1.0,-6.531163905528842,333980.1984962019,1558032.257235652,4.665043808737572,1558032.257235652,4.665043808737572,0.7588412093048784,0.09229639018138615,3.935320539648468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935320539648468,1.2848211544305126,1.2851145608627759,3.0629325537473497,6489.986539559136,15292.462481419347,6453.611637091792,0.00032326678336905545,23087.450164531463,2354.264724909267,19290.27705895812,1967.0608269855782,0.8355308586044368,0.8355308586044369,35560.529506496954,35405.22815468563,1.0054859980561308,0.8,4291.77918212231,4273.035954225843,1.0054859980561308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.738769698559,4632.441516551485,6.184999012496087,5.023514452069319,-3.72089046812075,8.74440492019007,2.9311029915376685,3.5,0.837457997582191,0.6,0.0002283517491961159,1.0000375380662596,0.0002283431776347839,199.09710246292053,0.0,1.6778351288582576e-06,4.754984755184302,0.0785029814951421,7.72304788128588e-05,0.00015112127038325712,0.0005947106393170015,0.09229639018151296,0.09229639018151296,0.09229639018151296,0.09229206671150889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.2192443945,595.7080939737621,0.0,0.09229639018151296,0.09229639018138615,0.09229639018138615,0.3709040004537611,0.3709040004537611,0.5,10.043848031009313,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27398.512067862215,20791.120030730868,0.7588412093048784,0.9959603290815129,0.6124528915663098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527618584044002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.72929184487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54617923796695,260.54617923796695,-12.603820762033024,244.70063562203183,276.3917228544849,125328.16572175831,125359.30233779464,-31.13661603632983,0.0,nan,276.3917228544849,3.2417228544849195,270.05350540766716,-3.0964945923328173,263.71528796099176,-9.434712039008218,257.3770705144788,-15.77292948552116,251.03885306814723,-22.111146931852744,244.70063562203183,-28.449364377968152,1.0,1.0,26022.012520719443,26022.012520719443,275.61935858141055,2.4693585814105745,275.61935858141055,275.61935858141055,76918.88842337529,76919.11238704009,-0.2239636648009764,0.0,8546.071908451686,8546.071908451686,0.8847704260496679,3954.9971423467105,275.61935858141055,2.4693585814105745,1.0,0.002,0.1279083906496862,0.004912698355488181,0.00019756486417306488,0.0018024351358233823,0.09878243208653244,0.09878243208653244,0.0,-3.552713678800501e-15,0.9999529524197432,0.9999529524197432,0.0,0.09229204785956167,4.3423218244674295e-06,0.0,0.0,0.0,1600101.053418144,266.61883609447113,0.0,1.0,1284486.804760027,2598.2138236306732,,,,,,,,,,,,,,,,,,,3.0,15292.462481419347,1547.4996216102545,0.3709040004537611,6.173730061729009,2.9311029915376685
3524.0,-30.21195204597434,5.023440478430755,35.04059418374312,24.45077468818056,5.002253348641871,-26.690531506506396,-40.18419140540061,1.4808328091742915,-6.5311705795296575,-6.531170579583705,40.08108176875862,41136.15745479711,25758.87687203324,25758.87687203324,66895.03432683035,76927.77334161355,76919.1467241162,25758.87687203324,102678.02359614945,102678.02359614945,102678.02359614945,130076.55529758695,125557.53510866023,4519.020188926717,0.0,90856.59788119553,55065.07534305505,39768.35837571164,27398.531701437507,67166.89007714915,20791.133403179367,1547.5008008840402,0.0,0.8785826934353247,2.72558884766516,0.001494314320929203,1.0,1.0,-6.5311705795296575,333980.1104891016,1558032.2113961894,4.665044900771212,1558032.2113961894,4.665044900771212,0.7588411535968742,0.092296350969641,3.9353182701329983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353182701329983,1.2848214644300724,1.285114859919629,3.06293004832282,6489.9812308652,15292.448227393756,6453.608492664382,0.0003232676892165966,23087.484072317468,2354.2681825411805,19290.267660054167,1967.0598685641037,0.8355292243897521,0.8355292243897521,35560.51310017363,35405.22815468563,1.0054854181882384,0.8,4291.777202052893,4273.035954225843,1.0054854181882384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.753201088958,4632.441516551485,6.184970784174694,5.023440478430755,-3.720904332091707,8.744344810522463,2.9311199193462576,3.5,0.8374628340989307,0.6,0.0002283431776347839,1.0000365543919256,0.0002283348309938815,199.09739246148067,0.0,1.706573024784315e-06,4.836427952238749,0.07850468806816688,7.722775709650131e-05,0.0001511154205382826,0.0005946872753431348,0.0922963512656024,0.0922963512656024,0.0922963512656024,0.09229211071038049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.82732638717,595.7078962286362,0.0,0.0922963512656024,0.092296350969641,0.092296350969641,0.3709038992376061,0.3709038992376061,0.5,10.043720815646447,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,27398.531701437507,20791.133403179367,0.7588411535968742,0.9959525333090972,0.6124469572366288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527640189466566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.81073504192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54599222243405,260.54599222243405,-12.604007777565926,244.70029427745177,276.3916901680267,125329.16762844393,125360.43486804348,-31.267239599558906,0.0,nan,276.3916901680267,3.2416901680267074,270.0534109895787,-3.096589010421269,263.71513181125727,-9.434868188742712,257.3768526331204,-15.773147366879584,251.03857345516946,-22.111426544830522,244.70029427745177,-28.449705722548202,1.0,1.0,26022.012520719443,26022.012520719443,275.61935592523616,2.4693559252361865,275.61935592523616,275.61935592523616,76918.7666073757,76919.1467241162,-0.38011674050358124,0.0,8546.071908451686,8546.071908451686,0.8847705696440139,3954.9948614836635,275.61935592523616,2.4693559252361865,1.0,0.002,0.12791265004255603,0.004912679209786417,0.00019757144044026676,0.0018024285598019958,0.09878572022013338,0.09878572022013338,0.0,2.42262373356672e-13,0.9999538507464,0.9999538507464,0.0,0.09229209156193376,4.259407707254895e-06,0.0,0.0,0.0,1600101.0455920817,266.6188294204703,0.0,1.0,1284486.8275394242,2598.2137314481183,,,,,,,,,,,,,,,,,,,2.0,15292.448227393756,1547.5008008840402,0.3709038992376061,6.173730061729009,2.9311199193462576
3525.0,-30.212301972136686,5.023366768954039,35.0405901435275,24.450751149002485,5.002221053648584,-26.6908496695386,-40.184498427528865,1.4807687517134438,-6.531175822990576,-6.531175822996702,40.08107177327691,41135.88293369978,25758.845587059735,25758.845587059735,66894.72852075951,76927.73008935161,76919.05724374742,25758.845587059735,102677.90283080716,102677.90283080716,102677.90283080716,130076.41509071413,125557.45418056141,4518.9609101527185,0.0,90856.66615828757,55064.91217214405,39768.61554015946,27398.512259906973,67167.12780006643,20791.11860502913,1547.500082994736,0.0,0.8785827030426481,2.7255883149389915,0.001494314320929203,1.0,1.0,-6.531175822990576,333980.04134591826,1558031.779687532,4.665044573947483,1558031.779687532,4.665044573947483,0.758841151950187,0.09229630062751963,3.935314345663488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935314345663488,1.2848217813501697,1.2851151661875921,3.062926238320787,6489.973157928081,15292.434150389407,6453.607384941885,0.0003232693186996027,23087.524446022184,2354.2722995133086,19290.264348997494,1967.0595309302867,0.8355276198666276,0.8355276198666276,35560.484730185985,35405.22815468563,1.0054844154747102,0.8,4291.773778095937,4273.035954225843,1.0054844154747102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.76758774305,4632.441516551485,6.184941907171064,5.023366768954039,-3.720917077712018,8.744283846666058,2.9311367947187392,3.5,0.8374676556339254,0.6,0.0002283348309938815,1.0000364845717278,0.00022832650059929303,199.09768190605703,0.0,1.6617944394831054e-06,4.709525441495121,0.07850634986260636,7.722506970642887e-05,0.00015110976128745264,0.0005946644113642975,0.09229630028825841,0.09229630028825841,0.09229630028825841,0.09229205086624907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.39349245955,595.7077116726567,0.0,0.09229630028825841,0.09229630062751963,0.09229630062751963,0.37090380676487505,0.37090380676487505,0.5,10.043593334711513,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,27398.512259906973,20791.11860502913,0.758841151950187,0.9959444554467513,0.6124407024839179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452766122873328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.683832531184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5458044623412,260.5458044623412,-12.604195537658768,244.69995426013185,276.3916546651871,125330.11099376187,125361.50271531595,-31.391721554057327,0.0,nan,276.3916546651871,3.241654665187127,270.05331458382665,-3.0966854161733295,263.71497450260324,-9.435025497396737,257.37663442156764,-15.773365578432333,251.0382943407307,-22.11170565926929,244.69995426013185,-28.45004573986813,1.0,1.0,26022.012520719443,26022.012520719443,275.6193402114726,2.469340211472627,275.6193402114726,275.6193402114726,76918.68410419437,76919.05724374742,-0.3731395530485315,0.0,8546.071908451686,8546.071908451686,0.8847708179488035,3954.9909173918054,275.6193402114726,2.469340211472627,1.0,0.002,0.1279169187270814,0.004912660285795776,0.00019757803163987636,0.0018024219690085201,0.09878901581993818,0.09878901581993818,0.0,6.483962672332311e-13,0.9999537500488118,0.9999537500488118,0.0,0.09229203192812076,4.268699398872553e-06,0.0,0.0,0.0,1600101.0394435,266.6188241770094,0.0,1.0,1284486.8454361593,2598.2136590244672,,,,,,,,,,,,,,,,,,,2.0,15292.434150389407,1547.500082994736,0.37090380676487505,6.173730061729009,2.9311367947187392
3526.0,-30.21265082827435,5.023293346951647,35.0405860379423,24.45074563091623,5.002207429788308,-26.691165002449964,-40.18480122378094,1.4807216045283087,-6.531179481567449,-6.5311794816066575,40.08106180592797,41135.59044786423,25758.81109476404,25758.81109476404,66894.40154262827,76927.67407270074,76918.97346445672,25758.81109476404,102677.78455922076,102677.78455922076,102677.78455922076,130076.27646337055,125557.37500711632,4518.901456254225,0.0,90856.72678703953,55064.736043210665,39768.87860425429,27398.491904149792,67167.37050840408,20791.10323585322,1547.499284762482,0.0,0.8785827211244794,2.725587943234289,0.001494314320929203,1.0,1.0,-6.531179481567449,333979.9931019071,1558031.3491922622,4.665043958836364,1558031.3491922622,4.665043958836364,0.7588411547828363,0.0922962483281203,3.935309898777617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935309898777617,1.2848220191244644,1.2851153933125503,3.062922210392467,6489.964623231308,15292.420075133754,6453.606603965912,0.00032327106812900626,23087.56594118836,2354.276530842679,19290.262014608048,1967.05929288881,0.8355260170667927,0.8355260170667927,35560.452583643964,35405.22815468563,1.005483279282262,0.8,4291.769898348876,4273.035954225843,1.005483279282262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.78193719362,4632.441516551485,6.184912315510388,5.023293346951647,-3.720928577854772,8.744221924806418,2.931153626490648,3.5,0.8374724647116137,0.6,0.00022832650059929303,1.0000363731092294,0.00022831819595661243,199.0979704662937,0.0,1.6585622519269114e-06,4.700365421960867,0.07850800842485829,7.722241939048378e-05,0.00015110408120880926,0.000594641386526724,0.0922962479772356,0.0922962479772356,0.0922962479772356,0.09229199257314027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.96065735543,595.7075267932469,0.0,0.0922962479772356,0.0922962483281203,0.0922962483281203,0.3709037120157516,0.3709037120157516,0.5,10.04346567481086,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,27398.491904149792,20791.10323585322,0.7588411547828363,0.9959359885058824,0.6124341348559609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527682227812746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.674672511646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5456178877213,260.5456178877213,-12.6043821122787,244.69961568332155,276.3916200927707,125331.26170850858,125362.45523068304,-31.193522174456795,0.0,nan,276.3916200927707,3.241620092770745,270.05321921053235,-3.09678078946763,263.7148183284128,-9.435181671587202,257.37641744650074,-15.773582553499239,251.03801656478967,-22.111983435210306,244.69961568332155,-28.450384316678424,1.0,1.0,26022.012520719443,26022.012520719443,275.61932674961133,2.469326749611355,275.61932674961133,275.61932674961133,76918.64944400953,76918.97346445672,-0.3240204471949255,0.0,8546.071908451686,8546.071908451686,0.8847710993073078,3954.986448271505,275.61932674961133,2.469326749611355,1.0,0.002,0.12792119312860759,0.00491264162713918,0.00019758463231328176,0.0018024153690792083,0.09879231615664087,0.09879231615664087,0.0,1.3924898560613297e-12,0.9999536880827804,0.9999536880827804,0.0,0.09229197391190805,4.274416212251474e-06,0.0,0.0,0.0,1600101.0351533815,266.6188205184325,0.0,1.0,1284486.8579234465,2598.2136084915414,,,,,,,,,,,,,,,,,,,2.0,15292.420075133754,1547.499284762482,0.3709037120157516,6.173730061729009,2.931153626490648
3527.0,-30.2129982235487,5.023220146598564,35.04058196322964,24.45073085781189,5.002185871799343,-26.69147981398234,-40.18510772204024,1.480667462731234,-6.531186510930922,-6.531186510922496,40.08105448378058,41135.3260627932,25758.784349650763,25758.784349650763,66894.11041244396,76927.62579735299,76918.91697784622,25758.784349650763,102677.701327497,102677.701327497,102677.701327497,130076.1867914575,125557.34427073757,4518.842520719934,0.0,90856.79379861496,55064.586552684836,39769.11916214458,27398.485463960504,67167.60462610508,20791.097726980275,1547.499230348024,0.0,0.8785827108993653,2.7255872290638212,0.001494314320929203,1.0,1.0,-6.531186510930922,333979.9004088464,1558031.0329465736,4.665044306676202,1558031.0329465736,4.665044306676202,0.7588411320884334,0.09229620103978163,3.935306117900869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935306117900869,1.2848222895690036,1.2851156531482968,3.062918622948996,6489.957021869075,15292.40600965006,6453.605168898222,0.0003232725755119346,23087.605151052107,2354.2805291360564,19290.257725094685,1967.058855480178,0.8355244122933912,0.8355244122933914,35560.42525167678,35405.22815468563,1.005482313257108,0.8,4291.766599669993,4273.035954225843,1.005482313257108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.7962558116815,4632.441516551485,6.18488462999989,5.023220146598564,-3.7209425947185646,8.744162741317128,2.9311704221348496,3.5,0.8374772634670998,0.6,0.00022831819595661243,1.0000362208945255,0.00022830992636685036,199.09825781889612,0.0,1.6534375031537806e-06,4.685841883937814,0.07850966186236144,7.721973675724195e-05,0.00015109845919937049,0.0005946186908926775,0.092296200923973,0.092296200923973,0.092296200923973,0.09229196407103032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.5379364719,595.7073387552181,0.0,0.092296200923973,0.09229620103978163,0.09229620103978163,0.37090361533495675,0.37090361533495675,0.5,10.043338569931173,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,27398.485463960504,20791.097726980275,0.7588411320884334,0.9959281827127295,0.6124280639718648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527703162737757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.66014897363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5454316945556,260.5454316945556,-12.604568305444388,244.69927846531226,276.3915849244664,125332.33298090866,125363.46272798363,-31.129747074984728,0.0,nan,276.3915849244664,3.2415849244663946,270.0531236322783,-3.096876367721677,263.7146623402105,-9.435337659789468,257.376201048355,-15.773798951645006,251.0377397567113,-22.112260243288688,244.69927846531226,-28.450721534687716,1.0,1.0,26022.012520719443,26022.012520719443,275.61931311063773,2.4693131106377564,275.61931311063773,275.61931311063773,76918.59237207592,76918.91697784622,-0.3246057703072438,0.0,8546.071908451686,8546.071908451686,0.8847713385267703,3954.9826484903733,275.61931311063773,2.4693131106377564,1.0,0.002,0.1279254492970465,0.004912622426473878,0.0001975912034553021,0.001802408796758509,0.09879560172765105,0.09879560172765105,0.0,2.138111736271764e-13,0.9999538856073624,0.9999538856073624,0.0,0.09229194485652792,4.256183253705058e-06,0.0,0.0,0.0,1600101.0269106147,266.61881348906905,0.0,1.0,1284486.8819157444,2598.213511400679,,,,,,,,,,,,,,,,,,,2.0,15292.40600965006,1547.499230348024,0.37090361533495675,6.173730061729009,2.9311704221348496
