time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3528.0,-30.2133444829481,5.02314720268427,35.04057788348622,24.45072045028212,5.002169426770727,-26.691793091947023,-40.18541016904635,1.480618036256239,-6.531191683169141,-6.531191683166924,40.08104618980175,41135.05029469067,25758.753635470202,25758.753635470202,66893.80393016088,76927.57481370345,76918.85212800615,25758.753635470202,102677.60576347636,102677.60576347636,102677.60576347636,130076.07897795567,125557.29536529336,4518.783612662294,0.0,90856.8597104882,55064.42737449927,39769.36926220993,27398.473214479312,67167.84247668924,20791.08813339187,1547.4988537777542,0.0,0.8785827144240043,2.7255867035739847,0.001494314320929203,1.0,1.0,-6.531191683169141,333979.83220487647,1558030.6747272415,4.665044186774379,1558030.6747272415,4.665044186774379,0.7588411212054098,0.09229615196985974,3.9353023469442636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353023469442636,1.2848225378812606,1.2851158908917426,3.062915095989663,6489.949548665471,15292.391961803789,6453.603651873207,0.00032327405018634707,23087.644023346253,2354.284493006914,19290.2531906054,1967.0583930909536,0.8355228091311124,0.8355228091311124,35560.397991417114,35405.22815468563,1.0054813497665798,0.8,4291.763309645447,4273.035954225843,1.0054813497665798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.810527077302,4632.441516551485,6.184856061998736,5.02314720268427,-3.72095517405754,8.744102376741811,2.9311871622732557,3.5,0.8374820463637873,0.6,0.00022830992636685036,1.0000361025639317,0.00022830168409070477,199.09854423267453,0.0,1.6464609145053978e-06,4.666070231708297,0.07851130832327595,7.721708966714837e-05,0.000151092836699702,0.0005945959948708036,0.0922961517647619,0.0922961517647619,0.0922961517647619,0.0922919241890747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.10917101824,595.7071526346089,0.0,0.0922961517647619,0.09229615196985974,0.09229615196985974,0.37090351966372304,0.37090351966372304,0.5,10.04321174427752,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27398.473214479312,20791.08813339187,0.7588411212054098,0.9959200930620413,0.6124217896230132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527724010053384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.6403773214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54524638155715,260.54524638155715,-12.604753618442828,244.69894260171432,276.39155016207366,125333.4604142038,125364.44300461249,-30.98259040869557,0.0,nan,276.39155016207366,3.241550162073679,270.0530286496458,-3.096971350354181,263.71450713732645,-9.435492862673527,257.3759856252353,-15.774014374764704,251.03746411334737,-22.11253588665261,244.69894260171432,-28.451057398285656,1.0,1.0,26022.012520719443,26022.012520719443,275.61930035013046,2.4693003501304815,275.61930035013046,275.61930035013046,76918.54764170902,76918.85212800615,-0.30448629712918773,0.0,8546.071908451686,8546.071908451686,0.8847715771185397,3954.978858678985,275.61930035013046,2.4693003501304815,1.0,0.002,0.12792969588146225,0.004912603609149018,0.0001975977605479996,0.0018024022403069293,0.09879888027399979,0.09879888027399979,0.0,8.549289748360778e-13,0.9999539894249461,0.9999539894249461,0.0,0.09229190537083234,4.246599027398543e-06,0.0,0.0,0.0,1600101.020845548,266.61880831683084,0.0,1.0,1284486.8995693875,2598.2134399607817,,,,,,,,,,,,,,,,,,,2.0,15292.391961803789,1547.4988537777542,0.37090351966372304,6.173730061729009,2.9311871622732557
3529.0,-30.213689686063287,5.023074571830743,35.04057386947124,24.450728168617957,5.002170771409757,-26.69210364031843,-40.18570849495006,1.4805847255899394,-6.5311935846962115,-6.531193584707172,40.08103992507092,41134.754304964474,25758.716005024926,25758.716005024926,66893.4703099894,76927.51072891749,76918.82547096249,25758.716005024926,102677.54147598741,102677.54147598741,102677.54147598741,130076.00830281647,125557.28308643054,4518.725216385919,0.0,90856.91653452025,55064.252007011404,39769.627252787606,27398.46682682906,67168.09407961667,20791.08297860713,1547.4986780714476,0.0,0.8785827279438359,2.725586510382334,0.001494314320929203,1.0,1.0,-6.5311935846962115,333979.80713029567,1558030.40414917,4.6650437268542255,1558030.40414917,4.6650437268542255,0.7588411099794875,0.09229610421553407,3.9352978391833084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352978391833084,1.2848227107415289,1.2851160532010637,3.062911175435303,6489.941241481236,15292.377925133036,6453.602728877946,0.00032327574177308874,23087.68490909846,2354.288662193355,19290.250431710796,1967.058111761998,0.8355212100156841,0.8355212100156841,35560.365404789125,35405.22815468563,1.005480198020368,0.8,4291.759376784673,4273.035954225843,1.005480198020368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.8247602527335,4632.441516551485,6.18482589012024,5.023074571830743,-3.720965226403486,8.74403979823423,2.931203857770108,3.5,0.8374868165057451,0.6,0.00022830168409070477,1.0000359925310354,0.00022829346723100027,199.09882977345674,0.0,1.6410251817502376e-06,4.650665365080173,0.0785129493484577,7.721447872813977e-05,0.000151087205362565,0.0005945731527915468,0.09229610413828225,0.09229610413828225,0.09229610413828225,0.09229190858854178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.6855868884,595.7069649289061,0.0,0.09229610413828225,0.09229610421553407,0.09229610421553407,0.37090342390153014,0.37090342390153014,0.5,10.043085879179168,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27398.46682682906,20791.08297860713,0.7588411099794875,0.9959113955310128,0.6124150888695163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527744789261654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.62497245477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54506350196533,260.54506350196533,-12.604936498034647,244.6986081904505,276.39151881415745,125334.7537812915,125365.32952867188,-30.575747380395242,0.0,nan,276.39151881415745,3.241518814157473,270.0529366890635,-3.0970633109365053,263.714354564072,-9.435645435927995,257.3757724393014,-15.774227560698591,251.03719031474694,-22.11280968525304,244.6986081904505,-28.451391809549477,1.0,1.0,26022.012520719443,26022.012520719443,275.61929532937427,2.4692953293742903,275.61929532937427,275.61929532937427,76918.52890628169,76918.82547096249,-0.2965646808006568,0.0,8546.071908451686,8546.071908451686,0.8847718623285256,3954.974328379225,275.61929532937427,2.4692953293742903,1.0,0.002,0.12793390957535516,0.004912585526105344,0.00019760426816674276,0.0018023957335112602,0.09880213408337138,0.09880213408337138,0.0,1.6780027888019244e-12,0.9999543457630481,0.9999543457630481,0.0,0.09229189050732248,4.213708211594045e-06,0.0,0.0,0.0,1600101.0186157804,266.61880641530377,0.0,1.0,1284486.906059593,2598.213413696535,,,,,,,,,,,,,,,,,,,2.0,15292.377925133036,1547.4986780714476,0.37090342390153014,6.173730061729009,2.931203857770108
3530.0,-30.214033014994637,5.023002093558751,35.04056994836476,24.450700089242332,5.002132239540823,-26.692416489533247,-40.186010872106976,1.4805157144157233,-6.531204033222025,-6.5312040332089945,40.08103457833947,41134.48844639263,25758.69757240429,25758.69757240429,66893.18601879691,76927.47318549536,76918.78489539419,25758.69757240429,102677.48246779847,102677.48246779847,102677.48246779847,130075.95356918304,125557.28598143713,4518.667587745901,0.0,90856.98526937183,55064.09192630006,39769.88149230196,27398.471101384563,67168.35259368652,20791.085021409424,1547.4992142506553,0.0,0.8785826916962359,2.7255854488318163,0.001494314320929203,1.0,1.0,-6.531204033222025,333979.6693503538,1558030.1732225765,4.6650449599318575,1558030.1732225765,4.6650449599318575,0.7588410661483502,0.09229606285080218,3.935293864527068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935293864527068,1.2848230505695015,1.2851163825488634,3.062907271770021,6489.932970082931,15292.363898081197,6453.601785244045,0.0003232774243714704,23087.72569397197,2354.292821093031,19290.247611125917,1967.0578241423848,0.8355196118846151,0.8355196118846151,35560.336671971774,35405.22815468563,1.0054791824839826,0.8,4291.755909038015,4273.035954225843,1.0054791824839826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.838970264339,4632.441516551485,6.18480036234616,5.023002093558751,-3.720981724666536,8.743983818225287,2.9312205261337674,3.5,0.8374915788953621,0.6,0.00022829346723100027,1.0000357972171945,0.0002282852952527038,199.09911376469353,0.0,1.635967151578749e-06,4.636330907574175,0.07851458531560929,7.721183241598153e-05,0.00015108163481501876,0.0005945506305302623,0.09229606292696674,0.09229606292696674,0.09229606292696674,0.0922919008127803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.2616120552,595.7067773951527,0.0,0.09229606292696674,0.09229606285080218,0.09229606285080218,0.3709033307828432,0.3709033307828432,0.5,10.042961015958857,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27398.471101384563,20791.085021409424,0.7588410661483502,0.995903330001941,0.6124087737453168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527765505138315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.61063799726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54487915858823,260.54487915858823,-12.605120841411747,244.6982749286721,276.3914833891819,125335.58972938352,125366.41020716194,-30.820477778443923,0.0,nan,276.3914833891819,3.2414833891818944,270.0528416967336,-3.097158303266383,263.71420000437723,-9.435799995622745,257.3755583122376,-15.774441687762362,251.036916620327,-22.113083379672986,244.6982749286721,-28.45172507132787,1.0,1.0,26022.012520719443,26022.012520719443,275.61928013301065,2.4692801330106704,275.61928013301065,275.61928013301065,76918.42800025312,76918.78489539419,-0.35689514107070863,0.0,8546.071908451686,8546.071908451686,0.8847721138084654,3954.9703338497034,275.61928013301065,2.4692801330106704,1.0,0.002,0.1279380911106565,0.0049125660161524354,0.00019761072264278592,0.0018023892774235678,0.09880536132139296,0.09880536132139296,0.0,6.635360663698187e-14,0.999954694172914,0.999954694172914,0.0,0.09229188130133795,4.181549464232488e-06,0.0,0.0,0.0,1600101.0063636343,266.61879596677795,0.0,1.0,1284486.9417220121,2598.2132693796234,,,,,,,,,,,,,,,,,,,2.0,15292.363898081197,1547.4992142506553,0.3709033307828432,6.173730061729009,2.9312205261337674
3531.0,-30.214375523023744,5.022929930067392,35.04056593246682,24.450693698041164,5.002122659621859,-26.692725704742458,-40.18630891861392,1.4804728418574538,-6.531205870345957,-6.531205870335003,40.08102400408175,41134.216134213144,25758.66010253507,25758.66010253507,66892.87623674821,76927.42118043517,76918.69628514204,25758.66010253507,102677.35638767711,102677.35638767711,102677.35638767711,130075.80245821725,125557.19327087553,4518.609187341721,0.0,90857.05325345103,55063.93938237264,39770.126523420426,27398.44607054015,67168.57259396058,20791.06639556348,1547.498146806907,0.0,0.8785827219472968,2.725585262183537,0.001494314320929203,1.0,1.0,-6.531205870345957,333979.64512504573,1558029.7165165653,4.66504393084561,1558029.7165165653,4.66504393084561,0.7588410796011831,0.0922960105846118,3.935290619322199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935290619322199,1.2848232680188056,1.285116589547718,3.062904227591089,6489.926519833065,15292.349897068736,6453.599568754795,0.00032327863492803954,23087.76200856544,2354.296524151004,19290.24098589122,1967.0571485564615,0.8355180107424288,0.8355180107424288,35560.31321235911,35405.22815468563,1.0054783533245726,0.8,4291.753077711298,4273.035954225843,1.0054783533245726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.853116285981,4632.441516551485,6.184770358841712,5.022929930067392,-3.720991670278641,8.743921600346034,2.9312371194747677,3.5,0.8374963198499337,0.6,0.0002282852952527038,1.0000357117246301,0.0002282771430822307,199.09939707761893,0.0,1.627033636532663e-06,4.611013325933567,0.07851621234924581,7.720922408640319e-05,0.0001510760711663006,0.0005945282456647957,0.0922960101894918,0.0922960101894918,0.0922960101894918,0.09229183400870164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.8143844695,595.7065971647288,0.0,0.0922960101894918,0.0922960105846118,0.0922960105846118,0.3709032404824949,0.3709032404824949,0.5,10.042835733262848,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27398.44607054015,20791.06639556348,0.7588410796011831,0.995895456065756,0.612402713734484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527786108599923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.58532041562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54469632419887,260.54469632419887,-12.60530367580111,244.69794301237084,276.39144963671083,125336.79755110254,125367.36574176587,-30.568190663308506,0.0,nan,276.39144963671083,3.241449636710854,270.0527483114892,-3.0972516885107666,263.714046986368,-9.435953013632002,257.37534566146087,-15.774654338539108,251.03664433679344,-22.113355663206534,244.69794301237084,-28.452056987629135,1.0,1.0,26022.012520719443,26022.012520719443,275.6192679273489,2.4692679273489375,275.6192679273489,275.6192679273489,76918.40276663989,76918.69628514204,-0.2935185021487996,0.0,8546.071908451686,8546.071908451686,0.8847723191353554,3954.96707241881,275.6192679273489,2.4692679273489375,1.0,0.002,0.1279422856586488,0.004912548028833387,0.00019761720071507857,0.001802382801417723,0.09880860035753929,0.09880860035753929,0.0,2.13280131403093e-12,0.9999545531599724,0.9999545531599724,0.0,0.09229181602258357,4.194562028225227e-06,0.0,0.0,0.0,1600101.0042093876,266.618794129654,0.0,1.0,1284486.9479923951,2598.2132440049436,,,,,,,,,,,,,,,,,,,2.0,15292.349897068736,1547.498146806907,0.3709032404824949,6.173730061729009,2.9312371194747677
3532.0,-30.21471662244242,5.0228579770975275,35.0405619681675,24.45068353498357,5.0021027082547285,-26.693034689384334,-40.18660696512086,1.4804207755746914,-6.531212960088226,-6.531212960049217,40.081017458723835,41133.93673558178,25758.634624701634,25758.634624701634,66892.57136028341,76927.37126429463,76918.64875813138,25758.634624701634,102677.28338283302,102677.28338283302,102677.28338283302,130075.72601300823,125557.17450934663,4518.551503661594,0.0,90857.11431086031,55063.77057869848,39770.38192462426,27398.442630175206,67168.82455479946,20791.063060151777,1547.4982353122866,0.0,0.8785827084423457,2.725584541879251,0.001494314320929203,1.0,1.0,-6.531212960088226,333979.55163587304,1558029.433820332,4.665044390259558,1558029.433820332,4.665044390259558,0.7588410531499915,0.09229596558182399,3.9352861430868535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352861430868535,1.2848235284389442,1.2851168395526638,3.0629001228427155,6489.917822363818,15292.335901057386,6453.5989408058895,0.0003232804291624838,23087.803785366326,2354.300784199123,19290.239108909922,1967.0569571576352,0.8355164175960554,0.8355164175960554,35560.28085361067,35405.22815468563,1.0054772096332472,0.8,4291.74917235317,4273.035954225843,1.0054772096332472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.867240248211,4632.441516551485,6.184743267630906,5.0228579770975275,-3.72100555388946,8.743863530986987,2.9312536869774726,3.5,0.837501053422135,0.6,0.0002282771430822307,1.0000355649524089,0.00022826902470523064,199.09967922609042,0.0,1.6230922260678816e-06,4.599843368676376,0.07851783544147188,7.720661583828947e-05,0.00015107052724394122,0.0005945057524919068,0.09229596552166172,0.09229596552166172,0.09229596552166172,0.09229181347802946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.38315419917,595.7064119308643,0.0,0.09229596552166172,0.09229596558182399,0.09229596558182399,0.37090314731107527,0.37090314731107527,0.5,10.042711173012918,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,27398.442630175206,20791.063060151777,0.7588410531499915,0.9958871813471938,0.6123962568679879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527806662854146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.574150458364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54451390961543,260.54451390961543,-12.605486090384545,244.6976123459346,276.3914154739936,125337.83317874475,125368.33117953055,-30.4980007857856,0.0,nan,276.3914154739936,3.2414154739936407,270.0526548479997,-3.097345152000287,263.71389422215776,-9.436105777842215,257.37513359650706,-15.774866403492922,251.0363729710999,-22.113627028900083,244.6976123459346,-28.452387654065376,1.0,1.0,26022.012520719443,26022.012520719443,275.619255276365,2.469255276365004,275.619255276365,275.619255276365,76918.34860241348,76918.64875813138,-0.3001557179086376,0.0,8546.071908451686,8546.071908451686,0.8847726023505528,3954.962573802288,275.619255276365,2.469255276365004,1.0,0.002,0.1279464565981386,0.004912529174739991,0.0001976236401887515,0.0018023763602932727,0.09881182009437575,0.09881182009437575,0.0,4.820241428227234e-13,0.9999548089305962,0.9999548089305962,0.0,0.09229179462843769,4.170953386300421e-06,0.0,0.0,0.0,1600100.9958958162,266.61878703991175,0.0,1.0,1284486.9721907724,2598.213146080154,,,,,,,,,,,,,,,,,,,2.0,15292.335901057386,1547.4982353122866,0.37090314731107527,6.173730061729009,2.9312536869774726
3533.0,-30.21505655676489,5.0227862748469425,35.04055800493871,24.450672917906218,5.002085669163295,-26.69334233418454,-40.18690480208022,1.4803714469759908,-6.53121795037805,-6.531217950295264,40.0810095619126,41133.66933295155,25758.604615575212,25758.604615575212,66892.27394852677,76927.32278213564,76918.58816301645,25758.604615575212,102677.19277859166,102677.19277859166,102677.19277859166,130075.62425249068,125557.13040873985,4518.493843750834,0.0,90857.18017665045,55063.61721090428,39770.62551749574,27398.431473899018,67169.05699139475,20791.054278137068,1547.4979045261025,0.0,0.8785827114424355,2.725584034875481,0.001494314320929203,1.0,1.0,-6.53121795037805,333979.48583123484,1558029.0927536231,4.665044288201941,1558029.0927536231,4.665044288201941,0.7588410416101216,0.0922959184097578,3.9352824248848295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352824248848295,1.284823775981485,1.285117076720489,3.0628966387850682,6489.910440063739,15292.321921848265,6453.597392674639,0.0003232818824345197,23087.842336832913,2354.304715354674,19290.234481442014,1967.05648528723,0.8355148220441357,0.8355148220441357,35560.25397468681,35405.22815468563,1.00547625962167,0.8,4291.745928351817,4273.035954225843,1.00547625962167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.881315785798,4632.441516551485,6.1847151605364,5.0227862748469425,-3.721017818609094,8.743804093456037,2.931270197715009,3.5,0.8375057707757169,0.6,0.00022826902470523064,1.0000354435697008,0.00022826093432289503,199.09996041152857,0.0,1.6163662565484514e-06,4.580781971058311,0.07851945180772843,7.720400950533473e-05,0.0001510650151998959,0.0005944834993311099,0.09229591823188817,0.09229591823188817,0.09229591823188817,0.09229177689750032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.9438379406,595.7062292595002,0.0,0.09229591823188817,0.0922959184097578,0.0922959184097578,0.37090305584315186,0.37090305584315186,0.5,10.042586934714327,-8.276401786133647e-11,-8.276401786133647e-11,-8.276401786133647e-11,-8.276401786133647e-11,-8.276401786133647e-11,-8.276401786133647e-11,27398.431473899018,20791.054278137068,0.7588410416101216,0.9958793072991415,0.6123901566493827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527827132631477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.55508906075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54433220919054,260.54433220919054,-12.605667790809434,244.69728292983297,276.3913814892448,125338.92377448453,125369.30237467925,-30.37860019472126,0.0,nan,276.3913814892448,3.241381489244816,270.05256177698885,-3.0974382230111246,263.71374206486126,-9.436257935138713,257.374922352949,-15.775077647050978,251.03610264126664,-22.11389735873334,244.69728292983297,-28.45271707016701,1.0,1.0,26022.012520719443,26022.012520719443,275.61924319571347,2.4692431957134886,275.61924319571347,275.61924319571347,76918.30150048298,76918.58816301645,-0.28666253347182646,0.0,8546.071908451686,8546.071908451686,0.8847728376043011,3954.958837009254,275.61924319571347,2.4692431957134886,1.0,0.002,0.1279506165098447,0.0049125107549987165,0.00019763006348164658,0.0018023699374755055,0.09881503174082329,0.09881503174082329,0.0,9.57151892466701e-13,0.9999549283933127,0.9999549283933127,0.0,0.09229175848442439,4.159925333409501e-06,0.0,0.0,0.0,1600100.9900441037,266.6187820496219,0.0,1.0,1284486.989223393,2598.213077153395,,,,,,,,,,,,,,,,,,,2.0,15292.321921848265,1547.4979045261025,0.37090305584315186,6.173730061729009,2.931270197715009
3534.0,-30.215395188390072,5.022714815345608,35.04055405877093,24.45066216113048,5.002069107699298,-26.693648758747457,-40.187202429492004,1.4803226785108903,-6.531223225181748,-6.5312232251905185,40.081002127490535,41133.40831827676,25758.57546225219,25758.57546225219,66891.98378052894,76927.27502144306,76918.53295436926,25758.57546225219,102677.10841662146,102677.10841662146,102677.10841662146,130075.53095312952,125557.09452432733,4518.4364288021925,0.0,90857.2469982891,55063.470429041,39770.862854720115,27398.42253650807,67169.28539122819,20791.047082924986,1547.4976864444816,0.0,0.8785827111442142,2.7255834989656447,0.001494314320929203,1.0,1.0,-6.531223225181748,333979.4162748433,1558028.7716581803,4.66504429834689,1558028.7716581803,4.66504429834689,0.7588410265306758,0.0922958720039842,3.9352788649563992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352788649563992,1.284824020845788,1.285117311245431,3.0628932843003986,6489.903332313251,15292.307954609922,6453.595656524711,0.00032328326479759845,23087.880202689463,2354.3085765974583,19290.229291973694,1967.0559561087318,0.8355132269668747,0.8355132269668747,35560.22823991977,35405.22815468563,1.0054753500494624,0.8,4291.74282243807,4273.035954225843,1.0054753500494624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.895353535948,4632.441516551485,6.184687315224728,5.022714815345608,-3.721030263858128,8.743745079203736,2.9312866641645785,3.5,0.8375104754755939,0.6,0.00022826093432289503,1.0000353078385638,0.00022825287520722548,199.10024052010556,0.0,1.610794802734532e-06,4.564992470949663,0.07852106260253117,7.72014050873633e-05,0.00015105952923553172,0.0005944613727508512,0.09229587186332847,0.09229587186332847,0.09229587186332847,0.09229174571333312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.5045596189,595.706046598395,0.0,0.09229587186332847,0.0922958720039842,0.0922958720039842,0.3709029644798119,0.3709029644798119,0.5,10.042463152370633,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27398.42253650807,20791.047082924986,0.7588410265306758,0.995871600999116,0.6123841883785841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527847532544869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.53929956064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54415125492613,260.54415125492613,-12.605848745073843,244.6969547660911,276.39134774445813,125340.0191480104,125370.2729974482,-30.25384943783986,0.0,nan,276.39134774445813,3.241347744458153,270.0524691483975,-3.097530851602471,263.7135905524936,-9.436409447506378,257.3747119567962,-15.775288043203773,251.03583336132033,-22.11416663867965,244.6969547660911,-28.45304523390888,1.0,1.0,26022.012520719443,26022.012520719443,275.6192314606986,2.4692314606986088,275.6192314606986,275.6192314606986,76918.25492320709,76918.53295436926,-0.2780311621754663,0.0,8546.071908451686,8546.071908451686,0.8847730628439135,3954.955259281181,275.6192314606986,2.4692314606986088,1.0,0.002,0.1279547611710496,0.004912492346928558,0.0001976364631032168,0.0018023635380523123,0.0988182315516084,0.0988182315516084,0.0,1.1555292313281118e-12,0.9999550936081668,0.9999550936081668,0.0,0.09229172732939141,4.144674592796703e-06,0.0,0.0,0.0,1600100.9838587635,266.61877677481823,0.0,1.0,1284487.0072271088,2598.213004296865,,,,,,,,,,,,,,,,,,,2.0,15292.307954609922,1547.4976864444816,0.3709029644798119,6.173730061729009,2.9312866641645785
3535.0,-30.215732632628047,5.0226435988008715,35.04055013286821,24.450656433496647,5.002053008806769,-26.693954068498037,-40.18749607549978,1.480274445037426,-6.531228403793875,-6.531228403837598,40.08099481988554,41133.12438402876,25758.546301750983,25758.546301750983,66891.67068577974,76927.22306481158,76918.4794982735,25758.546301750983,102677.02580002448,102677.02580002448,102677.02580002448,130075.43977847649,125557.06052986522,4518.379248611268,0.0,90857.30530647142,55063.29644017358,39771.120962553156,27398.41397845201,67169.53494100517,20791.040169665037,1547.4974837876327,0.0,0.8785827108846923,2.7255829728288177,0.001494314320929203,1.0,1.0,-6.531228403793875,333979.3479869037,1558028.4560404415,4.665044307175354,1558028.4560404415,4.665044307175354,0.7588410112357794,0.09229582599303086,3.935274166082689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935274166082689,1.284824263142718,1.2851175432425845,3.0628890494773913,6489.894359231464,15292.294002137805,6453.595244068947,0.0003232851319990043,23087.92258733881,2354.3128986288702,19290.228059115816,1967.0558303922153,0.8355116397390551,0.8355116397390551,35560.19427169596,35405.22815468563,1.0054741494733785,0.8,4291.738722833317,4273.035954225843,1.0054741494733785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9093518054815,4632.441516551485,6.184659527003797,5.0226435988008715,-3.7210426024073078,8.74368620120818,2.9313030843397536,3.5,0.8375151669542154,0.6,0.00022825287520722548,1.0000351841295434,0.00022824484461104506,199.10051964719554,0.0,1.6045718681855558e-06,4.547356674437865,0.07852266717439935,7.719883558866666e-05,0.00015105403961855883,0.0005944390597933456,0.09229582585742394,0.09229582585742394,0.09229582585742394,0.09229171578408596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.0635744678,595.705864498338,0.0,0.09229582585742394,0.09229582599303086,0.09229582599303086,0.3709028737614121,0.3709028737614121,0.5,10.042339851351281,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,27398.41397845201,20791.040169665037,0.7588410112357794,0.9958632398531644,0.6123776861065939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527867854336103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.52166376413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54397106115476,260.54397106115476,-12.606028938845213,244.69662783630184,276.3913142866983,125341.07685693663,125371.20355973313,-30.126702796481965,0.0,nan,276.3913142866983,3.241314286698298,270.0523769962508,-3.097623003749163,263.71343970592693,-9.436560294073047,257.37450241581365,-15.775497584186326,251.03556512593718,-22.114434874062795,244.69662783630184,-28.453372163698134,1.0,1.0,26022.012520719443,26022.012520719443,275.6192200270028,2.469220027002848,275.6192200270028,275.6192200270028,76918.20889276716,76918.4794982735,-0.2706055063463282,0.0,8546.071908451686,8546.071908451686,0.8847733601454845,3954.9505369131025,275.6192200270028,2.469220027002848,1.0,0.002,0.12795888969505856,0.004912474022524897,0.00019764283783851798,0.0018023571628606936,0.09882141891925898,0.09882141891925898,0.0,6.992115220150197e-13,0.9999552684235193,0.9999552684235193,0.0,0.09229169745523161,4.128537799253045e-06,0.0,0.0,0.0,1600100.9777862204,266.6187715962061,0.0,1.0,1284487.0249025028,2598.2129327689695,,,,,,,,,,,,,,,,,,,2.0,15292.294002137805,1547.4974837876327,0.3709028737614121,6.173730061729009,2.9313030843397536
3536.0,-30.21606874262307,5.022572622749753,35.04054622872713,24.450645746570103,5.002035200520166,-26.694258348310687,-40.18778958180917,1.4802248065729295,-6.5312336234363215,-6.53123362341085,40.08098759605831,41132.85494417322,25758.51743777294,25758.51743777294,66891.37238194616,76927.17597076799,76918.42675101037,25758.51743777294,102676.94418878331,102676.94418878331,102676.94418878331,130075.34990990545,125557.02760287249,4518.322307032958,0.0,90857.37049617579,55063.13892598858,39771.36841131913,27398.405721122137,67169.77413244126,20791.03347338269,1547.4972960561108,0.0,0.8785827100846323,2.725582442523468,0.001494314320929203,1.0,1.0,-6.5312336234363215,333979.27915792767,1558028.1440399962,4.665044334391945,1558028.1440399962,4.665044334391945,0.7588409955311504,0.09229578037489307,3.935270377575455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935270377575455,1.2848245119539208,1.2851177817921382,3.0628855076798147,6489.886854587403,15292.280062165291,6453.593801182987,0.0003232866182969048,23087.96137970921,2354.316854349774,19290.22374623312,1967.0553906005744,0.8355100491109744,0.8355100491109744,35560.16688451823,35405.22815468563,1.0054731814986126,0.8,4291.735417491105,4273.035954225843,1.0054731814986126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.923310992894,4632.441516551485,6.184631868199338,5.022572622749753,-3.7210549384113882,8.74362756116114,2.9313194587076676,3.5,0.8375198453450479,0.6,0.00022824484461104506,1.0000350451070215,0.00022823684602634985,199.1007976713147,0.0,1.59889587259822e-06,4.531270902943356,0.07852426607027195,7.71962673913882e-05,0.00015104857721965687,0.0005944169915074344,0.0922957802449191,0.0922957802449191,0.0922957802449191,0.09229168654704692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.6206269578,595.705683040294,0.0,0.0922957802449191,0.09229578037489307,0.09229578037489307,0.37090278379401426,0.37090278379401426,0.5,10.042217041496325,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,27398.405721122137,20791.03347338269,0.7588409955311504,0.9958552525434108,0.6123714941049223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527888104924507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.50557799263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5437914554942,260.5437914554942,-12.606208544505762,244.69630213103773,276.39128078063914,125342.13831927365,125372.16669482742,-30.028375553779163,0.0,nan,276.39128078063914,3.2412807806391584,270.0522850503436,-3.0977149496563925,263.71328932019287,-9.436710679807106,257.37429359023554,-15.775706409764439,251.03529786051652,-22.114702139483455,244.69630213103773,-28.45369786896225,1.0,1.0,26022.012520719443,26022.012520719443,275.6192086353234,2.4692086353234117,275.6192086353234,275.6192086353234,76918.15814791742,76918.42675101037,-0.2686030929471599,0.0,8546.071908451686,8546.071908451686,0.8847735998473846,3954.9467294633323,275.6192086353234,2.4692086353234117,1.0,0.002,0.12796300177740702,0.004912455760962207,0.00019764918716154512,0.0018023508134791145,0.09882459358077256,0.09882459358077256,0.0,6.406594005303745e-13,0.99995544654246,0.99995544654246,0.0,0.09229166827876102,4.112096132049635e-06,0.0,0.0,0.0,1600100.9716655638,266.61876637656366,0.0,1.0,1284487.042717936,2598.2128606743577,,,,,,,,,,,,,,,,,,,2.0,15292.280062165291,1547.4972960561108,0.37090278379401426,6.173730061729009,2.9313194587076676
3537.0,-30.21647242540926,5.022501967534862,35.04054238220767,24.4506488199346,5.002036716179525,-26.694621510660554,-40.188140818476654,1.4801858019805871,-6.531234344382938,-6.531234344381027,40.08098144918973,41132.52435883188,25758.47892636871,25758.47892636871,66891.00328520058,76927.08844551018,76918.4023456667,25758.47892636871,102676.88127203542,102676.88127203542,102676.88127203542,130075.27948974776,125557.01373042971,4518.265759318051,0.0,90857.4262693709,55062.96962024202,39771.6184990321,27398.398217712343,67170.01671674445,20791.027597933673,1547.4970359914291,0.0,0.878582729548429,2.7255823692767085,0.001494314320929203,1.0,1.0,-6.531234344382938,333979.26965114113,1558027.8785550375,4.665043672268879,1558027.8785550375,4.665043672268879,0.7588409889047025,0.09229573441038014,3.935265640270527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935265640270527,1.2848247109497983,1.2851179705561235,3.0628813461732127,6489.87803685428,15292.26613767397,6453.59329254397,0.0003232884460580079,23088.003345849094,2354.3211337050975,19290.222225877063,1967.0552355674022,0.8355084645873104,0.8355084645873104,35560.13263845981,35405.22815468563,1.0054719711032394,0.8,4291.731284354657,4273.035954225843,1.0054719711032394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.937230810243,4632.441516551485,6.184601951698005,5.022501967534862,-3.7210638171136736,8.743565784648535,2.9313357869302488,3.5,0.8375245105514997,0.6,0.00022823684602634985,1.0000420909803271,0.00022822723971809274,199.1011315913343,0.0,1.592524593058647e-06,4.513214696728205,0.07852585859486501,7.719319415394293e-05,0.00015104365187240692,0.000594396893394466,0.09229573432957602,0.09229573432957602,0.09229573432957602,0.09229167060133368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.1785508447,595.7055013516759,0.0,0.09229573432957602,0.09229573441038014,0.09229573441038014,0.3709026946216563,0.3709026946216563,0.5,10.042095131129312,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27398.398217712343,20791.027597933673,0.7588409889047025,0.9958461610524758,0.6123643609065558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527908275496422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.48752178642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54360794476435,260.54360794476435,-12.60639205523563,244.69596593167813,276.391249958544,125343.10325081389,125373.7845171302,-30.681266316292074,0.0,nan,276.391249958544,3.2412499585440173,270.0521931527842,-3.097806847215793,263.71313634718854,-9.43686365281144,257.3740795417834,-15.775920458216603,251.03502273660806,-22.11497726339192,244.69596593167813,-28.454034068321846,1.0,1.0,26022.012520719443,26022.012520719443,275.6192050586151,2.4692050586151026,275.6192050586151,275.6192050586151,76918.11488083644,76918.4023456667,-0.28746483026770875,0.0,8546.071908451686,8546.071908451686,0.8847738995804257,3954.9419684718796,275.6192050586151,2.4692050586151026,1.0,0.002,0.12796708288066372,0.004912438452153294,0.00019765549046215034,0.0018023445114158782,0.09882774523107517,0.09882774523107517,0.0,1.878028548646382e-12,0.9999557821717714,0.9999557821717714,0.0,0.09229165329344975,4.081116930391586e-06,0.0,0.0,0.0,1600100.9708201666,266.61876565561704,0.0,1.0,1284487.0451786413,2598.212850716512,,,,,,,,,,,,,,,,,,,2.0,15292.26613767397,1547.4970359914291,0.3709026946216563,6.173730061729009,2.9313357869302488
3538.0,-30.216800989452512,5.022431461819497,35.040538625162526,24.450624163169437,5.002000283150973,-26.694920862179,-40.188430483080424,1.480120156227303,-6.531244156324817,-6.531244156340961,40.08097633849378,41132.27352054059,25758.46086003395,25758.46086003395,66890.73438057455,76927.06423394983,76918.3640229429,25758.46086003395,102676.82488297686,102676.82488297686,102676.82488297686,130075.22726852672,125557.01728610258,4518.209982424138,0.0,90857.50478399103,55062.80151222804,39771.892524181094,27398.40238554987,67170.29490973096,20791.029615382275,1547.497549221399,0.0,0.8785826958503826,2.7255813724030515,0.001494314320929203,1.0,1.0,-6.531244156324817,333979.1402656976,1558027.6578220902,4.665044818615315,1558027.6578220902,4.665044818615315,0.7588409471038218,0.09229569515360392,3.93526208811961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93526208811961,1.2848250379033355,1.2851182852412195,3.062877802055786,6489.870527294735,15292.250848270733,6453.591200645231,0.0003232898888375157,23088.04413771728,2354.3252933180324,19290.21597305174,1967.0545979566664,0.835506717588897,0.835506717588897,35560.10695989461,35405.22815468563,1.0054710635182096,0.8,4291.728185223878,4273.035954225843,1.0054710635182096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.951132261209,4632.441516551485,6.184576971506823,5.022431461819497,-3.721079551078467,8.743511012897965,2.931352093645006,3.5,0.8375291696128588,0.6,0.00022822723971809274,1.0000342585081863,0.0002282194212611812,199.10140337504848,0.0,1.9126268444050127e-06,5.420384477043806,0.07852777122170941,7.719065974254672e-05,0.000151036579975546,0.0005943685270970116,0.09229569522307572,0.09229569522307572,0.09229569522307572,0.09229166391475684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.7368018418,595.7053196074354,0.0,0.09229569522307572,0.09229569515360392,0.09229569515360392,0.370902607886199,0.370902607886199,0.5,10.041974192257273,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27398.40238554987,20791.029615382275,0.7588409471038218,0.9958380333221387,0.612358090370417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527932501305156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.39469156673,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54342461807295,260.54342461807295,-12.60657538192703,244.69563377630195,276.391215460541,125344.04530509704,125374.69580260794,-30.650497510912782,0.0,nan,276.391215460541,3.2412154605410137,270.05209912329565,-3.0979008767043297,263.7129827862342,-9.437017213765785,257.3738664493554,-15.776133550644602,251.03475011270967,-22.115249887290304,244.69563377630195,-28.45436622369803,1.0,1.0,26022.012520719443,26022.012520719443,275.619190762405,2.4691907624050486,275.619190762405,275.619190762405,76918.02873555885,76918.3640229429,-0.33528738404856995,0.0,8546.071908451686,8546.071908451686,0.8847741243277942,3954.938398560208,275.619190762405,2.4691907624050486,1.0,0.002,0.1279711329436552,0.004912419611345444,0.00019766174212555742,0.0018023382580351676,0.09883087106277871,0.09883087106277871,0.0,1.6072473213446514e-13,0.9999561184732766,0.9999561184732766,0.0,0.09229164507759058,4.05007601333862e-06,0.0,0.0,0.0,1600100.9593144862,266.61875584367516,0.0,1.0,1284487.0786682952,2598.212715192275,,,,,,,,,,,,,,,,,,,2.0,15292.250848270733,1547.497549221399,0.370902607886199,6.173730061729009,2.931352093645006
3539.0,-30.217133638675676,5.022361260630167,35.04053477970631,24.450621927995257,5.001992385899762,-26.69522103620149,-40.18872332582248,1.4800797838415418,-6.531245736243193,-6.531245736228266,40.08096627604072,41132.01609847745,25758.424595639714,25758.424595639714,66890.44069411716,76927.01170746634,76918.28047288145,25758.424595639714,102676.70506852117,102676.70506852117,102676.70506852117,130075.08375707123,125556.93027589367,4518.153481177569,0.0,90857.5671558062,55062.66007301375,39772.1189808805,27398.378688550052,67170.49766943055,20791.011983848002,1547.4965364076236,0.0,0.8785827255484155,2.725581211886554,0.001494314320929203,1.0,1.0,-6.531245736243193,333979.1194320663,1558027.2232221006,4.665043808342079,1558027.2232221006,4.665043808342079,0.7588409599045615,0.09229564553172519,3.935258316224807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935258316224807,1.2848252429264544,1.2851184802652589,3.0628743775779537,6489.8632712371345,15292.23705029022,6453.589650878487,0.00032329131525108063,23088.08211679689,2354.3291661063554,19290.211340695234,1967.0541255877629,0.8355051425714285,0.8355051425714285,35560.07969279169,35405.22815468563,1.0054700997879689,0.8,4291.724894373423,4273.035954225843,1.0054700997879689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.964971739186,4632.441516551485,6.184547714187291,5.022361260630167,-3.721089020693351,8.743450281323518,2.931368327700096,3.5,0.8375338079143131,0.6,0.0002282194212611812,1.0000346845605554,0.00022821150584538725,199.10167853863652,0.0,1.5566657433149184e-06,4.411590716554478,0.07852932788745273,7.718809760233167e-05,0.00015103132365884954,0.0005943472724389281,0.09229564517970822,0.09229564517970822,0.09229564517970822,0.09229160119562628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.2729341558,595.7051448113757,0.0,0.09229564517970822,0.09229564553172519,0.09229564553172519,0.37090252388492284,0.37090252388492284,0.5,10.041852875236804,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27398.378688550052,20791.011983848002,0.7588409599045615,0.995830655049012,0.6123524095489429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527952219145388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.38589780624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5432436647321,260.5432436647321,-12.606756335267903,244.69530448341527,276.39118284674714,125345.27948654671,125375.5331817428,-30.253695196061418,0.0,nan,276.39118284674714,3.241182846747165,270.05200717367796,-3.097992826322013,263.71283150079825,-9.437168499201732,257.37365582811316,-15.77634417188682,251.0344801556408,-22.11551984435917,244.69530448341527,-28.454695516584707,1.0,1.0,26022.012520719443,26022.012520719443,275.6191794060892,2.4691794060892107,275.6191794060892,275.6191794060892,76918.00767473683,76918.28047288145,-0.27279814462235663,0.0,8546.071908451686,8546.071908451686,0.8847743629784947,3954.934607805931,275.6191794060892,2.4691794060892107,1.0,0.002,0.12797519464894838,0.004912402229611554,0.00019766801511534126,0.001802331986921804,0.09883400755767063,0.09883400755767063,0.0,2.0371451921186168e-12,0.9999559923049967,0.9999559923049967,0.0,0.0922915838131065,4.061718618697025e-06,0.0,0.0,0.0,1600100.957461842,266.6187542637568,0.0,1.0,1284487.0840607975,2598.212693370176,,,,,,,,,,,,,,,,,,,2.0,15292.23705029022,1547.4965364076236,0.37090252388492284,6.173730061729009,2.931368327700096
3540.0,-30.217464602129667,5.022291259302436,35.040530988740294,24.450611310917907,5.001972009321755,-26.69552094098624,-40.18901236178351,1.4800283485119978,-6.53125261579811,-6.531252615852987,40.08096015526838,41131.74533400849,25758.400406558154,25758.400406558154,66890.14574056664,76926.96599555355,76918.23659845837,25758.400406558154,102676.63700501653,102676.63700501653,102676.63700501653,130075.01322494056,125556.91552400627,4518.097700934287,0.0,90857.62899706926,55062.496409878324,39772.36954132326,27398.376219924034,67170.7457612473,20791.009378722174,1547.4966632699973,0.0,0.8785827115674938,2.72558051293776,0.001494314320929203,1.0,1.0,-6.53125261579811,333979.0287146533,1558026.9588636933,4.665044283947686,1558026.9588636933,4.665044283947686,0.7588409331938074,0.09229560318982873,3.935254052792826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935254052792826,1.2848254999065873,1.2851187271335853,3.0628704466707246,6489.8549421164125,15292.2231595178,6453.588813590088,0.0003232930172096438,23088.1228449757,2354.3333192247815,19290.208837984177,1967.0538703822588,0.8355035603157317,0.8355035603157317,35560.04887235038,35405.22815468563,1.0054690104685304,0.8,4291.72117467267,4273.035954225843,1.0054690104685304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.978789325006,4632.441516551485,6.184521388819046,5.022291259302436,-3.721102466434181,8.743393725736617,2.931384536111014,3.5,0.837538438888861,0.6,0.00022821150584538725,1.0000345088801763,0.0002282036307936364,199.1019523084434,0.0,1.5759725709067425e-06,4.466306265949708,0.07853090386002363,7.718556884551205e-05,0.0001510259369998752,0.0005943254306555929,0.09229560314928574,0.09229560314928574,0.09229560314928574,0.09229158362568357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.8245947633,595.7049651600712,0.0,0.09229560314928574,0.09229560318982873,0.09229560318982873,0.37090243721565275,0.37090243721565275,0.5,10.041732290483806,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,27398.376219924034,20791.009378722174,0.7588409331938074,0.9958225858965744,0.6123461168677177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527972182198239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.44061335564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54306367199234,260.54306367199234,-12.606936328007635,244.6949777102902,276.39114963439147,125346.32948842114,125376.4225796693,-30.093091248198995,0.0,nan,276.39114963439147,3.2411496343914905,270.05191524916535,-3.09808475083463,263.71268086413266,-9.437319135867313,257.3734464792997,-15.776553520700304,251.03421209467444,-22.115787905325533,244.6949777102902,-28.455022289709774,1.0,1.0,26022.012520719443,26022.012520719443,275.61916739259436,2.469167392594386,275.61916739259436,275.61916739259436,76917.952679455,76918.23659845837,-0.28391900337010156,0.0,8546.071908451686,8546.071908451686,0.8847746327290882,3954.9303230567903,275.61916739259436,2.469167392594386,1.0,0.002,0.1279792324510263,0.004912383974504,0.000197674249031662,0.00180232575141726,0.098837124515831,0.098837124515831,0.0,4.48922149454134e-13,0.999956251273342,0.999956251273342,0.0,0.09229156537471303,4.037815115689048e-06,0.0,0.0,0.0,1600100.9493947357,266.61874738420187,0.0,1.0,1284487.107541767,2598.212598348587,,,,,,,,,,,,,,,,,,,2.0,15292.2231595178,1547.4966632699973,0.37090243721565275,6.173730061729009,2.931384536111014
