time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3541.0,-30.2177944126332,5.022221506999729,35.04052719198477,24.450605129264318,5.001956701083443,-26.695819301259064,-40.18930111834777,1.4799815901033768,-6.531256916593463,-6.531256916592614,40.0809524072464,41131.47847317963,25758.370613889325,25758.370613889325,66889.84908706896,76926.91754672515,76918.17721331152,25758.370613889325,102676.54782720085,102676.54782720085,102676.54782720085,130074.91232994624,125556.87044729757,4518.041882648673,0.0,90857.68965530551,55062.33834666191,39772.61256515956,27398.364502745397,67170.97706790495,20791.000247038846,1547.4962864311706,0.0,0.8785827177352179,2.7255800759857425,0.001494314320929203,1.0,1.0,-6.531256916593463,333978.9720021227,1558026.6242234982,4.665044074132894,1558026.6242234982,4.665044074132894,0.7588409244265484,0.09229555803095445,3.9352497907464676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352497907464676,1.2848257349230099,1.2851189520850481,3.0628665692023036,6489.846726226111,15292.20929142865,6453.58790732077,0.0003232946905040131,23088.163264490242,2354.337440868211,19290.206129084538,1967.0535941513706,0.8355019803049042,0.8355019803049042,35560.0180619191,35405.22815468563,1.0054679215031226,0.8,4291.717456180021,4273.035954225843,1.0054679215031226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.992558535106,4632.441516551485,6.184493790055883,5.022221506999729,-3.721113930859604,8.743335437859333,2.9314006878115313,3.5,0.8375430536604375,0.6,0.0002282036307936364,1.0000343887554783,0.000228195783424639,199.1022251252031,0.0,1.5679381781226602e-06,4.443536796799619,0.07853247179820176,7.718304260959875e-05,0.00015102058818403766,0.0005943037380496427,0.09229555785383305,0.09229555785383305,0.09229555785383305,0.09229154700344122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.36713274044,595.7047883947824,0.0,0.09229555785383305,0.09229555803095445,0.09229555803095445,0.37090235232702634,0.37090235232702634,0.5,10.041611966099598,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27398.364502745397,20791.000247038846,0.7588409244265484,0.9958147403371579,0.6123400353637659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527992044136206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.417843886484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54288503077254,260.54288503077254,-12.607114969227439,244.69465324402873,276.3911168182131,125347.4261473579,125377.2932771585,-29.86712980060456,0.0,nan,276.3911168182131,3.241116818213129,270.0518241029713,-3.098175897028682,263.7125313879135,-9.43746861208649,257.3732386730766,-15.77676132692335,251.0339459584319,-22.116054041568077,244.69465324402873,-28.45534675597125,1.0,1.0,26022.012520719443,26022.012520719443,275.61915614303103,2.469156143031057,275.61915614303103,275.61915614303103,76917.91055092913,76918.17721331152,-0.266662382389768,0.0,8546.071908451686,8546.071908451686,0.8847749023919652,3954.9260397002,275.61915614303103,2.469156143031057,1.0,0.002,0.1279832612202779,0.004912366231892611,0.00019768047004353206,0.001802319530693246,0.09884023502176603,0.09884023502176603,0.0,7.367778262490354e-13,0.9999563491179148,0.9999563491179148,0.0,0.09229152924843384,4.028782520601022e-06,0.0,0.0,0.0,1600100.9443515376,266.6187430834065,0.0,1.0,1284487.1222210333,2598.2125389452694,,,,,,,,,,,,,,,,,,,2.0,15292.20929142865,1547.4962864311706,0.37090235232702634,6.173730061729009,2.9314006878115313
3542.0,-30.218122970077317,5.022151986315375,35.04052341534292,24.450599087309115,5.001939667356542,-26.69611670632426,-40.189585998281814,1.4799334039997318,-6.531261999682329,-6.531261999702621,40.080945393740876,41131.19692530169,25758.34278171278,25758.34278171278,66889.53970701447,76926.86907442591,76918.12558212772,25758.34278171278,102676.4683638405,102676.4683638405,102676.4683638405,130074.82493495416,125556.83858962981,4517.986345324344,0.0,90857.74774095375,55062.163020432294,39772.87191169051,27398.356571113658,67171.22848280417,20790.99380482239,1547.496108924101,0.0,0.8785827168748772,2.725579559554412,0.001494314320929203,1.0,1.0,-6.531261999682329,333978.9049738739,1558026.321308401,4.665044103400124,1558026.321308401,4.665044103400124,0.7588409089741728,0.09229551420697801,3.9352451412255025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352451412255025,1.2848259765616608,1.2851191836958162,3.0628623743712455,6489.8378378824655,15292.195435404825,6453.587481465151,0.00032329653879692156,23088.205303687664,2354.3417276733303,19290.204856173594,1967.053464350578,0.8355004038833866,0.8355004038833866,35559.98445041735,35405.22815468563,1.0054667335368106,0.8,4291.713399627842,4273.035954225843,1.0054667335368106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.006292297025,4632.441516551485,6.184466714816632,5.022151986315375,-3.7211259536848544,8.74327794000023,2.931416797965719,3.5,0.837547656561634,0.6,0.000228195783424639,1.0000342581914294,0.00022818796611761384,199.10249690609896,0.0,1.5624286287608685e-06,4.427922733908301,0.07853403422683052,7.718055036395632e-05,0.00015101523306068268,0.0005942819621530884,0.0922955140875644,0.0922955140875644,0.0922955140875644,0.09229151883966599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.9109648469,595.7046112446978,0.0,0.0922955140875644,0.09229551420697801,0.09229551420697801,0.37090226733392856,0.37090226733392856,0.5,10.041492110019423,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,27398.356571113658,20790.99380482239,0.7588409089741728,0.9958064072646547,0.6123335519437652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528011836934396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.402229823594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5427074523947,260.5427074523947,-12.607292547605255,244.6943308659379,276.39108403954066,125348.475726143,125378.16515888093,-29.68943273789776,0.0,nan,276.39108403954066,3.241084039540681,270.0517334044345,-3.0982665955654625,263.71238276947486,-9.43761723052512,257.3730321347528,-15.776967865247173,251.03368150022771,-22.116318499772262,244.6943308659379,-28.455669134062077,1.0,1.0,26022.012520719443,26022.012520719443,275.61914501841045,2.4691450184104724,275.61914501841045,275.61914501841045,76917.86303169807,76918.12558212772,-0.2625504296447616,0.0,8546.071908451686,8546.071908451686,0.8847751965705983,3954.92136693163,275.61914501841045,2.4691450184104724,1.0,0.002,0.12798727439173269,0.004912348411856241,0.00019768666664541013,0.001802313334116843,0.09884333332270506,0.09884333332270506,0.0,7.622531078554928e-13,0.999956518099769,0.999956518099769,0.0,0.0922915010226375,4.013184340512712e-06,0.0,0.0,0.0,1600100.9383910028,266.61873800031765,0.0,1.0,1284487.1395703917,2598.2124687367877,,,,,,,,,,,,,,,,,,,2.0,15292.195435404825,1547.496108924101,0.37090226733392856,6.173730061729009,2.931416797965719
3543.0,-30.21845046158172,5.022082773159386,35.0405196919653,24.450605897605442,5.001941316214967,-26.69641128378921,-40.1898704591207,1.4799021383872804,-6.5312628523009835,-6.531262852315442,40.08093937622659,41130.92627297528,25758.305868296375,25758.305868296375,66889.23214127166,76926.81262929531,76918.10039378521,25758.305868296375,102676.40626208158,102676.40626208158,102676.40626208158,130074.7555126677,125556.82433400884,4517.931178658869,0.0,90857.80757373561,55062.00835784263,39773.11023988109,27398.34925058613,67171.45949046721,20790.988064332563,1547.4958586122154,0.0,0.8785827351340295,2.7255794729301797,0.001494314320929203,1.0,1.0,-6.5312628523009835,333978.89373080904,1558026.0614102746,4.665043482256882,1558026.0614102746,4.665043482256882,0.7588409022082885,0.09229547008239603,3.935241268453278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935241268453278,1.2848261389776332,1.28511933610445,3.0628589729538374,6489.830630687136,15292.181593490273,6453.585875866606,0.00032329795100731815,23088.243229733842,2354.3455950537486,19290.2000569321,1967.0529749641416,0.8354988235782924,0.8354988235782924,35559.95645404534,35405.22815468563,1.0054657440320913,0.8,4291.710020762334,4273.035954225843,1.0054657440320913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.019986488386,4632.441516551485,6.1844375181531195,5.022082773159386,-3.721134725480497,8.743217498639883,2.931432861737605,3.5,0.8375522462107442,0.6,0.00022818796611761384,1.00003414713743,0.00022818017441783917,199.10276780590846,0.0,1.5564453477937695e-06,4.410966115647542,0.07853559067217832,7.717806185896828e-05,0.00015100990425864557,0.0005942604071838004,0.09229547000698118,0.09229547000698118,0.09229547000698118,0.09229150289609593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.45554389147,595.7044339005332,0.0,0.09229547000698118,0.09229547008239603,0.09229547008239603,0.3709021830725604,0.3709021830725604,0.5,10.041373098032558,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27398.34925058613,20790.988064332563,0.7588409022082885,0.9957984037962491,0.6123274168073193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452803155458444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.385273205335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5425325389309,260.5425325389309,-12.607467461069064,244.69401055031747,276.3910545282342,125349.7466781567,125378.99056191942,-29.243883762714447,0.0,nan,276.3910545282342,3.2410545282342014,270.05164573226455,-3.0983542677354308,263.71223693643975,-9.437763063560226,257.3728281408545,-15.777171859145483,251.03341934547504,-22.116580654524938,244.69401055031747,-28.455989449682505,1.0,1.0,26022.012520719443,26022.012520719443,275.6191412184386,2.469141218438608,275.6191412184386,275.6191412184386,76917.84576443574,76918.10039378521,-0.25462934946699534,0.0,8546.071908451686,8546.071908451686,0.884775441603721,3954.9174747955444,275.6191412184386,2.469141218438608,1.0,0.002,0.12799125849112564,0.004912331486771904,0.0001976928200618055,0.0018023071816782898,0.09884641003090275,0.09884641003090275,0.0,1.7400950472201693e-12,0.999956833067902,0.999956833067902,0.0,0.09229148597010602,3.984112290004282e-06,0.0,0.0,0.0,1600100.937391204,266.618737147699,0.0,1.0,1284487.1424805075,2598.2124569602884,,,,,,,,,,,,,,,,,,,2.0,15292.181593490273,1547.4958586122154,0.3709021830725604,6.173730061729009,2.931432861737605
3544.0,-30.2187762512716,5.022013710586677,35.040516057931924,24.45058152023705,5.001906936513574,-26.69670793249195,-40.190158936288185,1.4798386180547438,-6.531272027007958,-6.531272027072092,40.08093450798187,41130.68127971483,25758.28767740701,25758.28767740701,66888.96895712183,76926.77905599913,76918.06527663957,25758.28767740701,102676.35295404657,102676.35295404657,102676.35295404657,130074.7064040664,125556.82963372394,4517.876770342451,0.0,90857.87601754685,55061.86492747164,39773.345655639125,27398.35345001983,67171.69910565895,20790.990153971976,1547.4963559701557,0.0,0.8785827039646034,2.7255785407990385,0.001494314320929203,1.0,1.0,-6.531272027007958,333978.7727483817,1558025.8511488177,4.665044542584233,1558025.8511488177,4.665044542584233,0.7588408621670997,0.09229543240926749,3.9352375837386258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352375837386258,1.2848264522410178,1.2851196394278182,3.062855358305172,6489.822971680361,15292.167761978133,6453.584594154988,0.00032329948086816905,23088.282240694698,2354.3495730646755,19290.1962258103,1967.0525842984405,0.8354972459497222,0.8354972459497222,35559.92981714134,35405.22815468563,1.0054648025766362,0.8,4291.706805970213,4273.035954225843,1.0054648025766362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.033660960068,4632.441516551485,6.184412846130408,5.022013710586677,-3.721149771249833,8.74316348183651,2.93144890241274,3.5,0.8375568292607829,0.6,0.00022818017441783917,1.0000339697792915,0.0002281724234509741,199.10303729863006,0.0,1.5513489910492774e-06,4.396523040633652,0.07853714202116936,7.717553829431019e-05,0.00015100463612352898,0.0005942391193920866,0.09229543247523674,0.09229543247523674,0.09229543247523674,0.0922914977208067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.0010078304,595.7042563249514,0.0,0.09229543247523674,0.09229543240926749,0.09229543240926749,0.370902101054118,0.370902101054118,0.5,10.04125505526402,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,27398.35345001983,20790.990153971976,0.7588408621670997,0.9957909334987584,0.6123215852410935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528051208315373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.37083013032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5423566852418,260.5423566852418,-12.60764331475815,244.69369188858468,276.39102148258127,125350.58794784539,125379.98902794665,-29.401080101272523,0.0,nan,276.39102148258127,3.2410214825812886,270.051555563398,-3.0984444366019943,263.7120896443613,-9.437910355638678,257.3726237255639,-15.777376274436051,251.03315780696167,-22.11684219303831,244.69369188858468,-28.456308111415296,1.0,1.0,26022.012520719443,26022.012520719443,275.6191279345256,2.469127934525602,275.6191279345256,275.6191279345256,76917.7551925169,76918.06527663957,-0.31008412266965024,0.0,8546.071908451686,8546.071908451686,0.8847756747382679,3954.913771657319,275.6191279345256,2.469127934525602,1.0,0.002,0.12799521149548032,0.004912313170367835,0.00019769892206811465,0.0018023010778669094,0.09884946103405733,0.09884946103405733,0.0,-6.497580251618729e-14,0.9999571699596436,0.9999571699596436,0.0,0.09229147939217269,3.953017094803464e-06,0.0,0.0,0.0,1600100.9266327552,266.618727972992,0.0,1.0,1284487.1737951774,2598.212330237686,,,,,,,,,,,,,,,,,,,2.0,15292.167761978133,1547.4963559701557,0.370902101054118,6.173730061729009,2.93144890241274
3545.0,-30.21910127463792,5.0219449443977195,35.040512343363986,24.450579250138276,5.001898581197441,-26.697001289036674,-40.19044318757949,1.4797985960057278,-6.531273454311872,-6.531273454296021,40.08092491852,41130.422223186644,25758.25236981931,25758.25236981931,66888.67459300596,76926.73004543205,76917.98668342472,25758.25236981931,102676.23905324403,102676.23905324403,102676.23905324403,130074.57021492618,125556.7485223758,4517.821692550379,0.0,90857.9390288095,55061.717686441305,39773.579269297996,27398.331161682145,67171.91043098015,20790.973561042054,1547.4954045457698,0.0,0.8785827326908908,2.725578395787942,0.001494314320929203,1.0,1.0,-6.531273454311872,333978.7539272162,1558025.4369777923,4.665043565368029,1558025.4369777923,4.665043565368029,0.7588408738602009,0.09229538492207665,3.9352339024768073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352339024768073,1.2848266554861723,1.2851198327601843,3.0628520086141378,6489.81587408701,15292.153953642626,6453.582927388678,0.0003233008657039338,23088.319850981203,2354.3534082465676,19290.19124373426,1967.0520762680694,0.8354956691625385,0.8354956691625385,35559.90320519299,35405.22815468563,1.0054638620033902,0.8,4291.703594189976,4273.035954225843,1.0054638620033902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.047275788172,4632.441516551485,6.184384153225476,5.0219449443977195,-3.721158919883281,8.743103864281,2.931464873158572,3.5,0.8375613923310207,0.6,0.0002281724234509741,1.0000338899645278,0.00022816469095769107,199.1033061580929,0.0,1.543241044833789e-06,4.373545121058958,0.07853868526221419,7.717305177174755e-05,0.00015099937167922656,0.0005942178466847887,0.09229538460736596,0.09229538460736596,0.09229538460736596,0.09229143908590708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.52519036684,595.7040854366651,0.0,0.09229538460736596,0.09229538492207665,0.09229538492207665,0.3709020217883321,0.3709020217883321,0.5,10.041136691883596,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27398.331161682145,20790.973561042054,0.7588408738602009,0.9957834184533844,0.6123158022347539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528070759965837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.34785221075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5421824977953,260.5421824977953,-12.607817502204682,244.69337494898727,276.3909900472813,125351.73711789097,125380.85961778075,-29.122499889791534,0.0,nan,276.3909900472813,3.2409900472813433,270.0514670272308,-3.098532972769192,263.71194400736334,-9.438055992636635,257.3724209876847,-15.7775790123153,251.03289796822432,-22.11710203177566,244.69337494898727,-28.456625051012708,1.0,1.0,26022.012520719443,26022.012520719443,275.6191173108877,2.469117310887725,275.6191173108877,275.6191173108877,76917.73271820715,76917.98668342472,-0.2539652175764786,0.0,8546.071908451686,8546.071908451686,0.8847759076543166,3954.9100719891912,275.6191173108877,2.469117310887725,1.0,0.002,0.12799917425922827,0.004912296233274315,0.00019770504229623585,0.0018022949596280108,0.09885252114811792,0.09885252114811792,0.0,1.9242467862168322e-12,0.9999570641972173,0.9999570641972173,0.0,0.09229142214563188,3.962776444767239e-06,0.0,0.0,0.0,1600100.9249590694,266.6187265456881,0.0,1.0,1284487.1786667826,2598.21231052352,,,,,,,,,,,,,,,,,,,2.0,15292.153953642626,1547.4954045457698,0.3709020217883321,6.173730061729009,2.931464873158572
3546.0,-30.21942494987758,5.0218763796444925,35.040508678837526,24.45057324310767,5.001879789010863,-26.697294475987857,-40.190723597165174,1.4797493154416088,-6.531279676180759,-6.5312796761659655,40.08091893149146,41130.140356094606,25758.228014956047,25758.228014956047,66888.36837105066,76926.6830836911,76917.94445241691,25758.228014956047,102676.17246737296,102676.17246737296,102676.17246737296,130074.50071370367,125556.73342801539,4517.767285688291,0.0,90857.99500627084,55061.53839671739,39773.84067728161,27398.32824633071,67172.16892361232,20790.970683458676,1547.4954922400573,0.0,0.8785827217625124,2.725577763659237,0.001494314320929203,1.0,1.0,-6.531279676180759,333978.6718824677,1558025.1783965824,4.665043937131637,1558025.1783965824,4.665043937131637,0.75884084957786,0.09229534409320606,3.9352289721054374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352289721054374,1.2848269020082417,1.2851200694030736,3.0628475835573643,6489.8064979227,15292.14014979948,6453.582870933178,0.00032330284234014504,23088.36300258781,2354.357808485855,19290.191074984992,1967.0520590604328,0.8354941003319678,0.8354941003319678,35559.86756338771,35405.22815468563,1.005462602278972,0.8,4291.699292601668,4273.035954225843,1.005462602278972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.060868681901,4632.441516551485,6.184358122743987,5.0218763796444925,-3.721171662020287,8.74304804166478,2.9314808182092142,3.5,0.8375659480597755,0.6,0.00022816469095769107,1.0000337494836573,0.00022815699077705952,199.10357390302306,0.0,1.5395649774994055e-06,4.363127146233315,0.0785402248271917,7.717059892754303e-05,0.00015099409203014804,0.0005941963255737933,0.09229534404879516,0.09229534404879516,0.09229534404879516,0.09229142176328975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.0634372712,595.7039101524337,0.0,0.09229534404879516,0.09229534409320606,0.09229534409320606,0.37090194011282834,0.37090194011282834,0.5,10.041019024193199,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27398.32824633071,20790.970683458676,0.75884084957786,0.9957750277070196,0.6123092497261401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528090265676965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.337434235924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54200884738856,260.54200884738856,-12.607991152611419,244.69305955638922,276.39095813906187,125352.71014850699,125381.74285997835,-29.032711471337926,0.0,nan,276.39095813906187,3.2409581390618882,270.05137842212446,-3.0986215778755195,263.71179870540135,-9.438201294598628,257.3722189888491,-15.777781011150864,251.03263927250526,-22.117360727494713,244.69305955638922,-28.456940443610762,1.0,1.0,26022.012520719443,26022.012520719443,275.6191061474483,2.469106147448315,275.6191061474483,275.6191061474483,76917.68151201945,76917.94445241691,-0.26294039745698683,0.0,8546.071908451686,8546.071908451686,0.8847762196023583,3954.9051169659647,275.6191061474483,2.469106147448315,1.0,0.002,0.12800311429939798,0.004912278509804862,0.00019771112547776763,0.0018022888749779258,0.09885556273888381,0.09885556273888381,0.0,4.556932088617405e-13,0.9999573103870247,0.9999573103870247,0.0,0.0922914040406873,3.940052518757997e-06,0.0,0.0,0.0,1600100.917663177,266.6187203238192,0.0,1.0,1284487.1999029669,2598.21222458604,,,,,,,,,,,,,,,,,,,2.0,15292.14014979948,1547.4954922400573,0.37090194011282834,6.173730061729009,2.9314808182092142
3547.0,-30.21974736763928,5.021808055816634,35.0405050130074,24.450561578292422,5.001863821448739,-26.697586248733625,-40.1910076039843,1.479702702908043,-6.531283820810415,-6.531283820806105,40.080911565612176,41129.89944747755,25758.199177441456,25758.199177441456,66888.09862491902,76926.64240969473,76917.8887146835,25758.199177441456,102676.08789212495,102676.08789212495,102676.08789212495,130074.40544335483,125556.69256128119,4517.7128820736425,0.0,90858.06507876955,55061.407897484816,39774.06353476081,27398.31755122988,67172.3810859907,20790.96231099146,1547.4951582834854,0.0,0.8785827273231113,2.725577342573647,0.001494314320929203,1.0,1.0,-6.531283820810415,333978.6172292614,1558024.8602610815,4.66504374797015,1558024.8602610815,4.66504374797015,0.7588408402127662,0.09229530097641128,3.935226071961947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935226071961947,1.2848271359815622,1.2851202935358652,3.062844768573147,6489.800533308932,15292.12636212969,6453.580414480683,0.0003233039336375102,23088.397824491778,2354.3613593318596,19290.1837324841,1967.0513103337125,0.8354925222234953,0.8354925222234955,35559.84659815763,35405.22815468563,1.0054618612837616,0.8,4291.696762320504,4273.035954225843,1.0054618612837616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.074415645194,4632.441516551485,6.184331084382646,5.021808055816634,-3.721182802898534,8.742990858715167,2.931496709415987,3.5,0.8375704884045677,0.6,0.00022815699077705952,1.000033618453798,0.00022814932074966088,199.1038406083977,0.0,1.5331334834400317e-06,4.34490029206905,0.07854175796067514,7.716811469050626e-05,0.00015098887608655325,0.0005941753617520362,0.09229530082369759,0.09229530082369759,0.09229530082369759,0.09229138817202422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.5936223231,595.7037374215344,0.0,0.09229530082369759,0.09229530097641128,0.09229530097641128,0.37090186009944004,0.37090186009944004,0.5,10.04090164595801,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27398.31755122988,20790.96231099146,0.7588408402127662,0.995767866845337,0.6123037293381803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528109690532376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.319207381755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54183600747916,260.54183600747916,-12.608163992520815,244.69274567239526,276.3909263432358,125353.77629305246,125382.67349682843,-28.897203775960904,0.0,nan,276.3909263432358,3.240926343235799,270.05129020866644,-3.0987097913335333,263.7116540743127,-9.438345925687258,257.37201794012117,-15.77798205987881,251.03238180614372,-22.11761819385626,244.69274567239526,-28.457254327604716,1.0,1.0,26022.012520719443,26022.012520719443,275.61909548077864,2.4690954807786625,275.61909548077864,275.61909548077864,76917.63728529902,76917.8887146835,-0.2514293844869826,0.0,8546.071908451686,8546.071908451686,0.884776403096434,3954.9022023217567,275.61909548077864,2.4690954807786625,1.0,0.002,0.12800704439332602,0.004912261211337374,0.00019771719414043377,0.0018022828067041493,0.09885859707021688,0.09885859707021688,0.0,8.445830840253521e-13,0.999957418130957,0.999957418130957,0.0,0.09229137086999181,3.930106419466035e-06,0.0,0.0,0.0,1600100.9128030986,266.61871617918956,0.0,1.0,1284487.2140492215,2598.212167339721,,,,,,,,,,,,,,,,,,,2.0,15292.12636212969,1547.4951582834854,0.37090186009944004,6.173730061729009,2.931496709415987
3548.0,-30.220068718628095,5.021739966749696,35.04050136244329,24.450559832062595,5.0018503467454964,-26.69787681209063,-40.191287629399426,1.479658440541764,-6.5312881544346055,-6.5312881544562575,40.08090467419495,41129.62676509987,25758.170984264645,25758.170984264645,66887.79774936452,76926.5933129966,76917.83883766831,25758.170984264645,102676.00982193297,102676.00982193297,102676.00982193297,130074.31887582163,125556.66016539495,4517.658710426682,0.0,90858.12045297907,55061.239399328966,39774.312281833445,27398.309053888654,67172.6213357221,20790.95551570928,1547.4949337635446,0.0,0.878582730056562,2.7255769022867566,0.001494314320929203,1.0,1.0,-6.5312881544346055,333978.5600838938,1558024.5626197672,4.665043654983118,1558024.5626197672,4.665043654983118,0.7588408275421804,0.09229525859072586,3.9352212395684387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352212395684387,1.2848273588976724,1.2851205066476639,3.062840476050177,6489.791437967848,15292.1125888622,6453.580174548947,0.00032330583833945284,23088.440248137904,2354.365685339836,19290.183015312083,1967.0512372025191,0.8354909559933503,0.8354909559933503,35559.81166462347,35405.22815468563,1.0054606265929755,0.8,4291.692546213018,4273.035954225843,1.0054606265929755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.087927119878,4632.441516551485,6.184304253590199,5.021739966749696,-3.7211940523934337,8.74293401914313,2.9315125590273237,3.5,0.8375750168649496,0.6,0.00022814932074966088,1.000033507308103,0.00022814167633622076,199.10410643196195,0.0,1.527131912640297e-06,4.327891840422602,0.07854328509258778,7.716566535161233e-05,0.00015098365539804854,0.0005941540875500826,0.09229525847141971,0.09229525847141971,0.09229525847141971,0.09229136016031833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.12402693834,595.7035646424466,0.0,0.09229525847141971,0.09229525859072586,0.09229525859072586,0.3709017801259846,0.3709017801259846,0.5,10.040784698104986,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,27398.309053888654,20790.95551570928,0.7588408275421804,0.9957598262403061,0.6122974799440694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528129039971607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.30219893011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54166415431166,260.54166415431166,-12.608335845688316,244.69243322963598,276.3908950796536,125354.80068665945,125383.53291733368,-28.732230674233698,0.0,nan,276.3908950796536,3.240895079653626,270.05120270925386,-3.09879729074612,263.7115103390678,-9.438489660932191,257.3718179690348,-15.778182030965183,251.032125599224,-22.117874400775975,244.69243322963598,-28.457566770363997,1.0,1.0,26022.012520719443,26022.012520719443,275.6190853108781,2.4690853108781425,275.6190853108781,275.6190853108781,76917.59888791366,76917.83883766831,-0.23994975465757307,0.0,8546.071908451686,8546.071908451686,0.8847767088452507,3954.897345766281,275.6190853108781,2.4690853108781425,1.0,0.002,0.12801096007876636,0.004912243938291378,0.00019772324047112884,0.0018022767604522988,0.09886162023556441,0.09886162023556441,0.0,9.23427567051105e-13,0.9999575742283515,0.9999575742283515,0.0,0.09229134289316065,3.915697565207542e-06,0.0,0.0,0.0,1600100.9077214,266.6187118455654,0.0,1.0,1284487.2288405336,2598.2121074830025,,,,,,,,,,,,,,,,,,,2.0,15292.1125888622,1547.4949337635446,0.3709017801259846,6.173730061729009,2.9315125590273237
3549.0,-30.220388756121896,5.021672101497178,35.040497738123996,24.450548306945734,5.001833031911598,-26.698166577323985,-40.19156751511616,1.479610853440379,-6.531292994191688,-6.531292994207259,40.08089813029653,41129.37661269935,25758.144107531713,25758.144107531713,66887.52072023106,76926.55321613545,76917.79202511425,25758.144107531713,102675.93613264596,102675.93613264596,102675.93613264596,130074.23847355618,125556.63365646456,4517.604817091623,0.0,90858.18871549686,55061.09725414537,39774.546068168325,27398.30234091021,67172.84840907854,20790.94998247331,1547.4948059635806,0.0,0.8785827287286014,2.7255764105778413,0.001494314320929203,1.0,1.0,-6.531292994191688,333978.496264402,1558024.2799864653,4.665043700157924,1558024.2799864653,4.665043700157924,0.7588408115136744,0.09229521720305138,3.935218081263629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935218081263629,1.2848275973154057,1.2851207352975302,3.0628374495427284,6489.785025161735,15292.098826218467,6453.578046475048,0.0003233070468186165,23088.476124891557,2354.369343750573,19290.176654356786,1967.0505885655946,0.8354893822360219,0.8354893822360219,35559.78883312783,35405.22815468563,1.005459819636787,0.8,4291.689790693372,4273.035954225843,1.005459819636787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.101401863216,4632.441516551485,6.1842777935752204,5.021672101497178,-3.721205653919495,8.742877755416673,2.931528365585158,3.5,0.8375795330243309,0.6,0.00022814167633622076,1.0000333704352786,0.00022813406340322314,199.1043711696189,0.0,1.522034107191365e-06,4.313444659780329,0.07854480712669497,7.716321730646212e-05,0.00015097845902975864,0.0005941331618552262,0.09229521710848261,0.09229521710848261,0.09229521710848261,0.09229133574907157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.6536632109,595.7033921301239,0.0,0.09229521710848261,0.09229521720305138,0.09229521720305138,0.3709017007602688,0.3709017007602688,0.5,10.040668258250985,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27398.30234091021,20790.94998247331,0.7588408115136744,0.995752336016632,0.6122916861024557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528148325439014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.28775174947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5414928787765,260.5414928787765,-12.608507121223454,244.69212215803663,276.3908636001762,125355.82586890682,125384.46152406094,-28.635655154136586,0.0,nan,276.3908636001762,3.240863600176226,270.05111531136424,-3.098884688635735,263.7113670227399,-9.438632977260056,257.37161873428767,-15.778381265712312,251.03187044605437,-22.118129553945607,244.69212215803663,-28.457877841963352,1.0,1.0,26022.012520719443,26022.012520719443,275.619074993458,2.4690749934580367,275.619074993458,275.619074993458,76917.55030183862,76917.79202511425,-0.24172327562700957,0.0,8546.071908451686,8546.071908451686,0.8847769086733067,3954.8941716699474,275.619074993458,2.4690749934580367,1.0,0.002,0.12801485882152888,0.0049122266433444615,0.00019772926042671194,0.001802270740165651,0.09886463021335597,0.09886463021335597,0.0,5.923629642357042e-13,0.9999577577777073,0.9999577577777073,0.0,0.09229131844796974,3.898755081640116e-06,0.0,0.0,0.0,1600100.9020462006,266.6187070058083,0.0,1.0,1284487.2453593595,2598.2120406354807,,,,,,,,,,,,,,,,,,,2.0,15292.098826218467,1547.4948059635806,0.3709017007602688,6.173730061729009,2.931528365585158
3550.0,-30.22070771186384,5.021604477709051,35.04049412289218,24.450546351168327,5.001820364198427,-26.69845490426316,-40.19184715636072,1.4795675569345963,-6.531296811117386,-6.531296811143765,40.0808911441088,41129.11550402471,25758.115156855678,25758.115156855678,66887.23066088039,76926.50540337409,76917.74171426322,25758.115156855678,102675.8568711189,102675.8568711189,102675.8568711189,130074.14971646678,125556.59866788775,4517.551048579033,0.0,90858.24572009448,55060.94067238685,39774.783386341805,27398.292845347885,67173.07623168969,20790.942500546236,1547.4945207106496,0.0,0.8785827346199889,2.725576022786492,0.001494314320929203,1.0,1.0,-6.531296811117386,333978.4459324953,1558023.9782518595,4.665043499743609,1558023.9782518595,4.665043499743609,0.7588408014288544,0.09229517497414715,3.9352135239665555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352135239665555,1.284827815595077,1.2851209438451854,3.0628333821866502,6489.776406922275,15292.08507917672,6453.577482440678,0.00032330882847545194,23088.5173489932,2354.373547439054,19290.174968420313,1967.0504166479188,0.8354878174653118,0.8354878174653118,35559.755888261854,35405.22815468563,1.005458655233951,0.8,4291.685814597067,4273.035954225843,1.005458655233951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.114837393954,4632.441516551485,6.184250894021476,5.021604477709051,-3.7212164477309417,8.742820925439993,2.9315441261785646,3.5,0.8375840360510185,0.6,0.00022813406340322314,1.0000332577258324,0.0002281264764354147,199.10463501306126,0.0,1.5157682372487092e-06,4.295687184362842,0.07854632289493221,7.716077147131894e-05,0.0001509732919319042,0.0005941121401681803,0.09229517484526199,0.09229517484526199,0.09229517484526199,0.0922913062245979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.17931580025,595.7032208911952,0.0,0.09229517484526199,0.09229517497414715,0.09229517497414715,0.37090162231759805,0.37090162231759805,0.5,10.040552201223816,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,27398.292845347885,20790.942500546236,0.7588408014288544,0.9957446407572079,0.6122857223653778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452816753212735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.26999427405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54132259665954,260.54132259665954,-12.608677403340437,244.6918124373872,276.3908327565825,125356.85392717774,125385.32349210241,-28.469564924644825,0.0,nan,276.3908327565825,3.240832756582506,270.05102869236316,-3.098971307636816,263.7112246283349,-9.438775371665088,257.37142056447135,-15.778579435528627,251.03161650081813,-22.118383499181846,244.6918124373872,-28.45818756261278,1.0,1.0,26022.012520719443,26022.012520719443,275.6190652895068,2.4690652895068297,275.6190652895068,275.6190652895068,76917.51340446043,76917.74171426322,-0.22830980278376956,0.0,8546.071908451686,8546.071908451686,0.8847771970164928,3954.889591586388,275.6190652895068,2.4690652895068297,1.0,0.002,0.1280187446041247,0.004912209591287381,0.00019773526077980743,0.0018022647402772451,0.09886763038990372,0.09886763038990372,0.0,1.0570524490438604e-12,0.9999578981830609,0.9999578981830609,0.0,0.09229128917958603,3.8857945611226895e-06,0.0,0.0,0.0,1600100.8975703933,266.6187031888826,0.0,1.0,1284487.2583871041,2598.211987915488,,,,,,,,,,,,,,,,,,,2.0,15292.08507917672,1547.4945207106496,0.37090162231759805,6.173730061729009,2.9315441261785646
3551.0,-30.221025409969503,5.021537076405562,35.0404905382683,24.450539715494983,5.001803706124666,-26.698742498352786,-40.192122920975066,1.4795207948207907,-6.531301531323493,-6.53130153131518,40.080884796646664,41128.84750795452,25758.088425164515,25758.088425164515,66886.93593311904,76926.4616740993,76917.69735775245,25758.088425164515,102675.78578291697,102675.78578291697,102675.78578291697,130074.07252447063,125556.57492188814,4517.497602582488,0.0,90858.30595102663,55060.7762991928,39775.03294648203,27398.286741553664,67173.3196880357,20790.93741793991,1547.4944185275,0.0,0.8785827331926099,2.7255755432238256,0.001494314320929203,1.0,1.0,-6.531301531323493,333978.3836894801,1558023.704102422,4.665043548300453,1558023.704102422,4.665043548300453,0.7588407849753355,0.09229513425260066,3.935209310718695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935209310718695,1.2848280500347142,1.2851211685898525,3.062829544087531,6489.7682744508,15292.071343138154,6453.57658085798,0.00032331048434602124,23088.557374457167,2354.377628900508,19290.172273529293,1967.0501418455124,0.8354862523749526,0.8354862523749526,35559.72543053333,35405.22815468563,1.0054575787367033,0.8,4291.682138671905,4273.035954225843,1.0054575787367033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.128238569253,4632.441516551485,6.184224578403995,5.021537076405562,-3.721227892920636,8.742764969326199,2.9315598465049746,3.5,0.8375885275728499,0.6,0.0002281264764354147,1.0000331266755553,0.00022811891961397663,199.10489781678893,0.0,1.5106004563524235e-06,4.281041693302768,0.07854783349538856,7.715835961266279e-05,0.0001509681168227519,0.000594091138942561,0.09229513416788955,0.09229513416788955,0.09229513416788955,0.09229128374196677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.7054302368,595.7030495333585,0.0,0.09229513416788955,0.09229513425260066,0.09229513425260066,0.3709015443009296,0.3709015443009296,0.5,10.040436689078902,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27398.286741553664,20790.93741793991,0.7588407849753355,0.9957366443068962,0.6122795136367216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528186673943861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.255348782994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5411528789019,260.5411528789019,-12.608847121098052,244.6915040030176,276.3908017554321,125357.8383978549,125386.2136054462,-28.37520759130365,0.0,nan,276.3908017554321,3.2408017554321304,270.05094220456834,-3.0990577954316336,263.71108265389836,-9.438917346101618,257.37122310339794,-15.77877689660204,251.03136355309715,-22.118636446902826,244.6915040030176,-28.45849599698238,1.0,1.0,26022.012520719443,26022.012520719443,275.6190553790548,2.4690553790548506,275.6190553790548,275.6190553790548,76917.46568607098,76917.69735775245,-0.23167168146756012,0.0,8546.071908451686,8546.071908451686,0.8847774635914107,3954.8853572722887,275.6190553790548,2.4690553790548506,1.0,0.002,0.1280226122592041,0.004912192448295563,0.0001977412327663181,0.0018022587677064702,0.09887061638315905,0.09887061638315905,0.0,4.727880413557539e-13,0.9999580945706282,0.9999580945706282,0.0,0.09229126658537089,3.867667229780305e-06,0.0,0.0,0.0,1600100.8920353805,266.6186984686765,0.0,1.0,1284487.2744978848,2598.2119227192316,,,,,,,,,,,,,,,,,,,2.0,15292.071343138154,1547.4944185275,0.3709015443009296,6.173730061729009,2.9315598465049746
3552.0,-30.221341908449308,5.021469913239227,35.040486964752525,24.45053266072648,5.001789537562796,-26.699028763826785,-40.192402282822854,1.4794763932953319,-6.531305345435783,-6.531305345447468,40.08087794821806,41128.60589272945,25758.059875169725,25758.059875169725,66886.66576789918,76926.41926166919,76917.6483028396,25758.059875169725,102675.70817800933,102675.70817800933,102675.70817800933,130073.98585401273,125556.54156585847,4517.444288154271,0.0,90858.37032357317,55060.64114735179,39775.25464024598,27398.277676003407,67173.53231624939,20790.930250579793,1547.494153028133,0.0,0.8785827385755658,2.725575155718417,0.001494314320929203,1.0,1.0,-6.531305345435783,333978.3333946876,1558023.4083174507,4.665043365182063,1558023.4083174507,4.665043365182063,0.7588407744618701,0.09229509272259358,3.935205751169734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935205751169734,1.2848282733683862,1.2851213822647523,3.0628262412477523,6489.761276129639,15292.057621662376,6453.574885853526,0.0003233118461865257,23088.594617083403,2354.381426591487,19290.16720704755,1967.0496252081548,0.8354846852729022,0.8354846852729022,35559.69969841387,35405.22815468563,1.0054566692614513,0.8,4291.679033077693,4273.035954225843,1.0054566692614513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.141600851529,4632.441516551485,6.184197884149651,5.021469913239227,-3.7212386193725795,8.742708532611807,2.9315755212412706,3.5,0.8375930060689345,0.6,0.00022811891961397663,1.000033001673196,0.0002281113915563802,199.10515962878165,0.0,1.5046001602488163e-06,4.264036854145146,0.07854933809554882,7.71559163633958e-05,0.00015096300325058085,0.000594070478605541,0.0922950926001204,0.0922950926001204,0.0922950926001204,0.09229125535186108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.227215316,595.7028795584245,0.0,0.0922950926001204,0.09229509272259358,0.09229509272259358,0.37090146736367446,0.37090146736367446,0.5,10.040321572616179,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27398.277676003407,20790.930250579793,0.7588407744618701,0.9957294705450406,0.6122739786721082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528205740332498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.238343943834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54098395828976,260.54098395828976,-12.60901604171022,244.6911968508965,276.39077106631646,125358.86774153027,125387.10967643252,-28.241934902245816,0.0,nan,276.39077106631646,3.2407710663164835,270.05085622286765,-3.0991437771323262,263.7109413795943,-9.43905862040566,257.3710265364832,-15.778973463516763,251.03111169358039,-22.118888306419592,244.6911968508965,-28.45880314910349,1.0,1.0,26022.012520719443,26022.012520719443,275.6190458248687,2.469045824868715,275.6190458248687,275.6190458248687,76917.42443606307,76917.6483028396,-0.22386677653412335,0.0,8546.071908451686,8546.071908451686,0.8847776888063407,3954.8817799255826,275.6190458248687,2.469045824868715,1.0,0.002,0.12802646654755748,0.004912175528831664,0.000197747184474965,0.0018022528162731507,0.0988735922374825,0.0988735922374825,0.0,7.481155452071508e-13,0.9999582393774539,0.9999582393774539,0.0,0.09229123842206353,3.854300530048075e-06,0.0,0.0,0.0,1600100.8875628733,266.6186946545642,0.0,1.0,1284487.2875160244,2598.2118700381084,,,,,,,,,,,,,,,,,,,2.0,15292.057621662376,1547.494153028133,0.37090146736367446,6.173730061729009,2.9315755212412706
3553.0,-30.221657513207024,5.02140304347719,35.04048345330379,24.450543871521973,5.00179243875501,-26.69931251800135,-40.19267741879446,1.479447443494531,-6.531305994569493,-6.531305994565575,40.080872590899595,41128.34160094596,25758.024630064356,25758.024630064356,66886.36623101032,76926.36343092775,76917.62944005025,25758.024630064356,102675.6540701146,102675.6540701146,102675.6540701146,130073.92630287551,125556.53487369376,4517.39142918175,0.0,90858.42442711604,55060.48654785123,39775.48653251646,27398.272232760904,67173.75876527737,20790.92589706674,1547.4939839606723,0.0,0.8785827554266902,2.7255750897678293,0.001494314320929203,1.0,1.0,-6.531305994569493,333978.3248348817,1558023.1769342902,4.665042791937394,1558023.1769342902,4.665042791937394,0.7588407663241783,0.09229505198364488,3.935201273335584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935201273335584,1.2848284243532655,1.2851215236113098,3.062822396162676,6489.75312885576,15292.043913629166,6453.5740082037355,0.0003233135068016942,23088.634638019914,2354.385507591269,19290.164583693593,1967.0493577004986,0.8354831234554077,0.8354831234554077,35559.66732796803,35405.22815468563,1.0054555251616266,0.8,4291.675126307813,4273.035954225843,1.0054555251616266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.15492858236,4632.441516551485,6.184169633956757,5.02140304347719,-3.7212469013777616,8.742649944854952,2.931591155480102,3.5,0.8375974729943149,0.6,0.0002281113915563802,1.0000329085674746,0.00022810388498429,199.10542070208137,0.0,1.4988751094319732e-06,4.2478120601302125,0.07855083697065825,7.715351014280792e-05,0.0001509578814135723,0.0005940496471587318,0.0922950519417346,0.0922950519417346,0.0922950519417346,0.09229124480578958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.75185414345,595.702708728739,0.0,0.0922950519417346,0.09229505198364488,0.09229505198364488,0.3709013909128009,0.3709013909128009,0.5,10.040207359801263,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27398.272232760904,20790.92589706674,0.7588407663241783,0.9957216547123519,0.6122679801893938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528224734774142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.22211914982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54081732290905,260.54081732290905,-12.609182677090928,244.6908910574325,276.3907435890082,125360.04980290546,125387.90966703431,-27.85986412883366,0.0,nan,276.3907435890082,3.2407435890082184,270.0507730823414,-3.099226917658598,263.71080257582946,-9.439197424170516,257.37083206948756,-15.779167930512415,251.03086156335507,-22.119138436644903,244.6908910574325,-28.459108942567468,1.0,1.0,26022.012520719443,26022.012520719443,275.6190429685624,2.4690429685624053,275.6190429685624,275.6190429685624,76917.41076563875,76917.62944005025,-0.21867441150243394,0.0,8546.071908451686,8546.071908451686,0.8847779721217128,3954.877279702262,275.6190429685624,2.4690429685624053,1.0,0.002,0.12803028992344817,0.004912159317209144,0.00019775308972301705,0.0018022469119181963,0.09887654486150853,0.09887654486150853,0.0,1.6412132070042773e-12,0.9999585742932371,0.9999585742932371,0.0,0.09229122859588573,3.823387759141989e-06,0.0,0.0,0.0,1600100.8868016854,266.6186940054305,0.0,1.0,1284487.2897316157,2598.2118610721614,,,,,,,,,,,,,,,,,,,2.0,15292.043913629166,1547.4939839606723,0.3709013909128009,6.173730061729009,2.931591155480102
