time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3554.0,-30.221971360707855,5.02133631930844,35.04048003384813,24.450518725812458,5.001759303356878,-26.699598294293367,-40.19295290401203,1.479386237190692,-6.5313144981079745,-6.5313144982076015,40.080868223063575,41128.101341079266,25758.007052293076,25758.007052293076,66886.10839337234,76926.33534618995,76917.59979943743,25758.007052293076,102675.60685173051,102675.60685173051,102675.60685173051,130073.88405311388,125556.54473623986,4517.339316874028,0.0,90858.49655775762,55060.34603454654,39775.72280356786,27398.277201383375,67174.00000495123,20790.928601767515,1547.4944983280843,0.0,0.8785827259889278,2.7255742258271387,0.001494314320929203,1.0,1.0,-6.5313144981079745,333978.2127029814,1558022.988286391,4.665043793356651,1558022.988286391,4.665043793356651,0.7588407274278455,0.09229501735593841,3.9351982733959807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351982733959807,1.2848287262029199,1.2851218158846616,3.0628193417077085,6489.746656832209,15292.03021295024,6453.571951772143,0.00032331473264293964,23088.67056890349,2354.3891715217214,19290.158436881946,1967.0487309001492,0.835481557039603,0.835481557039603,35559.64564127807,35405.22815468563,1.005454758668215,0.8,4291.672508954084,4273.035954225843,1.005454758668215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.168236312874,4632.441516551485,6.1841456553252705,5.02133631930844,-3.7212611048015187,8.74259742410996,2.93160676629062,3.5,0.8376019332258914,0.6,0.00022810388498429,1.0000327254171957,0.00022809642043377046,199.10568032235062,0.0,1.4945991940522519e-06,4.2356941159440815,0.0785523315698523,7.715110093737727e-05,0.00015095278404691272,0.0005940291351457273,0.09229501743076839,0.09229501743076839,0.09229501743076839,0.09229124313584523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.27653396054,595.7025379341726,0.0,0.09229501743076839,0.09229501735593841,0.09229501735593841,0.37090131698877743,0.37090131698877743,0.5,10.040094131002524,9.964651326299645e-11,9.964651326299645e-11,9.964651326299645e-11,9.964651326299645e-11,9.964651326299645e-11,9.964651326299645e-11,27398.277201383375,20790.928601767515,0.7588407274278455,0.995714240456759,0.6122622046930034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452824367562694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.21000120563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54064944097183,260.54064944097183,-12.609350559028144,244.69058635152288,276.3907125310409,125360.84918269662,125388.9174593563,-28.06827665967334,0.0,nan,276.3907125310409,3.240712531040913,270.0506872947917,-3.0993127052082627,263.7106620586891,-9.439337941310896,257.3706368227538,-15.779363177246182,251.03061158703252,-22.119388412967453,244.69058635152288,-28.459413648477096,1.0,1.0,26022.012520719443,26022.012520719443,275.61903099658855,2.4690309965885717,275.61903099658855,275.61903099658855,76917.32253227316,76917.59979943743,-0.27726716427423526,0.0,8546.071908451686,8546.071908451686,0.884778161929742,3954.8742647629606,275.61903099658855,2.4690309965885717,1.0,0.002,0.1280340816515507,0.004912141802668078,0.0001977589428962778,0.0018022410571862423,0.0988794714481389,0.0988794714481389,0.0,8.251992839047873e-14,0.9999589171790587,0.9999589171790587,0.0,0.0922912256162666,3.7917396718068104e-06,0.0,0.0,0.0,1600100.8768302554,266.618685501892,0.0,1.0,1284487.318755483,2598.211743619925,,,,,,,,,,,,,,,,,,,2.0,15292.03021295024,1547.4944983280843,0.37090131698877743,6.173730061729009,2.93160676629062
3555.0,-30.222284559011953,5.021269886751393,35.04047653641963,24.450525850430154,5.0017534233586565,-26.69988076076508,-40.19322409350423,1.4793496254354106,-6.531315228446772,-6.5313152284350195,40.080859136334595,41127.82266679096,25757.97230611092,25757.97230611092,66885.79497290189,76926.28249064468,76917.52675844895,25757.97230611092,102675.49906455987,102675.49906455987,102675.49906455987,130073.75475681445,125556.46821604535,4517.286540769094,0.0,90858.54637794771,55060.16986099171,39775.9739077289,27398.255692254574,67174.22959998348,20790.912632234402,1547.4935638684606,0.0,0.8785827565779961,2.725574151626375,0.001494314320929203,1.0,1.0,-6.531315228446772,333978.203072375,1558022.595826617,4.665042752772056,1558022.595826617,4.665042752772056,0.758840740292527,0.09229497287712235,3.935192995453751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935192995453751,1.2848289129025199,1.285121993035681,3.0628147887518113,6489.737009665002,15292.016536954867,6453.572148104315,0.0003233167837625842,23088.714195952973,2354.39362024269,19290.159023731947,1967.0487907421953,0.835480003780945,0.835480003780945,35559.60748680298,35405.22815468563,1.0054534101384174,0.8,4291.667904113151,4273.035954225843,1.0054534101384174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.181486448884,4632.441516551485,6.184117640470798,5.021269886751393,-3.721269391406984,8.742539278158377,2.9316223095721754,3.5,0.8376063741634787,0.6,0.00022809642043377046,1.000032657807175,0.00022808897154811888,199.1059394061897,0.0,1.4862344094910843e-06,4.211988316497733,0.07855381780426178,7.714872936736096e-05,0.00015094769106640952,0.0005940082965644514,0.09229497260245599,0.09229497260245599,0.09229497260245599,0.09229118810619423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.7798632354,595.7023738495215,0.0,0.09229497260245599,0.09229497287712235,0.09229497287712235,0.37090124592244916,0.37090124592244916,0.5,10.039980598254811,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,27398.255692254574,20790.912632234402,0.758840740292527,0.9957061714172356,0.6122559635101655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528262511065706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.18629540619,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54048307590455,260.54048307590455,-12.60951692409543,244.69028289534606,276.39068325707456,125361.90169448298,125389.71636505426,-27.814670571278555,0.0,nan,276.39068325707456,3.240683257074579,270.050603184385,-3.0993968156149663,263.71052311184314,-9.439476888156833,257.3704430394738,-15.779556960526179,251.03036296730454,-22.119637032695437,244.69028289534606,-28.45971710465392,1.0,1.0,26022.012520719443,26022.012520719443,275.6190217196289,2.469021719628927,275.6190217196289,275.6190217196289,76917.30579240584,76917.52675844895,-0.22096604311082046,0.0,8546.071908451686,8546.071908451686,0.8847784958683462,3954.8689604310193,275.6190217196289,2.469021719628927,1.0,0.002,0.12803788254236717,0.004912125673775733,0.00019776481338119192,0.001802235188637562,0.09888240669059596,0.09888240669059596,0.0,2.0187540875071797e-12,0.9999588178812429,0.9999588178812429,0.0,0.09229117197458864,3.8009025337130117e-06,0.0,0.0,0.0,1600100.8759738444,266.6186847715532,0.0,1.0,1284487.3212482366,2598.2117335323765,,,,,,,,,,,,,,,,,,,2.0,15292.016536954867,1547.4935638684606,0.37090124592244916,6.173730061729009,2.9316223095721754
3556.0,-30.222596251144317,5.021203641924733,35.040473094839754,24.45051436023789,5.001732735059739,-26.70016335253833,-40.19349905485285,1.4792998367325876,-6.531321244803905,-6.531321244796187,40.08085375141038,41127.5819074269,25757.949596181406,25757.949596181406,66885.5315036083,76926.24485509316,76917.48995552732,25757.949596181406,102675.43955170873,102675.43955170873,102675.43955170873,130073.69390770371,125556.45943350569,4517.234474198016,0.0,90858.61044903108,55060.03040490338,39776.20004903078,27398.25435599498,67174.45440502575,20790.910927239365,1547.4937183181669,0.0,0.878582744473348,2.725573540377924,0.001494314320929203,1.0,1.0,-6.531321244803905,333978.12373770645,1558022.3632518922,4.6650431645502115,1558022.3632518922,4.6650431645502115,0.7588407150724232,0.0922949355266587,3.9351892662816783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351892662816783,1.284829161217015,1.2851222318357751,3.0628112943468615,6489.72960544023,15292.002863503485,6453.570762685964,0.00032331825253923563,23088.75235749016,2354.397511636508,19290.154882623785,1967.048368466682,0.8354784435273271,0.8354784435273271,35559.5805284489,35405.22815468563,1.0054524573239605,0.8,4291.664650525411,4273.035954225843,1.0054524573239605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.194716747725,4632.441516551485,6.1840925449684105,5.021203641924733,-3.7212816454102664,8.742485287334999,2.9316378296163137,3.5,0.8376108084618039,0.6,0.00022808897154811888,1.0000325008363866,0.00022808155870669654,199.10619724468583,0.0,1.48311737518687e-06,4.203154641279589,0.07855530092163697,7.714632488102392e-05,0.00015094264666709497,0.0005939878829885001,0.09229493550998745,0.09229493550998745,0.09229493550998745,0.09229117534830032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.2975784468,595.7022052692432,0.0,0.09229493550998745,0.0922949355266587,0.0922949355266587,0.37090117255906074,0.37090117255906074,0.5,10.039867794164273,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27398.25435599498,20790.910927239365,0.7588407150724232,0.9956989170365955,0.6122503304522542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528281307589714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.177461730964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5403167426214,260.5403167426214,-12.60968325737855,244.68998058720155,276.39065289865323,125362.82133309549,125390.63068822386,-27.809355128358607,0.0,nan,276.39065289865323,3.240652898653252,270.05051843601484,-3.0994815639851367,263.71038397353095,-9.439616026469025,257.3702495112202,-15.779750488779769,251.03011504910793,-22.119884950892043,244.68998058720155,-28.46001941279843,1.0,1.0,26022.012520719443,26022.012520719443,275.619011396854,2.4690113968540004,275.619011396854,275.619011396854,76917.24932876603,76917.48995552732,-0.24062676128232852,0.0,8546.071908451686,8546.071908451686,0.8847787318152802,3954.865212613087,275.619011396854,2.4690113968540004,1.0,0.002,0.12804165970887588,0.004912108673092988,0.00019777064507349394,0.001802229355344514,0.09888532253674696,0.09888532253674696,0.0,4.180080760696203e-13,0.9999590749182342,0.9999590749182342,0.0,0.0922911583488757,3.7771777829964357e-06,0.0,0.0,0.0,1600100.8689189372,266.6186787551961,0.0,1.0,1284487.3417829734,2598.2116504334927,,,,,,,,,,,,,,,,,,,2.0,15292.002863503485,1547.4937183181669,0.37090117255906074,6.173730061729009,2.9316378296163137
3557.0,-30.222906975690467,5.021137644036327,35.040469638481696,24.45051181074234,5.001721175533711,-26.700444160542673,-40.19376999987287,1.4792583607389465,-6.531324129104007,-6.531324129098685,40.080846442708015,41127.32573879643,25757.920063278478,25757.920063278478,66885.2458020749,76926.20089462017,76917.4351480132,25757.920063278478,102675.35521129168,102675.35521129168,102675.35521129168,130073.59730195062,125556.41500770662,4517.182294244,0.0,90858.6703864266,55059.8778745276,39776.43612433223,27398.242090658936,67174.67821499116,20790.901513257402,1547.4932758384457,0.0,0.8785827566405766,2.7255732473395367,0.001494314320929203,1.0,1.0,-6.531324129104007,333978.0857039028,1558022.0475866776,4.6650427506431775,1558022.0475866776,4.6650427506431775,0.7588407111836486,0.09229489459100294,3.9351852441361896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351852441361896,1.2848293705668705,1.2851224317086511,3.0628076648029725,6489.721914872263,15291.9892097858,6453.569588867957,0.000323319796309966,23088.791187610517,2354.401471206836,19290.15137400321,1967.0480106869534,0.8354768864796324,0.8354768864796325,35559.55145217097,35405.22815468563,1.0054514296539319,0.8,4291.661141326699,4273.035954225843,1.0054514296539319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.207900909761,4632.441516551485,6.184065880037454,5.021137644036327,-3.7212914985767873,8.742429142613114,2.9316532955715235,3.5,0.8376152273061496,0.6,0.00022808155870669654,1.000032400025044,0.00022807416909790588,199.1064542833616,0.0,1.4759426663810948e-06,4.182821516524022,0.07855677686430335,7.714395558451559e-05,0.00015093760312218096,0.000593967428591691,0.09229489443486148,0.09229489443486148,0.09229489443486148,0.09229114031468108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.8051147916,595.7020399038639,0.0,0.09229489443486148,0.09229489459100294,0.09229489459100294,0.37090110103597634,0.37090110103597634,0.5,10.039755172123662,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27398.242090658936,20790.901513257402,0.7588407111836486,0.9956913464923504,0.6122444771103969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528300013767335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.15712860621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54015135320566,260.54015135320566,-12.609848646794319,244.6896794684901,276.39062323853136,125363.83692874674,125391.48847921811,-27.65155047138014,0.0,nan,276.39062323853136,3.2406232385313842,270.0504344841667,-3.0995655158332625,263.71024572997715,-9.439754270022831,257.3700569759521,-15.779943024047896,251.02986822211645,-22.12013177788353,244.6896794684901,-28.460320531509865,1.0,1.0,26022.012520719443,26022.012520719443,275.61900209936954,2.469002099369561,275.61900209936954,275.61900209936954,76917.21644749967,76917.4351480132,-0.21870051353471354,0.0,8546.071908451686,8546.071908451686,0.884778986298776,3954.8611703568704,275.61900209936954,2.469002099369561,1.0,0.002,0.12804543036949909,0.004912092276206459,0.000197776467989844,0.0018022235331696503,0.098888233994922,0.098888233994922,0.0,1.1594943755133258e-12,0.9999591453898341,0.9999591453898341,0.0,0.09229112391906412,3.7706719388179685e-06,0.0,0.0,0.0,1600100.8655367456,266.61867587089597,0.0,1.0,1284487.351627526,2598.2116105950877,,,,,,,,,,,,,,,,,,,2.0,15291.9892097858,1547.4932758384457,0.37090110103597634,6.173730061729009,2.9316532955715235
3558.0,-30.223216459032102,5.021071859447502,35.04046621258881,24.45050465120005,5.001705608652696,-26.7007242522421,-40.194040805194504,1.4792134022005001,-6.531328654167055,-6.531328654155758,40.08084040855962,41127.077889023916,25757.894404716695,25757.894404716695,66884.9722937406,76926.16101220249,76917.39313115676,25757.894404716695,102675.28753587345,102675.28753587345,102675.28753587345,130073.52413997454,125556.39365297034,4517.130487004212,0.0,90858.73352534849,55059.73271338771,39776.66756884531,27398.2366041011,67174.90417294641,20790.89690129345,1547.4931959408564,0.0,0.8785827550785753,2.725572787603365,0.001494314320929203,1.0,1.0,-6.531328654167055,333978.02603419445,1558021.7869713444,4.665042803779629,1558021.7869713444,4.665042803779629,0.7588406948125037,0.09229485614862211,3.9351815606157343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351815606157343,1.284829596161604,1.285122647859959,3.062804260091758,6489.714700697754,15291.975565062352,6453.568083164272,0.0003233212166626434,23088.82884456592,2354.4053111476314,19290.146873354133,1967.0475517484701,0.8354753289227216,0.8354753289227216,35559.52482382404,35405.22815468563,1.0054504885035978,0.8,4291.657927567327,4273.035954225843,1.0054504885035978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.221054427842,4632.441516551485,6.184040190936503,5.021071859447502,-3.7213025611095336,8.742374420557034,2.931668725611729,3.5,0.8376196358890654,0.6,0.00022807416909790588,1.0000322706815052,0.00022806680922654344,199.10671029586712,0.0,1.4713188048479679e-06,4.169717492939141,0.07855824818310819,7.714158757683258e-05,0.00015093258152107332,0.0005939471116978588,0.09229485607976504,0.09229485607976504,0.09229485607976504,0.09229111981836703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.3162338402,595.7018734361263,0.0,0.09229485607976504,0.09229485614862211,0.09229485614862211,0.3709010291685008,0.3709010291685008,0.5,10.039643085288617,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27398.2366041011,20790.89690129345,0.7588406948125037,0.9956839256746931,0.6122387280693312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528318661921176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.14402458262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.539986484574,260.539986484574,-12.610013515425976,244.68937950089816,276.39059346885523,125364.80926212356,125392.37374281339,-27.564480689843258,0.0,nan,276.39059346885523,3.240593468855252,270.05035067490616,-3.0996493250938215,263.7101078811442,-9.439892118855767,257.3698650875319,-15.7801349124681,251.02962229410826,-22.120377705891713,244.68937950089816,-28.46062049910182,1.0,1.0,26022.012520719443,26022.012520719443,275.61899265780147,2.4689926578014934,275.61899265780147,275.61899265780147,76917.17269518042,76917.39313115676,-0.22043597634183243,0.0,8546.071908451686,8546.071908451686,0.8847792193572315,3954.857468418813,275.61899265780147,2.4689926578014934,1.0,0.002,0.1280491833139159,0.004912075651872561,0.0001977822628750955,0.0018022177377689467,0.09889113143754774,0.09889113143754774,0.0,6.440421113085293e-13,0.9999593373235995,0.9999593373235995,0.0,0.0922911031927531,3.752955868998453e-06,0.0,0.0,0.0,1600100.8602305597,266.6186713458329,0.0,1.0,1284487.3670722484,2598.211548094205,,,,,,,,,,,,,,,,,,,2.0,15291.975565062352,1547.4931959408564,0.3709010291685008,6.173730061729009,2.931668725611729
3559.0,-30.223524840870702,5.021006304492574,35.04046279801417,24.45050220647829,5.001692570459678,-26.701003099739513,-40.19430762911213,1.4791708296408546,-6.531332257755025,-6.531332257744641,40.08083388362938,41126.81199386697,25757.866874077812,25757.866874077812,66884.67886794478,76926.11757692577,76917.34664594264,25757.866874077812,102675.21352002045,102675.21352002045,102675.21352002045,130073.44167707981,125556.36286757817,4517.07880950165,0.0,90858.79144270443,55059.56787528606,39776.915074909295,27398.228157059366,67175.14323196866,20790.890207089313,1547.4929522897608,0.0,0.8785827603717015,2.7255724214870436,0.001494314320929203,1.0,1.0,-6.531332257755025,333977.9785155189,1558021.505157765,4.665042623717087,1558021.505157765,4.665042623717087,0.7588406844379234,0.09229481694374828,3.9351772462001127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351772462001127,1.2848298105323983,1.285122852822974,3.062800391103537,6489.706502775979,15291.961934846884,6453.567278714998,0.000323322892927134,23088.86887634846,2354.4093932534006,19290.14446880142,1967.0473065523315,0.8354737762213056,0.8354737762213055,35559.49363469919,35405.22815468563,1.0054493861576888,0.8,4291.6541633703755,4273.035954225843,1.0054493861576888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.234169002535,4632.441516551485,6.184014110363008,5.021006304492574,-3.7213128953264194,8.742319199818994,2.9316841100008273,3.5,0.8376240314288078,0.6,0.00022806680922654344,1.0000321559043543,0.00022805947576785355,199.10696539776058,0.0,1.465399775177758e-06,4.152942962853766,0.07855971358288337,7.713925444953946e-05,0.00015092755477700399,0.0005939266793830872,0.09229481683925672,0.09229481683925672,0.09229481683925672,0.09229109344612084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.8231180584,595.7017083210636,0.0,0.09229481683925672,0.09229481694374828,0.09229481694374828,0.3709009583743539,0.3709009583743539,0.5,10.039531384738966,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27398.228157059366,20790.890207089313,0.7588406844379234,0.9956760142212001,0.6122325910321947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528337235629534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.127250052545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5398223720499,260.5398223720499,-12.610177627950065,244.68908068837874,276.3905640563287,125365.78624484471,125393.22431073594,-27.43806589123278,0.0,nan,276.3905640563287,3.240564056328708,270.0502673823761,-3.0997326176238857,263.70997070862035,-9.44002929137963,257.36967403500904,-15.780325964990936,251.02937736158668,-22.120622638413295,244.68908068837874,-28.46091931162124,1.0,1.0,26022.012520719443,26022.012520719443,275.61898361484646,2.468983614846479,275.61898361484646,275.61898361484646,76917.13518460486,76917.34664594264,-0.2114613377780188,0.0,8546.071908451686,8546.071908451686,0.8847794923327419,3954.8531324311134,275.61898361484646,2.468983614846479,1.0,0.002,0.12805292320015677,0.0049120592522666285,0.00019778803796540088,0.001802211962914319,0.09889401898270044,0.09889401898270044,0.0,8.797199080312623e-13,0.9999594787915584,0.9999594787915584,0.0,0.09229107704623282,3.7398975154530055e-06,0.0,0.0,0.0,1600100.8560049157,266.61866774224495,0.0,1.0,1284487.3793718356,2598.2114983208903,,,,,,,,,,,,,,,,,,,2.0,15291.961934846884,1547.4929522897608,0.3709009583743539,6.173730061729009,2.9316841100008273
3560.0,-30.223831969398304,5.02094096916921,35.040459406599425,24.450494802463822,5.001677687038499,-26.701281003746136,-40.1945780851878,1.4791267217036512,-6.531336291312243,-6.531336291286981,40.08082772268545,41126.575246438544,25757.840500259408,25757.840500259408,66884.41574669795,76926.07891705987,76917.30368161655,25757.840500259408,102675.14418187596,102675.14418187596,102675.14418187596,130073.36574122708,125556.3383500451,4517.027391181985,0.0,90858.85600620562,55059.43401544089,39777.13554529414,27398.221559351117,67175.35710464526,20790.884825235873,1547.4928068888087,0.0,0.8785827619530195,2.725572011686845,0.001494314320929203,1.0,1.0,-6.531336291312243,333977.92532706057,1558021.2390654741,4.665042569923514,1558021.2390654741,4.665042569923514,0.758840670741998,0.0922947786200213,3.9351738061812336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351738061812336,1.2848300320318544,1.2851230649502108,3.0627971856776073,6489.699710863075,15291.948316382084,6453.565487655072,0.00032332420447701995,23088.905466764314,2354.4131244374294,19290.13911520344,1967.0467606372658,0.8354722203255123,0.8354722203255124,35559.46876662693,35405.22815468563,1.0054485072227248,0.8,4291.6511620575075,4273.035954225843,1.0054485072227248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.247249137632,4632.441516551485,6.18398835881646,5.02094096916921,-3.7213235234953266,8.742264492664537,2.9316994540218366,3.5,0.8376284154348105,0.6,0.00022805947576785355,1.0000320252965595,0.00022805217232940367,199.1072194634555,0.0,1.4601427056135956e-06,4.138044427708929,0.07856117372558899,7.713688962897697e-05,0.0001509225861388766,0.0005939066077348381,0.09229477854001313,0.09229477854001313,0.09229477854001313,0.09229107106433225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.32946046314,595.7015433999336,0.0,0.09229477854001313,0.0922947786200213,0.0922947786200213,0.37090088806153376,0.37090088806153376,0.5,10.039420161708895,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,27398.221559351117,20790.884825235873,0.758840670741998,0.9956689272601249,0.6122271174885141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528355743276107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.1123515174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5396588243506,260.5396588243506,-12.610341175649353,244.68878302062967,276.39053462867025,125366.76406548164,125394.10769761259,-27.343632130946425,0.0,nan,276.39053462867025,3.240534628670275,270.05018430670026,-3.0998156932997176,263.7098339849353,-9.440166015064676,257.3694836633075,-15.780516336692472,251.02913334186061,-22.120866658139363,244.68878302062967,-28.461216979370306,1.0,1.0,26022.012520719443,26022.012520719443,275.618974553927,2.468974553927012,275.618974553927,275.618974553927,76917.09266491265,76917.30368161655,-0.21101670390635263,0.0,8546.071908451686,8546.071908451686,0.8847797099846426,3954.8496752121396,275.618974553927,2.468974553927012,1.0,0.002,0.12805664715256168,0.004912042840687727,0.0001977937882697495,0.0018022062125500231,0.09889689413487475,0.09889689413487475,0.0,8.197726351910628e-13,0.9999596514186939,0.9999596514186939,0.0,0.09229105465664203,3.7239633792767876e-06,0.0,0.0,0.0,1600100.8512750787,266.61866370868773,0.0,1.0,1284487.3931389777,2598.2114426087683,,,,,,,,,,,,,,,,,,,2.0,15291.948316382084,1547.4928068888087,0.37090088806153376,6.173730061729009,2.9316994540218366
3561.0,-30.224138050560505,5.020875862058862,35.040456029997806,24.450492148194485,5.00166524496055,-26.7015577210006,-40.19484459478406,1.4790849157281512,-6.531339786897718,-6.531339786919172,40.08082136741665,41126.320018942686,25757.813125447483,25757.813125447483,66884.13314439017,76926.03664902803,76917.25926278891,25757.813125447483,102675.0723882364,102675.0723882364,102675.0723882364,130073.28600953217,125556.30986636016,4516.976143172015,0.0,90858.91519841687,55059.279967208866,39777.37247912001,27398.213621295767,67175.58610041578,20790.878508412978,1547.4925843713036,0.0,0.8785827671859473,2.7255716565433827,0.001494314320929203,1.0,1.0,-6.531339786897718,333977.87923256657,1558020.9645797256,4.665042391908814,1558020.9645797256,4.665042391908814,0.7588406600440871,0.09229474003724154,3.9351697123220775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351697123220775,1.284830242699844,1.2851232662820804,3.062793497180618,6489.6918953805625,15291.934712745886,6453.564426104873,0.000323325782289877,23088.94452859634,2354.417107635772,19290.13594215886,1967.0464370767654,0.8354706694482052,0.8354706694482052,35559.43917190424,35405.22815468563,1.005447461229643,0.8,4291.647590288006,4273.035954225843,1.005447461229643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.260292587428,4632.441516551485,6.183962421577004,5.020875862058862,-3.721333712518129,8.742209574576991,2.9317147550401095,3.5,0.837632787154317,0.6,0.00022805217232940367,1.0000319161628275,0.00022804489401143444,199.10747266330978,0.0,1.4541673222778118e-06,4.121110191335319,0.07856262789291127,7.713455938130715e-05,0.0001509176129480965,0.0005938864195292955,0.09229473994197039,0.09229473994197039,0.09229473994197039,0.0922910463177111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.83286038454,595.7013794258563,0.0,0.09229473994197039,0.09229474003724154,0.09229474003724154,0.370900818599525,0.370900818599525,0.5,10.03930935421816,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,27398.213621295767,20790.878508412978,0.7588406600440871,0.9956613261908882,0.6122212310506084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452837417574957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.09541728102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5394960559394,260.5394960559394,-12.610503944060554,244.68848649260906,276.3905056198617,125367.74394123377,125394.95728410248,-27.21334286870283,0.0,nan,276.3905056198617,3.2405056198617217,270.05010179405537,-3.099898205944612,263.70969796844406,-9.440302031555916,257.36929414297776,-15.780705857022213,251.0288903176886,-22.121109682311385,244.68848649260906,-28.46151350739092,1.0,1.0,26022.012520719443,26022.012520719443,275.6189658607224,2.4689658607224487,275.6189658607224,275.6189658607224,76917.05629497871,76917.25926278891,-0.20296781019715127,0.0,8546.071908451686,8546.071908451686,0.88477996900534,3954.845560883688,275.6189658607224,2.4689658607224487,1.0,0.002,0.12806035711480346,0.004912026586283353,0.00019779951718376028,0.0018022004837105368,0.09889975859188013,0.09889975859188013,0.0,8.942972230807644e-13,0.9999598029821015,0.9999598029821015,0.0,0.09229103006392433,3.7099733172125635e-06,0.0,0.0,0.0,1600100.847176081,266.61866021310226,0.0,1.0,1284487.4050699351,2598.211394327201,,,,,,,,,,,,,,,,,,,2.0,15291.934712745886,1547.4925843713036,0.370900818599525,6.173730061729009,2.9317147550401095
3562.0,-30.22444292648468,5.020810973168909,35.040452679378845,24.45048977332192,5.00165090593551,-26.70183354324362,-40.19511096468193,1.4790415229609128,-6.531343719089989,-6.531343719205489,40.08081536389687,41126.064798611,25757.78692158225,25757.78692158225,66883.85172019326,76925.99428773945,76917.21815562819,25757.78692158225,102675.00507721043,102675.00507721043,102675.00507721043,130073.212538294,125556.2873722715,4516.9251660224945,0.0,90858.97154250738,55059.123129029904,39777.60934830831,27398.20746108357,67175.81680939188,20790.87345240281,1547.4924567426212,0.0,0.8785827687176464,2.725571257041712,0.001494314320929203,1.0,1.0,-6.531343719089989,333977.82738076773,1558020.7052867643,4.665042339803195,1558020.7052867643,4.665042339803195,0.7588406461238086,0.09229470237711812,3.9351651867578523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351651867578523,1.2848304607397032,1.2851234750197753,3.0627894551101296,6489.683330718232,15291.92111985429,6453.563898436196,0.0003233275549806962,23088.9853997121,2354.42127532971,19290.134364921872,1967.0462762433526,0.8354691222232054,0.8354691222232054,35559.40645635578,35405.22815468563,1.0054463049346434,0.8,4291.643641867896,4273.035954225843,1.0054463049346434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.273301870976,4632.441516551485,6.183936816345822,5.020810973168909,-3.72134420073074,8.742155173899649,2.9317300160104365,3.5,0.8376371474315533,0.6,0.00022804489401143444,1.0000317905660359,0.00022803764456563622,199.1077248667199,0.0,1.449167496093692e-06,4.1069406839295235,0.07856407706040736,7.71322304201338e-05,0.00015091266359130062,0.0005938662600053855,0.09229470230391054,0.09229470230391054,0.09229470230391054,0.09229102533935772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.3355534801,595.7012156987603,0.0,0.09229470230391054,0.09229470237711812,0.09229470237711812,0.37090074974436416,0.37090074974436416,0.5,10.03919904620528,1.1550582712516189e-10,1.1550582712516189e-10,1.1550582712516189e-10,1.1550582712516189e-10,1.1550582712516189e-10,1.1550582712516189e-10,27398.20746108357,20790.87345240281,0.7588406461238086,0.995653717318733,0.6122153291459664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452839254540935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.08124777362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5393338622418,260.5393338622418,-12.610666137758187,244.68819108803328,276.3904766370378,125368.68191691428,125395.79917276853,-27.117255854234934,0.0,nan,276.3904766370378,3.2404766370378297,270.05001952687974,-3.0999804731202403,263.7095624169258,-9.440437583074186,257.36910530710395,-15.780894692896027,251.02864819747018,-22.1213518025298,244.68819108803328,-28.4618089119667,1.0,1.0,26022.012520719443,26022.012520719443,275.61895711837116,2.468957118371179,275.61895711837116,275.61895711837116,76917.01501097198,76917.21815562819,-0.20314465620322153,0.0,8546.071908451686,8546.071908451686,0.8847802553402017,3954.8410126916415,275.61895711837116,2.468957118371179,1.0,0.002,0.1280640504104077,0.004912010321818846,0.00019780522017723816,0.0018021947805089559,0.09890261008861907,0.09890261008861907,0.0,6.861941570512897e-13,0.9999599835471482,0.9999599835471482,0.0,0.09229100907051198,3.693306606143723e-06,0.0,0.0,0.0,1600100.8425651072,266.61865628091,0.0,1.0,1284487.418491102,2598.211340015151,,,,,,,,,,,,,,,,,,,2.0,15291.92111985429,1547.4924567426212,0.37090074974436416,6.173730061729009,2.9317300160104365
3563.0,-30.22474663447023,5.020746308801586,35.04044934454611,24.45048722382637,5.00163684025356,-26.702108287005043,-40.19537715995682,1.4789984930457554,-6.531347239053048,-6.531347239038752,40.08080911835244,41125.81492139968,25757.759990545594,25757.759990545594,66883.57491194527,76925.95250794051,76917.17452356132,25757.759990545594,102674.93451410692,102674.93451410692,102674.93451410692,130073.1343710337,125556.26001000874,4516.874361024953,0.0,90859.02848602412,55058.97166206262,39777.84091551278,27398.19985692678,67176.04077243956,20790.86737898505,1547.4922500496052,0.0,0.8785827734014119,2.725570899421615,0.001494314320929203,1.0,1.0,-6.531347239053048,333977.78096482845,1558020.435540694,4.665042180469996,1558020.435540694,4.665042180469996,0.7588406350619684,0.09229466447336057,3.9351607661155907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351607661155907,1.284830677022433,1.2851236820370344,3.0627854988917607,6489.674947966241,15291.907540904924,6453.563249098123,0.00032332928088456384,23089.025807632086,2354.4253957908245,19290.13242400692,1967.046078325108,0.8354675760131274,0.8354675760131274,35559.3744992866,35405.22815468563,1.0054451754475149,0.8,4291.6397849882005,4273.035954225843,1.0054451754475149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.286274743058,4632.441516551485,6.1839110907531785,5.020746308801586,-3.721354345459969,8.742100654261556,2.931745234298732,3.5,0.8376414955139234,0.6,0.00022803764456563622,1.0000316688577444,0.00022803042310260557,199.10797610453463,0.0,1.4434206594282576e-06,4.090654148819682,0.07856552048106678,7.71299030506975e-05,0.00015090774151493874,0.0005938462237126998,0.09229466438199026,0.09229466438199026,0.09229466438199026,0.0922910013949517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.8350565851,595.7010529968479,0.0,0.09229466438199026,0.09229466447336057,0.09229466447336057,0.3709006818365622,0.3709006818365622,0.5,10.039089157232413,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27398.19985692678,20790.86737898505,0.7588406350619684,0.9956462771974753,0.6122095683000187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528410842780124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.06496123851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5391722697875,260.5391722697875,-12.610827730212463,244.68789680685052,276.39044773331227,125369.62226710039,125396.63899991264,-27.016732812259217,0.0,nan,276.39044773331227,3.240447733312294,270.049937547658,-3.1000624523420015,263.7094273622214,-9.440572637778587,257.3689171769049,-15.781082823095062,251.02840699177776,-22.12159300822222,244.68789680685052,-28.46210319314946,1.0,1.0,26022.012520719443,26022.012520719443,275.6189484930266,2.4689484930266303,275.6189484930266,275.6189484930266,76916.9741801158,76917.17452356132,-0.20034344552550465,0.0,8546.071908451686,8546.071908451686,0.8847805350365436,3954.8365699461688,275.6189484930266,2.4689484930266303,1.0,0.002,0.12806772962384383,0.0049119941919620646,0.00019781090158716775,0.0018021890989999474,0.09890545079358387,0.09890545079358387,0.0,5.871149920400054e-13,0.99996013610659,0.99996013610659,0.0,0.0922909852486937,3.6792246668815883e-06,0.0,0.0,0.0,1600100.8384375218,266.61865276094693,0.0,1.0,1284487.430505268,2598.2112913968786,,,,,,,,,,,,,,,,,,,2.0,15291.907540904924,1547.4922500496052,0.3709006818365622,6.173730061729009,2.931745234298732
3564.0,-30.225049399679673,5.020681929321098,35.040446063698965,24.450497840903722,5.001639327718638,-26.702380526939308,-40.195639164280124,1.4789704549331903,-6.531347341929745,-6.531347341899313,40.08080400540091,41125.55475829889,25757.725783994378,25757.725783994378,66883.28054229327,76925.90200170253,76917.15679726316,25757.725783994378,102674.88258125754,102674.88258125754,102674.88258125754,130073.07672442449,125556.2527814757,4516.823942948791,0.0,90859.08375338513,55058.81701823419,39778.074150167704,27398.194143166947,67176.26829333465,20790.86288235464,1547.4920511646058,0.0,0.8785827922813827,2.725570888969606,0.001494314320929203,1.0,1.0,-6.531347341929745,333977.77960824996,1558020.2147108582,4.665041538207687,1558020.2147108582,4.665041538207687,0.758840629193068,0.09229462676398281,3.935156592388331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935156592388331,1.2848308231094288,1.2851238188785041,3.0627819021844673,6489.66732697508,15291.893975190731,6453.562068541863,0.00032333080941188,23089.06434095442,2354.429325096177,19290.128895245252,1967.0457184915597,0.835466028869313,0.835466028869313,35559.34432717312,35405.22815468563,1.005444109047897,0.8,4291.6361435337485,4273.035954225843,1.005444109047897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2992131345945,4632.441516551485,6.183883669814541,5.020681929321098,-3.7213618571125506,8.742043786433648,2.931760412169871,3.5,0.8376458320485345,0.6,0.00022803042310260557,1.0000315706276177,0.0002280232242663041,199.1082265630104,0.0,1.437850888544762e-06,4.074869418135855,0.07856695833195533,7.712761238653343e-05,0.00015090281071607214,0.0005938261903992798,0.09229462672846728,0.09229462672846728,0.09229462672846728,0.09229099116296997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.3360678094,595.7008898600935,0.0,0.09229462672846728,0.09229462676398281,0.09229462676398281,0.3709006145583587,0.3709006145583587,0.5,10.038980091455967,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,27398.194143166947,20790.86288235464,0.758840629193068,0.9956385229712076,0.6122036219505131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452842907009994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.049176507826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.539012759799,260.539012759799,-12.610987240200984,244.68760375813912,276.39042176204833,125370.74986802737,125397.41843187493,-26.668563847572102,0.0,nan,276.39042176204833,3.2404217620483564,270.04985816090226,-3.1001418390977165,263.7092945599765,-9.440705440023464,257.3687309591716,-15.781269040828363,251.0281673585559,-22.121832641444087,244.68760375813912,-28.46239624186086,1.0,1.0,26022.012520719443,26022.012520719443,275.6189463159618,2.46894631596183,275.6189463159618,275.6189463159618,76916.96032566053,76917.15679726316,-0.19647160262684338,0.0,8546.071908451686,8546.071908451686,0.8847807991103982,3954.8323753502727,275.6189463159618,2.46894631596183,1.0,0.002,0.12807138059977957,0.004911978805964656,0.00019781654077111657,0.0018021834608560668,0.09890827038555829,0.09890827038555829,0.0,1.6271831972114459e-12,0.9999604420453662,0.9999604420453662,0.0,0.09229097577732434,3.6509866584768105e-06,0.0,0.0,0.0,1600100.8383168872,266.61865265807023,0.0,1.0,1284487.4308564006,2598.2112899759354,,,,,,,,,,,,,,,,,,,2.0,15291.893975190731,1547.4920511646058,0.3709006145583587,6.173730061729009,2.931760412169871
3565.0,-30.225350542232583,5.020617692899712,35.04044286699253,24.450476851221197,5.001608695024087,-26.702654618508532,-40.19590521985663,1.4789127715152028,-6.531354971109579,-6.531354971071765,40.08079987227289,41125.32727454816,25757.708519708394,25757.708519708394,66883.03579425655,76925.8752831122,76917.12920603568,25757.708519708394,102674.83772574407,102674.83772574407,102674.83772574407,130073.0362930548,125556.26206570452,4516.774227350283,0.0,90859.1522652545,55058.68433210378,39778.29770350079,27398.198567310727,67176.49627081152,20790.865264904838,1547.4925149582573,0.0,0.8785827666854934,2.7255701138628186,0.001494314320929203,1.0,1.0,-6.531354971109579,333977.6790062154,1558020.0362011236,4.665042408933348,1558020.0362011236,4.665042408933348,0.7588405936188369,0.09229459490314149,3.9351533225964843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351533225964843,1.2848311078430883,1.2851240944273246,3.062778678516453,6489.660496409388,15291.880418239887,6453.560334383719,0.00032333213297114973,23089.10093630202,2354.4330567831034,19290.123711730514,1967.0451899201578,0.8354644801869034,0.8354644801869034,35559.32068965608,35405.22815468563,1.0054432736064418,0.8,4291.633290735857,4273.035954225843,1.0054432736064418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.312132887761,4632.441516551485,6.183860344182869,5.020617692899712,-3.721375041487543,8.741992734387255,2.931775568207926,3.5,0.8376501623451217,0.6,0.0002280232242663041,1.0000314015013492,0.00022801606421955585,199.1084756797181,0.0,1.4333475293058444e-06,4.062106898052763,0.07856839167948464,7.712528636723898e-05,0.0001508979378990651,0.0005938065216964639,0.0922945949683256,0.0922945949683256,0.0922945949683256,0.09229098988844288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.83741128945,595.7007266632966,0.0,0.0922945949683256,0.09229459490314149,0.09229459490314149,0.3709005495342192,0.3709005495342192,0.5,10.038871939579945,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,27398.198567310727,20790.865264904838,0.7588405936188369,0.9956315007056644,0.612198157950332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528447240881677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.03641398774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5388520902439,260.5388520902439,-12.611147909756085,244.6873116969997,276.39039248407056,125371.51158785199,125398.37402076575,-26.862432913758795,0.0,nan,276.39039248407056,3.2403924840705827,270.0497763263081,-3.1002236736918576,263.7091601687329,-9.440839831267056,257.3685440113007,-15.781455988699292,251.02792785405126,-22.12207214594872,244.6873116969997,-28.462688303000277,1.0,1.0,26022.012520719443,26022.012520719443,275.61893545826194,2.468935458261967,275.61893545826194,275.61893545826194,76916.87894545647,76917.12920603568,-0.25026057921058964,0.0,8546.071908451686,8546.071908451686,0.8847810059917662,3954.829089209467,275.61893545826194,2.468935458261967,1.0,0.002,0.12807500223570664,0.0049119621673121856,0.0001978221315772147,0.0018021778687167679,0.09891106578860735,0.09891106578860735,0.0,2.939827201120515e-13,0.9999607599310414,0.9999607599310414,0.0,0.09229097325687298,3.621646268506481e-06,0.0,0.0,0.0,1600100.8293707452,266.6186450288904,0.0,1.0,1284487.4568959326,2598.2111846005555,,,,,,,,,,,,,,,,,,,2.0,15291.880418239887,1547.4925149582573,0.3709005495342192,6.173730061729009,2.931775568207926
3566.0,-30.225650891194938,5.020553731199305,35.04043959686285,24.450478457752638,5.001600727159201,-26.70292572936091,-40.196167084481544,1.478875565622801,-6.531355588139775,-6.53135558812882,40.080791361939326,41125.07735905279,25757.67577050901,25757.67577050901,66882.7531295618,76925.8320502647,76917.06078639164,25757.67577050901,102674.73655690065,102674.73655690065,102674.73655690065,130072.915146777,125556.19124984603,4516.723896930973,0.0,90859.20998940273,55058.53516052379,39778.52758764327,27398.178589876345,67176.70617751962,20790.850428409183,1547.4916471382585,0.0,0.8785827956968,2.7255700511739436,0.001494314320929203,1.0,1.0,-6.531355588139775,333977.670869752,1558019.6686376224,4.665041422021398,1558019.6686376224,4.665041422021398,0.7588406054149681,0.09229455396110435,3.935149226512293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935149226512293,1.2848312966941373,1.2851242741215072,3.062775040300938,6489.652787467285,15291.866883704088,6453.559230920935,0.0003233336853435505,23089.1396385318,2354.437003312222,19290.120413406406,1967.044853584701,0.8354629369218468,0.8354629369218468,35559.29107881766,35405.22815468563,1.0054422270448569,0.8,4291.629717021358,4273.035954225843,1.0054422270448569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.324997935754,4632.441516551485,6.1838333823348615,5.020553731199305,-3.721382887481105,8.741936618680409,2.93179066010301,3.5,0.8376544743151457,0.6,0.00022801606421955585,1.0000313188259846,0.00022800892324776573,199.10872414048634,0.0,1.42562599383673e-06,4.040224066533293,0.07856981730547848,7.7122997051118e-05,0.00015089306716843784,0.0005937867365539457,0.09229455372969378,0.09229455372969378,0.09229455372969378,0.0922909390572612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.3189708954,595.7005696838539,0.0,0.09229455372969378,0.09229455396110435,0.09229455396110435,0.3709004871356635,0.3709004871356635,0.5,10.038763501457877,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27398.178589876345,20790.850428409183,0.7588406054149681,0.9956241818826153,0.6121925247477392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528465314321026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.01453115622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53869260453206,260.53869260453206,-12.611307395467918,244.68702078698809,276.3903644226514,125372.52072332086,125399.18522891858,-26.66450559770864,0.0,nan,276.3903644226514,3.240364422651396,270.04969569517357,-3.100304304826409,263.70902696788454,-9.440973032115437,257.3683582407307,-15.781641759269291,251.02768951376424,-22.122310486235733,244.68702078698809,-28.46297921301189,1.0,1.0,26022.012520719443,26022.012520719443,275.6189268352292,2.46892683522924,275.6189268352292,275.6189268352292,76916.8572075429,76917.06078639164,-0.20357884874101728,0.0,8546.071908451686,8546.071908451686,0.8847812651530258,3954.8249726448544,275.6189268352292,2.46892683522924,1.0,0.002,0.1280786325191849,0.0049119467764439945,0.000197827738590871,0.001802172263323654,0.0989138692954355,0.0989138692954355,0.0,1.914524962176589e-12,0.9999606662162775,0.9999606662162775,0.0,0.09229092366708008,3.6302940242661205e-06,0.0,0.0,0.0,1600100.8286472023,266.6186444118602,0.0,1.0,1284487.4590019546,2598.211176078027,,,,,,,,,,,,,,,,,,,2.0,15291.866883704088,1547.4916471382585,0.3709004871356635,6.173730061729009,2.93179066010301
