time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3567.0,-30.225950055625457,5.020489963765919,35.04043636844377,24.450475768558704,5.001586437957746,-26.7031964062549,-40.19642884433267,1.4788327888725272,-6.531360256839719,-6.531360256810618,40.08078602397359,41124.82969113257,25757.652313351184,25757.652313351184,66882.48200448375,76925.7921297399,76917.02486579596,25757.652313351184,102674.67717914714,102674.67717914714,102674.67717914714,130072.85272160036,125556.17856451488,4516.674157085485,0.0,90859.26722195312,55058.38432829314,39778.758770733315,27398.17554245321,67176.93431318653,20790.847585864816,1547.4916841408094,0.0,0.8785827907106454,2.725569576845067,0.001494314320929203,1.0,1.0,-6.531360256839719,333977.6093060427,1558019.438089623,4.665041591641316,1558019.438089623,4.665041591641316,0.7588405860693023,0.09229451886276094,3.935144894373842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935144894373842,1.2848315115687101,1.2851244798696542,3.0627711563279156,6489.644557794514,15291.853355028466,6453.558497748077,0.00032333537311163106,23089.179600948493,2354.4410783446433,19290.11822190367,1967.044630113614,0.8354613960000226,0.8354613960000226,35559.25976152212,35405.22815468563,1.0054411201707127,0.8,4291.625937355563,4273.035954225843,1.0054411201707127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.337842339565,4632.441516551485,6.183808682102903,5.020489963765919,-3.72139376552719,8.741883729293109,2.9318057278115535,3.5,0.8376587793747295,0.6,0.00022800892324776573,1.0000311953839216,0.00022800181064374788,199.1089716219074,0.0,1.421829782254827e-06,4.02946560291018,0.07857123913526073,7.71207087137568e-05,0.00015088821453400895,0.0005937669870446903,0.09229451882932012,0.09229451882932012,0.09229451882932012,0.09229092467896456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.8129073659,595.7004088359901,0.0,0.09229451882932012,0.09229451886276094,0.09229451886276094,0.37090042255937955,0.37090042255937955,0.5,10.038655677740486,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,27398.17554245321,20790.847585864816,0.7588405860693023,0.9956167647167403,0.6121867589164447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528483340174876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.003772692595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53853362043526,260.53853362043526,-12.611466379564717,244.6867309659483,276.3903362754922,125373.43858841261,125400.01922832013,-26.580639907511035,0.0,nan,276.3903362754922,3.2403362754922114,270.0496152132443,-3.100384786755683,263.70889415117347,-9.44110584882651,257.36817308925094,-15.781826910749032,251.02745202750228,-22.1225479724977,244.6867309659483,-28.463269034051677,1.0,1.0,26022.012520719443,26022.012520719443,275.6189179633771,2.468917963377123,275.6189179633771,275.6189179633771,76916.81799320847,76917.02486579596,-0.2068725874851225,0.0,8546.071908451686,8546.071908451686,0.8847815392495071,3954.820618845711,275.6189179633771,2.468917963377123,1.0,0.002,0.1280822427458269,0.0049119307244545034,0.00019783331297780382,0.0018021666875470553,0.09891665648890191,0.09891665648890191,0.0,5.248592359341497e-13,0.9999608835148289,0.9999608835148289,0.0,0.09229090862558247,3.6102371784667534e-06,0.0,0.0,0.0,1600100.823172584,266.61863974316026,0.0,1.0,1284487.4749369228,2598.211111593249,,,,,,,,,,,,,,,,,,,2.0,15291.853355028466,1547.4916841408094,0.37090042255937955,6.173730061729009,2.9318057278115535
3568.0,-30.22624809119057,5.020426413538882,35.040433150100085,24.450472904741787,5.001572700285977,-26.70346601204469,-40.196690464485414,1.4787906214256776,-6.531363712016912,-6.531363712023707,40.080779858285865,41124.58791281527,25757.626288475247,25757.626288475247,66882.21420129051,76925.752863137,76916.98065277432,25757.626288475247,102674.60694124957,102674.60694124957,102674.60694124957,130072.77469728581,125556.15018798149,4516.624509304321,0.0,90859.32549125301,55058.23978337449,39778.98411986502,27398.167756036244,67177.15187590127,20790.841395126397,1547.4914651145195,0.0,0.8785827954415869,2.7255692258072326,0.001494314320929203,1.0,1.0,-6.531363712016912,333977.5637444239,1558019.1717930848,4.665041430703285,1558019.1717930848,4.665041430703285,0.7588405757733873,0.09229448256126219,3.9351407347548246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351407347548246,1.2848317235341844,1.285124682744486,3.0627674135648206,6489.636627328636,15291.839840071336,6453.557560027015,0.00032333698362805175,23089.218814664306,2354.4450770308217,19290.115418992664,1967.0443442962342,0.8354598556942613,0.8354598556942613,35559.229691373694,35405.22815468563,1.0054400573757925,0.8,4291.622308207212,4273.035954225843,1.0054400573757925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.350645800597,4632.441516551485,6.183783426358941,5.020426413538882,-3.7214036985765766,8.741830112115458,2.9318207475211473,3.5,0.8376630707203278,0.6,0.00022800181064374788,1.000031077745696,0.00022799472508166176,199.10921817002455,0.0,1.4161832715488535e-06,4.01346339156945,0.07857265531853229,7.711842166038128e-05,0.0001508833889833666,0.0005937473701863033,0.09229448247498638,0.09229448247498638,0.09229448247498638,0.09229090022686504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.3011184827,595.700249808882,0.0,0.09229448247498638,0.09229448256126219,0.09229448256126219,0.3709003594138218,0.3709003594138218,0.5,10.038548211555973,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27398.167756036244,20790.841395126397,0.7588405757733873,0.9956095537489352,0.6121811771476435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528501294979934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.98777048125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5383751995175,260.5383751995175,-12.611624800482502,244.68644223587938,276.39030816371695,125374.36503951604,125400.85152155081,-26.48648203477102,0.0,nan,276.39030816371695,3.240308163716975,270.0495349778121,-3.1004650221879047,263.7087617920948,-9.4412382079052,257.36798860650526,-15.782011393494713,251.02721542109634,-22.122784578903634,244.68644223587938,-28.463557764120594,1.0,1.0,26022.012520719443,26022.012520719443,275.6189093346735,2.4689093346735262,275.6189093346735,275.6189093346735,76916.77974011812,76916.98065277432,-0.20091265620430931,0.0,8546.071908451686,8546.071908451686,0.8847818024305553,3954.8164384285988,275.6189093346735,2.4689093346735262,1.0,0.002,0.12808584084227945,0.004911914949102439,0.00019783886912198148,0.0018021611317449394,0.09891943456099074,0.09891943456099074,0.0,8.669206845446364e-13,0.9999610149309482,0.9999610149309482,0.0,0.09229088445448644,3.598106775746868e-06,0.0,0.0,0.0,1600100.8191209666,266.61863628798307,0.0,1.0,1284487.4867299653,2598.2110638698177,,,,,,,,,,,,,,,,,,,2.0,15291.839840071336,1547.4914651145195,0.3709003594138218,6.173730061729009,2.9318207475211473
3569.0,-30.226606030039783,5.0203630674147375,35.040429937625504,24.450461309775733,5.001554076902008,-26.70379001887188,-40.197001572791464,1.4787380665405556,-6.53136778198018,-6.531367781971153,40.08077359116128,41124.29124513373,25757.601795171682,25757.601795171682,66881.89304030541,76925.6931248602,76916.93287300917,25757.601795171682,102674.53466818084,102674.53466818084,102674.53466818084,130072.6947263669,125556.1197161781,4516.5750101888025,0.0,90859.38411396767,55058.07740265003,39779.22967924182,27398.16005818605,67177.38973742787,20790.83523082401,1547.4912650966012,0.0,0.8785827972294205,2.725568812308646,0.001494314320929203,1.0,1.0,-6.53136778198018,333977.51007595006,1558018.9011153027,4.665041369884435,1558018.9011153027,4.665041369884435,0.7588405639893363,0.09229444650315306,3.9351363107393227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351363107393227,1.2848319840408067,1.2851249342062765,3.0627633493083573,6489.628015656887,15291.826337756993,6453.557109116503,0.00032333877143475174,23089.25966960907,2354.4492430757773,19290.11407119097,1967.0442068587101,0.8354583190287961,0.8354583190287961,35559.19770987943,35405.22815468563,1.0054389270267912,0.8,4291.618448379668,4273.035954225843,1.0054389270267912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.363414494025,4632.441516551485,6.18375859007743,5.0203630674147375,-3.7214140693856255,8.741777136800362,2.931835726475601,3.5,0.8376673504216002,0.6,0.00022799472508166176,1.0000373243951075,0.00022798621563407034,199.10951427348462,0.0,1.4108007272621413e-06,3.9982092610609086,0.07857406611925954,7.711570206886539e-05,0.00015087902301279637,0.0005937295219865289,0.09229444641184963,0.09229444641184963,0.09229444641184963,0.09229087448425773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.7873470195,595.7000914213098,0.0,0.09229444641184963,0.09229444650315306,0.09229444650315306,0.3709002966749081,0.3709002966749081,0.5,10.038441054942394,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27398.16005818605,20790.83523082401,0.7588405639893363,0.9956012477073394,0.6121745933546051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528519182076611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.97251635075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53821134948004,260.53821134948004,-12.61178865051994,244.68614400709706,276.3902786924216,125374.97796159724,125402.37214163599,-27.394180038750108,0.0,nan,276.3902786924216,3.2402786924216116,270.04945175501535,-3.1005482449846227,263.7086248178119,-9.441375182188096,257.3677978807239,-15.782202119276064,251.02697094381082,-22.123029056189154,244.68614400709706,-28.46385599290292,1.0,1.0,26022.012520719443,26022.012520719443,275.6188996738809,2.4688996738809124,275.6188996738809,275.6188996738809,76916.71083312873,76916.93287300917,-0.22203988043474965,0.0,8546.071908451686,8546.071908451686,0.884782082340044,3954.811992293019,275.6188996738809,2.4688996738809124,1.0,0.002,0.12808942869427536,0.004911899103588244,0.00019784440919272267,0.001802155591498462,0.09892220459636134,0.09892220459636134,0.0,6.91184522810806e-13,0.9999611259137169,0.9999611259137169,0.0,0.09229085864087624,3.5878622768158066e-06,0.0,0.0,0.0,1600100.8143484385,266.6186322180198,0.0,1.0,1284487.500621363,2598.211007654874,,,,,,,,,,,,,,,,,,,2.0,15291.826337756993,1547.4912650966012,0.3709002966749081,6.173730061729009,2.931835726475601
3570.0,-30.22689760564628,5.020299955618556,35.04042671483883,24.45046144947412,5.001544978041426,-26.70405334728603,-40.19725526506079,1.4787007199190956,-6.53137014681073,-6.531370146808339,40.0807668686202,41124.05348477645,25757.573702329708,25757.573702329708,66881.62718710616,76925.66377629669,76916.88366937768,25757.573702329708,102674.4573717074,102674.4573717074,102674.4573717074,130072.60640236811,125556.08087358787,4516.525528780245,0.0,90859.45455293394,55057.921781093464,39779.48085760052,27398.149030660716,67177.62988826123,20790.826762036948,1547.490865511665,0.0,0.8785828099809515,2.7255685720474894,0.001494314320929203,1.0,1.0,-6.53137014681073,333977.47889216885,1558018.6107676174,4.665040936100527,1558018.6107676174,4.665040936100527,0.7588405603156021,0.0922944090172168,3.9351330006492193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351330006492193,1.2848321763370978,1.2851251156126313,3.062760314633317,6489.621585544628,15291.811625445675,6453.554533642074,0.0003233399525772688,23089.29699147244,2354.4530488466953,19290.10637292555,1967.0434218541043,0.8354566351695314,0.8354566351695314,35559.17378101923,35405.22815468563,1.0054380812890125,0.8,4291.615560419744,4273.035954225843,1.0054380812890125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.376145359067,4632.441516551485,6.183732945949672,5.020299955618556,-3.7214231170040573,8.741723072622614,2.931850661084049,3.5,0.8376716174525854,0.6,0.00022798621563407034,1.0000304042841017,0.00022797928408714764,199.10975547879735,0.0,1.6943119766625662e-06,4.801680141861713,0.07857576043123621,7.711348445232962e-05,0.00015087273118174073,0.0005937042633713465,0.09229440889248024,0.09229440889248024,0.09229440889248024,0.09229084385737163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.270376548,595.6999340513938,0.0,0.09229440889248024,0.0922944090172168,0.0922944090172168,0.37090023415373896,0.37090023415373896,0.5,10.038334105196986,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27398.149030660716,20790.826762036948,0.7588405603156021,0.9955937311029368,0.6121688656354719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528540664423462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.77598723155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53804995631356,260.53804995631356,-12.61195004368642,244.68584955596089,276.3902503572221,125376.08329947693,125403.0667138583,-26.983414381327687,0.0,nan,276.3902503572221,3.2402503572221235,270.04937019663345,-3.1006298033665303,263.7084900362389,-9.441509963761064,257.36760987596597,-15.78239012403401,251.02672971585997,-22.123270284140006,244.68584955596089,-28.464150444039092,1.0,1.0,26022.012520719443,26022.012520719443,275.61889155158786,2.4688915515878875,275.61889155158786,275.61889155158786,76916.69324998771,76916.88366937768,-0.19041938996815588,0.0,8546.071908451686,8546.071908451686,0.884782291770929,3954.8086656524656,275.61889155158786,2.4688915515878875,1.0,0.002,0.12809300934949766,0.004911883600230425,0.0001978499388407019,0.0018021500622412304,0.09892496942035095,0.09892496942035095,0.0,1.0819322868171888e-12,0.9999612038741477,0.9999612038741477,0.0,0.09229082835170911,3.5806655076989324e-06,0.0,0.0,0.0,1600100.8115753855,266.61862985318925,0.0,1.0,1284487.5086928878,2598.210974991473,,,,,,,,,,,,,,,,,,,2.0,15291.811625445675,1547.490865511665,0.37090023415373896,6.173730061729009,2.931850661084049
3571.0,-30.227192344567822,5.020237043506066,35.04042352922702,24.45046326555314,5.001531797352118,-26.70431993037512,-40.19751636134458,1.4786593834201436,-6.5313742493594305,-6.531374249346278,40.08076149529964,41123.81292291476,25757.54967736541,25757.54967736541,66881.36260028018,76925.62088928015,76916.8480316845,25757.54967736541,102674.3977090499,102674.3977090499,102674.3977090499,130072.54279444326,125556.06634222533,4516.476452217933,0.0,90859.50452242943,55057.77491452953,39779.69956433322,27398.14508539337,67177.84464972658,20790.82331094123,1547.4908448856954,0.0,0.8785828081946288,2.725568155238385,0.001494314320929203,1.0,1.0,-6.5313742493594305,333977.42479402036,1558018.378692498,4.665040996867981,1558018.378692498,4.665040996867981,0.7588405436259016,0.09229437433659797,3.93512782441581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93512782441581,1.2848323840413454,1.2851253144578954,3.0627557907889558,6489.612000061273,15291.798230680024,6453.554821883876,0.0003233419967898811,23089.340061251503,2354.457440741895,19290.107234499585,1967.0435097102054,0.8354551140624505,0.8354551140624505,35559.13636167762,35405.22815468563,1.0054367587461184,0.8,4291.611044301633,4273.035954225843,1.0054367587461184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.388846458368,4632.441516551485,6.183708322757389,5.020237043506066,-3.7214334500795934,8.741670493585659,2.931865560804559,3.5,0.8376758745155882,0.6,0.00022797928408714764,1.000030734220304,0.00022797227753694658,199.1099993014812,0.0,1.3801386128690831e-06,3.9113128288709818,0.07857714056984907,7.711120217617313e-05,0.0001508680819109745,0.0005936851869441193,0.09229437429657156,0.09229437429657156,0.09229437429657156,0.09229082832598554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.7571747912,595.6997755223057,0.0,0.09229437429657156,0.09229437433659797,0.09229437433659797,0.37090017144147347,0.37090017144147347,0.5,10.038227726962363,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27398.14508539337,20790.82331094123,0.7588405436259016,0.9955866096777546,0.6121633276170038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452855816390526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.88561991856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53788991466837,260.53788991466837,-12.612110085331608,244.68555761210828,276.3902222177832,125377.03350060353,125403.79095387096,-26.757453267417734,0.0,nan,276.3902222177832,3.2402222177832414,270.0492892963205,-3.1007107036794537,263.70835637502927,-9.441643624970709,257.36742345387773,-15.782576546122243,251.02649053289085,-22.12350946710913,244.68555761210828,-28.464442387891694,1.0,1.0,26022.012520719443,26022.012520719443,275.6188832789828,2.468883278982844,275.6188832789828,275.6188832789828,76916.65584700363,76916.8480316845,-0.19218468086910434,0.0,8546.071908451686,8546.071908451686,0.8847826192734809,3954.803463537889,275.6188832789828,2.468883278982844,1.0,0.002,0.12809657109229347,0.004911867857952824,0.00019785543857027185,0.0018021445620577422,0.09892771928513593,0.09892771928513593,0.0,6.280141337522416e-13,0.9999614087747861,0.9999614087747861,0.0,0.09229081258361198,3.561752985997781e-06,0.0,0.0,0.0,1600100.8067646471,266.61862575064055,0.0,1.0,1284487.5226955,2598.2109183264633,,,,,,,,,,,,,,,,,,,2.0,15291.798230680024,1547.4908448856954,0.37090017144147347,6.173730061729009,2.931865560804559
3572.0,-30.227485599815363,5.020174343744671,35.0404203585498,24.450455197971337,5.001516934994198,-26.704585346331015,-40.19776973929254,1.4786166818111177,-6.531377643093151,-6.531377643077478,40.08075555534871,41123.57019164148,25757.524221068117,25757.524221068117,66881.09441270959,76925.58814420787,76916.80619062256,25757.524221068117,102674.33041169068,102674.33041169068,102674.33041169068,130072.4684341272,125556.04092509756,4516.427509029622,0.0,90859.57109629347,55057.63110565313,39779.93332293371,27398.13802243651,67178.07134537022,20790.817651249698,1547.4906580575348,0.0,0.8785828124001114,2.725567810443284,0.001494314320929203,1.0,1.0,-6.531377643093151,333977.3800426547,1558018.1221457787,4.665040853805108,1558018.1221457787,4.665040853805108,0.7588405326750294,0.09229433893305257,3.9351248274783246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351248274783246,1.2848325982871243,1.2851255197498077,3.062752947523623,6489.6059755232145,15291.784762823441,6453.55256183053,0.0003233431139140322,23089.374563631663,2354.4609590055384,19290.10047904889,1967.0428208459457,0.8354535730661561,0.8354535730661561,35559.11469660922,35405.22815468563,1.0054359930197567,0.8,4291.608429557397,4273.035954225843,1.0054359930197567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.401509216197,4632.441516551485,6.183683413010263,5.020174343744671,-3.7214432195880525,8.741617563332724,2.9318804155766554,3.5,0.8376801187361872,0.6,0.00022797227753694658,1.0000305795799511,0.00022796530645363182,199.11024189732044,0.0,1.395074205638288e-06,3.953640298778908,0.07857853564405472,7.710898742669078e-05,0.0001508632901102558,0.0005936658784679328,0.09229433885684932,0.09229433885684932,0.09229433885684932,0.09229080595035183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.23934494995,595.6996184700396,0.0,0.09229433885684932,0.09229433893305257,0.09229433893305257,0.3709001100021251,0.3709001100021251,0.5,10.038121740511341,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27398.13802243651,20790.817651249698,0.7588405326750294,0.9955792578334999,0.6121576485907203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452857585328057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.92794738847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5377309608073,260.5377309608073,-12.612269039192654,244.6852679606599,276.3901939615055,125378.01982860152,125404.5954137432,-26.575585141686606,0.0,nan,276.3901939615055,3.240193961505497,270.0492087610192,-3.1007912389807757,263.70822356068953,-9.441776439310445,257.3672383604922,-15.782761639507783,251.02625316047758,-22.123746839522397,244.6852679606599,-28.464732039340078,1.0,1.0,26022.012520719443,26022.012520719443,275.6188749893109,2.4688749893109048,275.6188749893109,275.6188749893109,76916.61452946912,76916.80619062256,-0.19166115343978163,0.0,8546.071908451686,8546.071908451686,0.8847828088909948,3954.800451615716,275.6188749893109,2.4688749893109048,1.0,0.002,0.12810011963234424,0.0049118523014383885,0.00019786091819527717,0.0018021390824128486,0.09893045909763858,0.09893045909763858,0.0,6.081255291001675e-13,0.9999615518087324,0.9999615518087324,0.0,0.09229079038265635,3.5485503962181307e-06,0.0,0.0,0.0,1600100.8027850809,266.6186223569068,0.0,1.0,1284487.5342788172,2598.2108714517285,,,,,,,,,,,,,,,,,,,2.0,15291.784762823441,1547.4906580575348,0.3709001100021251,6.173730061729009,2.9318804155766554
3573.0,-30.22777789453414,5.020111866275903,35.040417196633726,24.450456734653585,5.001506611535319,-26.704849443935018,-40.19802667954934,1.4785781611575655,-6.531380404004608,-6.531380403998544,40.080749466837894,41123.33107804055,25757.49755491671,25757.49755491671,66880.82863295726,76925.54758150676,76916.76386235126,25757.49755491671,102674.26141726798,102674.26141726798,102674.26141726798,130072.39121549198,125556.01251192292,4516.378703569062,0.0,90859.62621421042,55057.487414730225,39780.15422164466,27398.129798224007,67178.28401986868,20790.811190438144,1547.4904006598833,0.0,0.8785828205966962,2.725567529941359,0.001494314320929203,1.0,1.0,-6.531380404004608,333977.343635977,1558017.859183264,4.665040574972193,1558017.859183264,4.665040574972193,0.758840524647264,0.09229430314601429,3.935120403009848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935120403009848,1.284832792899387,1.2851257054492962,3.062749039997456,6489.597695944158,15291.771314865164,6453.551902731883,0.00032334481723712843,23089.414530928912,2354.465034535638,19290.09850895893,1967.0426199526783,0.8354520415889848,0.8354520415889848,35559.08271181451,35405.22815468563,1.005434862555019,0.8,4291.604569331524,4273.035954225843,1.005434862555019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.414137173919,4632.441516551485,6.183658264623894,5.020111866275903,-3.7214524783704457,8.74156434464635,2.931895229554478,3.5,0.8376843513012794,0.6,0.00022796530645363182,1.0000304794911663,0.00022795835839886072,199.1104836990812,0.0,1.388014085089484e-06,3.9336319171435976,0.0785799236581398,7.710674159950644e-05,0.00015085856485412536,0.0005936466165262531,0.0922943030600567,0.0922943030600567,0.0922943030600567,0.09229078196231169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.7190857778,595.6994622002478,0.0,0.0922943030600567,0.09229430314601429,0.09229430314601429,0.37090004912051633,0.37090004912051633,0.5,10.038016109045103,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27398.129798224007,20790.811190438144,0.758840524647264,0.9955721496723042,0.6121521512201458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528593453650935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.90793900683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53757339690327,260.53757339690327,-12.612426603096708,244.68498039198673,276.3901664023632,125378.99866333984,125405.34186074043,-26.34319740058293,0.0,nan,276.3901664023632,3.2401664023632293,270.0491291999755,-3.100870800024495,263.70809199773845,-9.441908002261528,257.36705479564137,-15.782945204358612,251.02601759371436,-22.12398240628562,244.68498039198673,-28.46501960801325,1.0,1.0,26022.012520719443,26022.012520719443,275.6188672754393,2.4688672754393224,275.6188672754393,275.6188672754393,76916.58475276631,76916.76386235126,-0.17910958494758233,0.0,8546.071908451686,8546.071908451686,0.8847830888289613,3954.7960050248976,275.6188672754393,2.4688672754393224,1.0,0.002,0.12810365618724162,0.004911836911899381,0.00019786637956550817,0.0018021336215188254,0.09893318978275407,0.09893318978275407,0.0,1.0843335777888097e-12,0.9999616816570205,0.9999616816570205,0.0,0.0922907665812513,3.536564763004334e-06,0.0,0.0,0.0,1600100.7995475745,266.61861959599537,0.0,1.0,1284487.5437022217,2598.2108333176097,,,,,,,,,,,,,,,,,,,2.0,15291.771314865164,1547.4904006598833,0.37090004912051633,6.173730061729009,2.931895229554478
3574.0,-30.228069030980347,5.020049592419977,35.040414064499494,24.450453591439896,5.001492270334227,-26.705112900841854,-40.19827974317593,1.478536140447759,-6.531384070435308,-6.531384070445032,40.080744002251045,41123.084611721846,25757.47309154757,25757.47309154757,66880.55770326941,76925.51105133699,76916.72730559636,25757.47309154757,102674.20039714393,102674.20039714393,102674.20039714393,130072.32528363293,125555.9950778836,4516.33020574933,0.0,90859.68450023253,55057.335454564054,39780.38782852053,27398.124886489015,67178.51271500954,20790.807071882948,1547.4903225240917,0.0,0.8785828215186995,2.7255671574408726,0.001494314320929203,1.0,1.0,-6.531384070435308,333977.29528869764,1558017.6231660885,4.66504054360732,1558017.6231660885,4.66504054360732,0.75884051036411,0.09229426886920541,3.935116312576165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935116312576165,1.28483300383895,1.2851259075093937,3.062745353535003,6489.589884772583,15291.757876374304,6453.550917633658,0.0003233463992325549,23089.45334343886,2354.468992310204,19290.09556443441,1967.042319694739,0.8354505096984428,0.8354505096984428,35559.053141774486,35405.22815468563,1.0054338174371555,0.8,4291.60100054096,4273.035954225843,1.0054338174371555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.426733189907,4632.441516551485,6.183633692633058,5.020049592419977,-3.72146239328456,8.741511985704538,2.931910006090974,3.5,0.8376885731688498,0.6,0.00022795835839886072,1.0000303587812702,0.0002279514380710121,199.11072454317357,0.0,1.3834305462403687e-06,3.920642168045205,0.07858130708868605,7.710452971573831e-05,0.0001508538286831224,0.0005936273620655251,0.09229426882078365,0.09229426882078365,0.09229426882078365,0.09229076478593819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.1993776586,595.6993057818312,0.0,0.09229426882078365,0.09229426886920541,0.09229426886920541,0.37089998865283275,0.37089998865283275,0.5,10.037910989103713,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27398.124886489015,20790.807071882948,0.75884051036411,0.9955647274746297,0.6121463984500183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528610996413578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.89494925773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5374167102804,260.5374167102804,-12.612583289719566,244.68469469094572,276.3901387301614,125379.92686007018,125406.12338325396,-26.196523183796074,0.0,nan,276.3901387301614,3.2401387301614477,270.04904992199266,-3.1009500780073154,263.7079611140057,-9.442038885994293,257.3668723061365,-15.783127693863491,251.02578349844072,-22.12421650155926,244.68469469094572,-28.46530530905426,1.0,1.0,26022.012520719443,26022.012520719443,275.6188593313837,2.468859331383726,275.6188593313837,275.6188593313837,76916.54409764445,76916.72730559636,-0.18320795190811623,0.0,8546.071908451686,8546.071908451686,0.884783347632362,3954.791894139046,275.6188593313837,2.468859331383726,1.0,0.002,0.12810717574049643,0.004911821427024926,0.00019787181430704125,0.0018021281864743519,0.09893590715352062,0.09893590715352062,0.0,7.813931793276829e-13,0.9999618658538775,0.9999618658538775,0.0,0.09229074930607009,3.519563135329979e-06,0.0,0.0,0.0,1600100.795248237,266.61861592956467,0.0,1.0,1284487.5562163026,2598.210782676325,,,,,,,,,,,,,,,,,,,2.0,15291.757876374304,1547.4903225240917,0.37089998865283275,6.173730061729009,2.931910006090974
3575.0,-30.228359066048377,5.0199875377639085,35.040410942370215,24.45045526782053,5.001480369562019,-26.70537512249087,-40.19853266710413,1.4784964262375198,-6.531386841338474,-6.531386841340596,40.08073802690974,41122.83519365411,25757.446811839087,25757.446811839087,66880.2820054932,76925.47094785387,76916.68590666752,25757.446811839087,102674.13271850662,102674.13271850662,102674.13271850662,130072.24971271212,125555.9678909435,4516.281821768621,0.0,90859.73743025378,55057.17877490189,39780.62072816876,27398.116994205495,67178.73772237425,20790.800854028777,1547.4900804916779,0.0,0.8785828292310197,2.7255668759238585,0.001494314320929203,1.0,1.0,-6.531386841338474,333977.25875027035,1558017.3650908687,4.6650402812482135,1558017.3650908687,4.6650402812482135,0.7588405020106266,0.09229423374956801,3.9351115689681953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351115689681953,1.2848332039304975,1.2851260987546262,3.062741184560065,6489.581051214953,15291.744451344348,6453.550660491688,0.000323348247137283,23089.494627487176,2354.4732021115447,19290.094795819856,1967.0422413178667,0.8354489826232803,0.8354489826232803,35559.01884988274,35405.22815468563,1.0054326054313365,0.8,4291.596861872915,4273.035954225843,1.0054326054313365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.439292776663,4632.441516551485,6.183608738820267,5.0199875377639085,-3.7214716004311947,8.741459138195104,2.931924739921563,3.5,0.8376927828347324,0.6,0.0002279514380710121,1.0000302440033728,0.00022794454411545104,199.11096447665778,0.0,1.3779114920133227e-06,3.9050011683657564,0.07858268500017807,7.710231911160865e-05,0.00015084911895940346,0.0005936081131858081,0.09229423366867162,0.09229423366867162,0.09229423366867162,0.09229074162902871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.6754656628,595.699150705062,0.0,0.09229423366867162,0.09229423374956801,0.09229423374956801,0.3708999292301063,0.3708999292301063,0.5,10.037806228987574,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27398.116994205495,20790.800854028777,0.7588405020106266,0.995557289002445,0.6121406353837744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528628469699991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.87930825805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53726106342117,260.53726106342117,-12.612738936578808,244.68441073038463,276.39011139699994,125380.85258936821,125406.87527398803,-26.022684619785615,0.0,nan,276.39011139699994,3.240111396999964,270.0489712633488,-3.1010287366511875,263.7078311298821,-9.442168870117882,257.36669099654694,-15.783309003453041,251.02555086336483,-22.12444913663515,244.68441073038463,-28.46558926961535,1.0,1.0,26022.012520719443,26022.012520719443,275.6188517162826,2.468851716282643,275.6188517162826,275.6188517162826,76916.50998133236,76916.68590666752,-0.17592533516290132,0.0,8546.071908451686,8546.071908451686,0.884783647762311,3954.787126813036,275.6188517162826,2.468851716282643,1.0,0.002,0.12811068312335835,0.004911806157441113,0.00019787723061452542,0.001802122770260167,0.09893861530726271,0.09893861530726271,0.0,8.746922457170125e-13,0.9999619977032419,0.9999619977032419,0.0,0.092290726356708,3.5073928600124874e-06,0.0,0.0,0.0,1600100.7919990139,266.6186131586615,0.0,1.0,1284487.5656738104,2598.2107444042026,,,,,,,,,,,,,,,,,,,2.0,15291.744451344348,1547.4900804916779,0.3708999292301063,6.173730061729009,2.931924739921563
3576.0,-30.22864792742469,5.019925692028902,35.04040784139293,24.450451984908455,5.001466537815378,-26.705636480892757,-40.198785381484754,1.4784550915491925,-6.531390060339447,-6.53139006033572,40.08073239295428,41122.59907451511,25757.421725204425,25757.421725204425,66880.02079971952,76925.43554729612,76916.64766856896,25757.421725204425,102674.06939377339,102674.06939377339,102674.06939377339,130072.18026688394,125555.9465862752,4516.233680608735,0.0,90859.79685017093,55057.03716216381,39780.84409778568,27398.110873110552,67178.95497089623,20790.79589084855,1547.4899334318034,0.0,0.8785828332194403,2.72556654888122,0.001494314320929203,1.0,1.0,-6.531390060339447,333977.21630301926,1558017.1217591001,4.6650401455694,1558017.1217591001,4.6650401455694,0.7588404903950275,0.09229419948057895,3.935107676705788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935107676705788,1.2848334115489564,1.285126297562369,3.0627376602556913,6489.573583636889,15291.731038674117,6453.549445355079,0.00032334974074425647,23089.532565531405,2354.4770707154235,19290.091163695215,1967.0418709442283,0.8354474526042123,0.8354474526042123,35558.99071242467,35405.22815468563,1.0054316109468182,0.8,4291.593465979815,4273.035954225843,1.0054316109468182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.451820231874,4632.441516551485,6.183584119278234,5.019925692028902,-3.7214811163809185,8.74140680840982,2.9319394360876823,3.5,0.8376969817393378,0.6,0.00022794454411545104,1.000030121683904,0.000227937678248757,199.11120343970595,0.0,1.3726621408229483e-06,3.8901245070922355,0.07858405766231889,7.710011039748894e-05,0.00015084443371796212,0.0005935890891118902,0.09229419941875154,0.09229419941875154,0.09229419941875154,0.09229072220346198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.15106110956,595.698995805114,0.0,0.09229419941875154,0.09229419948057895,0.09229419948057895,0.3708998702489654,0.3708998702489654,0.5,10.03770191349944,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27398.110873110552,20790.79589084855,0.7588404903950275,0.9955501812836146,0.6121351410174593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452864587692437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.86443159678,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53710619843594,260.53710619843594,-12.612893801564041,244.68412837903003,276.3900840183799,125381.77283594335,125407.66479910856,-25.891963165216474,0.0,nan,276.3900840183799,3.240084018379946,270.0488928901851,-3.1011071098149046,263.70770176217206,-9.442298237827913,257.3665106342901,-15.783489365709897,251.0253195065586,-22.12468049344139,244.68412837903003,-28.46587162096995,1.0,1.0,26022.012520719443,26022.012520719443,275.61884402293964,2.4688440229396633,275.61884402293964,275.61884402293964,76916.47074344619,76916.64766856896,-0.17692512276698835,0.0,8546.071908451686,8546.071908451686,0.8847838940272466,3954.7832150893173,275.61884402293964,2.4688440229396633,1.0,0.002,0.1281141756809325,0.00491179086819891,0.00019788262384087,0.0018021173769333606,0.098941311920435,0.098941311920435,0.0,7.742305060953747e-13,0.9999621583217749,0.9999621583217749,0.0,0.09229070691318016,3.492567398784502e-06,0.0,0.0,0.0,1600100.7882243418,266.61860993966053,0.0,1.0,1284487.5766607437,2598.2106999428893,,,,,,,,,,,,,,,,,,,2.0,15291.731038674117,1547.4899334318034,0.3708998702489654,6.173730061729009,2.9319394360876823
3577.0,-30.22893573831868,5.019864063576985,35.04040475261894,24.45044828290122,5.001455078890554,-26.705896656600117,-40.19903795616699,1.4784159974026767,-6.531392754823685,-6.5313927548102155,40.08072654323749,41122.373130044245,25757.39566186733,25757.39566186733,66879.76879191157,76925.40135163307,76916.60765866136,25757.39566186733,102674.00332052869,102674.00332052869,102674.00332052869,130072.10665788972,125555.92096804756,4516.1856898421565,0.0,90859.86019612402,55056.9084777554,39781.05746485402,27398.10333736103,67179.16080221505,20790.789938023157,1547.48970605923,0.0,0.8785828408680086,2.725566275128253,0.001494314320929203,1.0,1.0,-6.531392754823685,333977.1807722973,1558016.8691092057,4.665039885379018,1558016.8691092057,4.665039885379018,0.758840481839927,0.09229416489803069,3.935104405001334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935104405001334,1.284833608627223,1.2851264858636053,3.0627346440647565,6489.567192690231,15291.71763984901,6453.54747713972,0.00032335095523605586,23089.56786016792,2354.480669766732,19290.085280567793,1967.0412710321868,0.8354459207461107,0.8354459207461107,35558.967061022464,35405.22815468563,1.0054307750166862,0.8,4291.5906115061325,4273.035954225843,1.0054307750166862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4643132239735,4632.441516551485,6.183559316567928,5.019864063576985,-3.721490204554754,8.741354268131738,2.9319540918538953,3.5,0.8377011691011129,0.6,0.000227937678248757,1.0000300122117565,0.0002279308375401949,199.11144153423822,0.0,1.3670709801051494e-06,3.8742791576179934,0.07858542473329899,7.709790296277852e-05,0.00015083977528597848,0.0005935702641772653,0.09229416482337391,0.09229416482337391,0.09229416482337391,0.09229070017705769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.62379497744,595.6988418248765,0.0,0.09229416482337391,0.09229416489803069,0.09229416489803069,0.37089981205285577,0.37089981205285577,0.5,10.037597975260688,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27398.10333736103,20790.789938023157,0.758840481839927,0.995543379721802,0.6121299021747879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528663213746158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.8485862473,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53695228437067,260.53695228437067,-12.613047715629307,244.6838475473186,276.39005702195715,125382.73169371534,125408.46467163063,-25.732977915304726,0.0,nan,276.39005702195715,3.2400570219571705,270.0488151267014,-3.101184873298564,263.707573231638,-9.442426768361997,257.3663313367004,-15.78366866329958,251.0250894419085,-22.12491055809147,244.6838475473186,-28.46615245268137,1.0,1.0,26022.012520719443,26022.012520719443,275.6188366467929,2.4688366467929086,275.6188366467929,275.6188366467929,76916.43764546007,76916.60765866136,-0.17001320129202213,0.0,8546.071908451686,8546.071908451686,0.8847841010292121,3954.779927026341,275.6188366467929,2.4688366467929086,1.0,0.002,0.12811765553113882,0.0049117757285939,0.00019788799765290915,0.0018021120032720868,0.09894399882645458,0.09894399882645458,0.0,9.24995757073388e-13,0.9999622959915916,0.9999622959915916,0.0,0.09229068503806133,3.479859969362747e-06,0.0,0.0,0.0,1600100.7850647292,266.6186072451763,0.0,1.0,1284487.5858574242,2598.210662726285,,,,,,,,,,,,,,,,,,,2.0,15291.71763984901,1547.48970605923,0.37089981205285577,6.173730061729009,2.9319540918538953
3578.0,-30.22922251328934,5.0198026444508415,35.04040168808109,24.450449679885082,5.00144379481212,-26.70615588246561,-40.19929035622624,1.478377164248813,-6.531395777711737,-6.531395777662689,40.080721064968046,41122.13825223796,25757.370526547696,25757.370526547696,66879.50877878565,76925.36282731291,76916.57158864071,25757.370526547696,102673.9421151884,102673.9421151884,102673.9421151884,130072.03969549351,125555.90174029421,4516.1379551993,0.0,90859.91456818534,55056.76621890263,39781.27594364745,27398.097580305115,67179.37352395257,20790.785253051235,1547.4895710531016,0.0,0.87858284532642,2.725565968010288,0.001494314320929203,1.0,1.0,-6.531395777711737,333977.1409110935,1558016.6325017756,4.665039733711978,1558016.6325017756,4.665039733711978,0.7588404702958833,0.09229413119206721,3.9350999175785653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350999175785653,1.284833804432553,1.2851266729239377,3.062730684702449,6489.558803276613,15291.704252439853,6453.546924680872,0.0003233526890215072,23089.608007741597,2354.484763679911,19290.083629231325,1967.0411026427298,0.8354443965771811,0.8354443965771811,35558.934621093016,35405.22815468563,1.005429628466941,0.8,4291.586696350317,4273.035954225843,1.005429628466941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.476774200265,4632.441516551485,6.1835347843207895,5.0198026444508415,-3.721499510758743,8.741302155209585,2.931968710090948,3.5,0.8377053457402709,0.6,0.0002279308375401949,1.0000299042570466,0.00022792402164166462,199.11167877229326,0.0,1.3620633429164988e-06,3.860087513825358,0.07858678679664191,7.709569711259727e-05,0.00015083514042759765,0.0005935513486645908,0.09229413113860463,0.09229413113860463,0.09229413113860463,0.09229068219440971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.09605443943,595.6986880170317,0.0,0.09229413113860463,0.09229413119206721,0.09229413119206721,0.37089975437585565,0.37089975437585565,0.5,10.037494508038009,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,27398.097580305115,20790.785253051235,0.7588404702958833,0.9955363569286634,0.6121244676027829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452868048755965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.83439460351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53679925840555,260.53679925840555,-12.613200741594426,244.68356813947332,276.3900303778681,125383.64349285584,125409.22798935777,-25.58449650192355,0.0,nan,276.3900303778681,3.240030377868095,270.04873792986285,-3.1012620701371247,263.70744548205596,-9.442554517944018,257.36615303435724,-15.783846965642738,251.02486058681575,-22.12513941318423,244.68356813947332,-28.466431860526654,1.0,1.0,26022.012520719443,26022.012520719443,275.6188294032855,2.468829403285497,275.6188294032855,275.6188294032855,76916.40484933456,76916.57158864071,-0.16673930615070276,0.0,8546.071908451686,8546.071908451686,0.8847843849500854,3954.7754171664583,275.6188294032855,2.468829403285497,1.0,0.002,0.12812111964997047,0.004911760594858691,0.00019789334703295688,0.0018021066538238151,0.09894667351647844,0.09894667351647844,0.0,8.567721185293031e-13,0.999962466427777,0.999962466427777,0.0,0.09229066706362835,3.46412843885882e-06,0.0,0.0,0.0,1600100.7815200242,266.61860422228824,0.0,1.0,1284487.5961749891,2598.2106209737217,,,,,,,,,,,,,,,,,,,2.0,15291.704252439853,1547.4895710531016,0.37089975437585565,6.173730061729009,2.931968710090948
3579.0,-30.22950829821066,5.019741490290706,35.04039868208601,24.450464627612405,5.0014460802221965,-26.706412860367703,-40.1995386351831,1.4783506423528119,-6.53139566904872,-6.531395669063789,40.08071662433153,41121.88574400673,25757.33871377205,25757.33871377205,66879.22445777878,76925.31464026454,76916.559199753,25757.33871377205,102673.89791352506,102673.89791352506,102673.89791352506,130071.99141791175,125555.90080124729,4516.090616664463,0.0,90859.96251937082,55056.60958243249,39781.503263264814,27398.093504386692,67179.5967676515,20790.781977140545,1547.489440533256,0.0,0.8785828627958729,2.72556597905018,0.001494314320929203,1.0,1.0,-6.53139566904872,333977.14234397415,1558016.4407106205,4.665039139432984,1558016.4407106205,4.665039139432984,0.7588404636188187,0.09229409779729753,3.9350949401622137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350949401622137,1.2848339425891444,1.2851268023542672,3.0627264813944537,6489.5498969713535,15291.690876189996,6453.54674233746,0.00032335455738127675,23089.6493988085,2354.48898439411,19290.083084194666,1967.041047064458,0.8354428753340056,0.8354428753340056,35558.89863895304,35405.22815468563,1.0054283567223914,0.8,4291.5823536872185,4273.035954225843,1.0054283567223914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.489201423431,4632.441516551485,6.183508699283208,5.019741490290706,-3.7215064043576,8.741247894648305,2.9319832887605233,3.5,0.8377095110744353,0.6,0.00022792402164166462,1.000029801085325,0.00022791722946086243,199.11191519181543,0.0,1.3571249987062158e-06,3.8460922463334155,0.07858814392164061,7.70935273357169e-05,0.00015083049430594773,0.0005935323149655005,0.09229409778897397,0.09229409778897397,0.09229409778897397,0.09229067661924116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.569315048,595.6985339345202,0.0,0.09229409778897397,0.09229409779729753,0.09229409779729753,0.3708996975975177,0.3708996975975177,0.5,10.037391873934022,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,27398.093504386692,20790.781977140545,0.7588404636188187,0.9955288164215752,0.6121186747552473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528697699238229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.82039933602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53664828265505,260.53664828265505,-12.613351717344926,244.68329019097462,276.39000637485856,125384.68159724599,125409.92331654117,-25.24171929516943,0.0,nan,276.39000637485856,3.240006374858581,270.04866313776665,-3.1013368622333246,263.70731990085216,-9.442680099147822,257.3659766640569,-15.784023335943061,251.02463342742152,-22.125366572578457,244.68329019097462,-28.46670980902536,1.0,1.0,26022.012520719443,26022.012520719443,275.61882806222565,2.4688280622256684,275.61882806222565,275.61882806222565,76916.39193294845,76916.559199753,-0.16726680455030873,0.0,8546.071908451686,8546.071908451686,0.8847846998729704,3954.7704148630246,275.61882806222565,2.4688280622256684,1.0,0.002,0.12812455526101432,0.004911746152807796,0.00019789865365400956,0.001802101347789771,0.09894932682700477,0.09894932682700477,0.0,1.443780425075536e-12,0.9999627752935576,0.9999627752935576,0.0,0.09229066217660066,3.4356206968711974e-06,0.0,0.0,0.0,1600100.781647445,266.61860433095126,0.0,1.0,1284487.595804105,2598.21062247459,,,,,,,,,,,,,,,,,,,2.0,15291.690876189996,1547.489440533256,0.3708996975975177,6.173730061729009,2.9319832887605233
