time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3580.0,-30.22979251895558,5.019680473310602,35.04039575185155,24.45044779395687,5.0014166931406985,-26.706671597756397,-40.199787193536736,1.4782957721298158,-6.531402347930111,-6.531402347944424,40.08071279924668,41121.65402121718,25757.322179529812,25757.322179529812,66878.976200747,76925.29067250203,76916.53405819139,25757.322179529812,102673.85623772121,102673.85623772121,102673.85623772121,130071.9536692883,125555.90977195697,4516.043897331333,0.0,90860.02600684654,55056.464897846265,39781.73456555587,27398.097431567086,67179.83199712295,20790.784081044527,1547.4898533008193,0.0,0.878582841174384,2.7255653004923905,0.001494314320929203,1.0,1.0,-6.531402347930111,333977.05427315546,1558016.2755048433,4.665039874956686,1558016.2755048433,4.665039874956686,0.7588404316385176,0.09229406937540637,3.935091223494845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935091223494845,1.284834213322946,1.2851270644224984,3.062722943310781,6489.542400196609,15291.677510214962,6453.5455702778,0.00032335606006615627,23089.68734050126,2354.492853370036,19290.079580829908,1967.0406898206736,0.8354413507797258,0.8354413507797258,35558.87177086214,35405.22815468563,1.005427407102923,0.8,4291.579110993288,4273.035954225843,1.005427407102923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.501609498805,4632.441516551485,6.1834863106988305,5.019680473310602,-3.721518413236312,8.741198886546915,2.9319978449963005,3.5,0.837713669998943,0.6,0.00022791722946086243,1.0000296380429492,0.00022791047464042644,199.1121503178437,0.0,1.3524041278546198e-06,3.8327132983399927,0.07858949632576846,7.709135517366672e-05,0.0001508258742871957,0.0005935135741834806,0.09229406943027978,0.09229406943027978,0.09229406943027978,0.09229067598832283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.04154527845,595.6983802171266,0.0,0.09229406943027978,0.09229406937540637,0.09229406937540637,0.37089964317418683,0.37089964317418683,0.5,10.037290071031647,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27398.097431567086,20790.784081044527,0.7588404316385176,0.9955216351778189,0.6121130821371846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528714851534734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.80702038803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5364962472393,260.5364962472393,-12.613503752760664,244.68301341873573,276.3899790762576,125385.38160437565,125410.80048963246,-25.418885256789732,0.0,nan,276.3899790762576,3.2399790762576117,270.04858594444994,-3.1014140555500376,263.70719281279816,-9.442807187201822,257.3657996812799,-15.784200318720082,251.02440654991472,-22.125593450085262,244.68301341873573,-28.46698658126425,1.0,1.0,26022.012520719443,26022.012520719443,275.6188184414599,2.4688184414599164,275.6188184414599,275.6188184414599,76916.3144897819,76916.53405819139,-0.21956840949133039,0.0,8546.071908451686,8546.071908451686,0.8847849350277813,3954.7666796123194,275.6188184414599,2.4688184414599164,1.0,0.002,0.1281279642073217,0.004911730582879368,0.00019790391632859783,0.001802096083891521,0.09895195816429891,0.09895195816429891,0.0,2.2011862818582806e-13,0.9999630641954993,0.9999630641954993,0.0,0.09229066041970334,3.408955703024421e-06,0.0,0.0,0.0,1600100.7738156382,266.61859765206987,0.0,1.0,1284487.6186001275,2598.2105302249197,,,,,,,,,,,,,,,,,,,2.0,15291.677510214962,1547.4898533008193,0.37089964317418683,6.173730061729009,2.9319978449963005
3581.0,-30.230076081894918,5.01961972147438,35.0403927481964,24.450453312043123,5.001411526204053,-26.706927321084397,-40.20003526294602,1.4782627656084968,-6.531402190106917,-6.531402190105907,40.080704821453445,41121.41856982563,25757.29055523074,25757.29055523074,66878.70912505637,76925.25063511233,76916.47076981854,25757.29055523074,102673.76132504927,102673.76132504927,102673.76132504927,130071.83941147626,125555.84283869932,4515.996572776938,0.0,90860.08116677069,55056.32446690588,39781.95188873868,27398.07808642699,67180.02997516567,20790.769771154188,1547.4889926382573,0.0,0.878582872356623,2.725565316526837,0.001494314320929203,1.0,1.0,-6.531402190106917,333977.056354286,1558015.9309428933,4.665038814193678,1558015.9309428933,4.665038814193678,0.7588404451425349,0.09229403214120331,3.935087060944803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935087060944803,1.2848343816914771,1.2851272241501281,3.062719302206315,6489.534685133167,15291.664166049432,6453.54456277477,0.0003233576201433421,23089.725782319907,2354.4967733446088,19290.076569335928,1967.04038273375,0.8354398294373241,0.8354398294373241,35558.841679443074,35405.22815468563,1.0054263435591173,0.8,4291.575479277796,4273.035954225843,1.0054263435591173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.513965943166,4632.441516551485,6.18346037627525,5.01961972147438,-3.721525216897255,8.741144938371635,2.932012340691121,3.5,0.8377178116260345,0.6,0.00022791047464042644,1.0000295695159456,0.00022790373563728145,199.1123849001816,0.0,1.3449668220201204e-06,3.8116359736050214,0.07859084129259049,7.708918734094028e-05,0.00015082128729948616,0.0005934948961672468,0.0922940319506129,0.0922940319506129,0.0922940319506129,0.0922906284777863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.49514026486,595.6982323546946,0.0,0.0922940319506129,0.09229403214120331,0.09229403214120331,0.370899591106111,0.370899591106111,0.5,10.037187968761275,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27398.07808642699,20790.769771154188,0.7588404451425349,0.9955147258758191,0.6121077734711776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528731909990589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.785943063296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53634560645236,260.53634560645236,-12.61365439354762,244.6827379426919,276.38995327072223,125386.35643361066,125411.54214965069,-25.185716040012323,0.0,nan,276.38995327072223,3.2399532707222534,270.0485102048145,-3.1014897951855005,263.70706713906225,-9.44293286093773,257.3656240734471,-15.784375926552855,251.02418100797615,-22.125818992023824,244.6827379426919,-28.46726205730809,1.0,1.0,26022.012520719443,26022.012520719443,275.61881119374726,2.4688111937472854,275.61881119374726,275.61881119374726,76916.30069145921,76916.47076981854,-0.17007835932599846,0.0,8546.071908451686,8546.071908451686,0.8847851983936986,3954.7624962495274,275.61881119374726,2.4688111937472854,1.0,0.002,0.12813138221719042,0.004911716227022361,0.00019790919578314964,0.0018020908061781359,0.09895459789157482,0.09895459789157482,0.0,1.961285300833282e-12,0.9999629659764377,0.9999629659764377,0.0,0.09229061412184233,3.4180193609728072e-06,0.0,0.0,0.0,1600100.774000706,266.61859780989306,0.0,1.0,1284487.6180614522,2598.210532404799,,,,,,,,,,,,,,,,,,,2.0,15291.664166049432,1547.4889926382573,0.370899591106111,6.173730061729009,2.932012340691121
3582.0,-30.230416465080847,5.0195591337359255,35.04038978483032,24.45043605929243,5.0013907953210595,-26.70723573864575,-40.2003288391046,1.4782100695262155,-6.5314072260767375,-6.53140722608419,40.08069997581107,41121.13869819885,25757.270721155986,25757.270721155986,66878.40941935484,76925.20265017347,76916.43596761893,25757.270721155986,102673.70668877492,102673.70668877492,102673.70668877492,130071.78310628734,125555.83326323132,4515.949843056019,0.0,90860.14842459734,55056.17493847363,39782.19276235968,27398.07641751242,67180.26917987209,20790.767926025976,1547.4890996332813,0.0,0.8785828635102766,2.7255648048848786,0.001494314320929203,1.0,1.0,-6.5314072260767375,333976.98994767165,1558015.721659359,4.665039115130275,1558015.721659359,4.665039115130275,0.7588404240210398,0.09229400132570434,3.9350839510246947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350839510246947,1.2848346421440267,1.285127476003085,3.062716260870854,6489.528240908275,15291.650825587914,6453.542660264398,0.0003233588503409372,23089.761122107036,2354.500376999999,19290.070882605112,1967.0398028485888,0.8354383044758331,0.8354383044758331,35558.819197568846,35405.22815468563,1.0054255489653625,0.8,4291.572765953751,4273.035954225843,1.0054255489653625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.526303857161,4632.441516551485,6.183437299941059,5.0195591337359255,-3.7215359228961935,8.741095056632119,2.9320268146760453,3.5,0.8377219470502987,0.6,0.00022790373563728145,1.0000354948415795,0.00022789564651741164,199.11266648869537,0.0,1.341818988048197e-06,3.8027150121285906,0.07859218311157853,7.708662190595855e-05,0.0001508171137313229,0.0005934780037839949,0.09229400131178823,0.09229400131178823,0.09229400131178823,0.09229061660483603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.96117150056,595.6980806025502,0.0,0.09229400131178823,0.09229400132570434,0.09229400132570434,0.3708995368681606,0.3708995368681606,0.5,10.03708642824152,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27398.07641751242,20790.767926025976,0.7588404240210398,0.99550671999082,0.6121014279966471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528748929004205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.777022101815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53618952634946,260.53618952634946,-12.613810473650517,244.68245357128671,276.38992548192414,125386.940362517,125413.03548013237,-26.095117615363648,0.0,nan,276.38992548192414,3.2399254819241605,270.04843109949536,-3.101568900504617,263.7069367172175,-9.443063282782475,257.36544233507885,-15.784557664921124,251.02394795309428,-22.1260520469057,244.68245357128671,-28.467546428713263,1.0,1.0,26022.012520719443,26022.012520719443,275.61880208546535,2.46880208546537,275.61880208546535,275.61880208546535,76916.22851093249,76916.43596761893,-0.20745668644667603,0.0,8546.071908451686,8546.071908451686,0.8847853951593428,3954.7593707798183,275.61880208546535,2.46880208546537,1.0,0.002,0.1281347821629403,0.00491170099293752,0.00019791444522368365,0.00180208555513459,0.09895722261184182,0.09895722261184182,0.0,3.5827330685522796e-13,0.9999631616889693,0.9999631616889693,0.0,0.09229060137057724,3.3999551271078447e-06,0.0,0.0,0.0,1600100.7680954142,266.61859277392324,0.0,1.0,1284487.6352499698,2598.2104628472666,,,,,,,,,,,,,,,,,,,2.0,15291.650825587914,1547.4890996332813,0.3708995368681606,6.173730061729009,2.9320268146760453
3583.0,-30.230750558173376,5.0194988319238245,35.040386824246625,24.45045467410239,5.001397226628888,-26.707535779271343,-40.200621786620445,1.4781824481415897,-6.531405684201673,-6.531405684195387,40.08069412872986,41120.85528405709,25757.236483638415,25757.236483638415,66878.0917676955,76925.13779804076,76916.4067114067,25757.236483638415,102673.64319504512,102673.64319504512,102673.64319504512,130071.70811014691,125555.80504328228,4515.903066864623,0.0,90860.19779257695,55056.00406883652,39782.4374708227,27398.064915101786,67180.50238592448,20790.759372949513,1547.4885794635884,0.0,0.8785828940864645,2.7255649615355355,0.001494314320929203,1.0,1.0,-6.531405684201673,333977.0102795449,1558015.469123418,4.6650380749840545,1558015.469123418,4.6650380749840545,0.7588404304235978,0.09229396632998116,3.93507823068713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93507823068713,1.284834788073989,1.2851276115725836,3.062711460814309,6489.518070164448,15291.636337375361,6453.542832434357,0.00032336101003587435,23089.807232805953,2354.5050789827264,19290.071397232638,1967.039855325992,0.8354366583808175,0.8354366583808176,35558.77784475781,35405.22815468563,1.0054240874022529,0.8,4291.567775107551,4273.035954225843,1.0054240874022529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.53859763399,4632.441516551485,6.183410831499299,5.0194988319238245,-3.7215416097513145,8.741040441675139,2.9320412369107354,3.5,0.8377260676887816,0.6,0.00022789564651741164,1.0000348390014089,0.00022788770713726164,199.11294287429394,0.0,1.610646226825164e-06,4.564571406822515,0.07859379375780536,7.708406204309386e-05,0.00015081158447431778,0.0005934553830003211,0.09229396625469058,0.09229396625469058,0.09229396625469058,0.09229059409869655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.4205416862,595.6979309668716,0.0,0.09229396625469058,0.09229396632998116,0.09229396632998116,0.37089948391016003,0.37089948391016003,0.5,10.036985265117096,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27398.064915101786,20790.759372949513,0.7588404304235978,0.9954985359220484,0.6120950844909526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528769358332392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.53887849651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5360320370202,260.5360320370202,-12.613967962979757,244.68216325527817,276.38990081928455,125387.85228728504,125414.1830156191,-26.330728334066507,0.0,nan,276.38990081928455,3.2399008192845713,270.04835330616896,-3.1016466938310145,263.7068057932234,-9.443194206776582,257.36525828041215,-15.784741719587828,251.0237107677539,-22.12628923224608,244.68216325527817,-28.467836744721808,1.0,1.0,26022.012520719443,26022.012520719443,275.6188002040022,2.468800204002207,275.6188002040022,275.6188002040022,76916.21988142024,76916.4067114067,-0.1868299864581786,0.0,8546.071908451686,8546.071908451686,0.8847857570868726,3954.7536218405658,275.6188002040022,2.468800204002207,1.0,0.002,0.1281381683526561,0.004911687022934851,0.0001979196760923769,0.0018020803260167108,0.09895983804618845,0.09895983804618845,0.0,2.109087644114327e-12,0.9999633107220682,0.9999633107220682,0.0,0.09229058013099906,3.3861989821058564e-06,0.0,0.0,0.0,1600100.7699034512,266.6185943157983,0.0,1.0,1284487.6299873206,2598.2104841438636,,,,,,,,,,,,,,,,,,,2.0,15291.636337375361,1547.4885794635884,0.37089948391016003,6.173730061729009,2.9320412369107354
3584.0,-30.231026606136393,5.01943864233909,35.04038395414989,24.450440983660542,5.00136696450195,-26.70778724906927,-40.20086594447491,1.4781276076480943,-6.531413323249012,-6.53141332322096,40.08069081886807,41120.63617549464,25757.222861795046,25757.222861795046,66877.85903728969,76925.12192517307,76916.38480094605,25757.222861795046,102673.6076627411,102673.6076627411,102673.6076627411,130071.6792910772,125555.8221507192,4515.857140358002,0.0,90860.26437944325,55055.85199090877,39782.680431704975,27398.071628336114,67180.7520600411,20790.76343759588,1547.4891472107079,0.0,0.8785828653075464,2.725564185427496,0.001494314320929203,1.0,1.0,-6.531413323249012,333976.90954756684,1558015.3261704284,4.665039053990429,1558015.3261704284,4.665039053990429,0.7588403928433157,0.09229393975667792,3.935074122503241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935074122503241,1.2848350610380934,1.2851278743975734,3.062707612698446,6489.509916468694,15291.621963828238,6453.541636677399,0.000323362649772409,23089.84825974353,2354.5092625660677,19290.06782303507,1967.0394908592712,0.8354350191493781,0.8354350191493782,35558.74814633659,35405.22815468563,1.0054230377491595,0.8,4291.564190822736,4273.035954225843,1.0054230377491595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5508788347115,4632.441516551485,6.183389330968987,5.01943864233909,-3.7215542249671465,8.740992867306236,2.9320556444203114,3.5,0.8377301841200889,0.6,0.00022788770713726164,1.000028786079503,0.00022788114733243728,199.11317124133978,0.0,1.5808333462649036e-06,4.480081703314737,0.07859537459115162,7.708192857890756e-05,0.00015080577855835407,0.0005934319167289333,0.09229393984227052,0.09229393984227052,0.09229393984227052,0.09229059865558975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.88770904805,595.6977789205469,0.0,0.09229393984227052,0.09229393975667792,0.09229393975667792,0.3708994314982825,0.3708994314982825,0.5,10.036885029397208,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,27398.071628336114,20790.76343759588,0.7588403928433157,0.9954913719560522,0.6120895481899952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528789410191276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.454388793005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5358753357483,260.5358753357483,-12.614124664251676,244.68187776787983,276.3898729041388,125388.66206631316,125414.86104021304,-26.19897389988339,0.0,nan,276.3898729041388,3.239872904138849,270.04827387659395,-3.1017261234060243,263.7066748491703,-9.44332515082965,257.36507582190904,-15.784924178090932,251.02347679479806,-22.12652320520192,244.68187776787983,-28.46812223212015,1.0,1.0,26022.012520719443,26022.012520719443,275.61879000117176,2.468790001171783,275.61879000117176,275.61879000117176,76916.14997397136,76916.38480094605,-0.2348269746871665,0.0,8546.071908451686,8546.071908451686,0.8847860170128875,3954.749493115757,275.61879000117176,2.468790001171783,1.0,0.002,0.12814152497861941,0.004911671496187247,0.00019792485756304126,0.001802075142451941,0.09896242878152063,0.09896242878152063,0.0,1.498237298114269e-14,0.99996363103358,0.99996363103358,0.0,0.09229058312148214,3.3566351957808992e-06,0.0,0.0,0.0,1600100.7609457327,266.61858667675097,0.0,1.0,1284487.6560605299,2598.210378632258,,,,,,,,,,,,,,,,,,,2.0,15291.621963828238,1547.4891472107079,0.3708994314982825,6.173730061729009,2.9320556444203114
3585.0,-30.231305716348896,5.0193787121082725,35.04038100091075,24.450446117576234,5.001361548248076,-26.70803898988465,-40.20110957846043,1.4780948220213666,-6.53141317053371,-6.531413170623767,40.08068268117097,41120.40266641279,25757.191963562473,25757.191963562473,66877.59462997527,76925.08337314997,76916.31816040855,25757.191963562473,102673.51012397103,102673.51012397103,102673.51012397103,130071.5614638945,125555.75096714217,4515.810496752324,0.0,90860.31955198587,55055.713018234506,39782.89614861263,27398.05133992346,67180.94748853608,20790.748451333915,1547.4882404955197,0.0,0.878582897069995,2.7255642009429866,0.001494314320929203,1.0,1.0,-6.53141317053371,333976.91156134097,1558014.9747024935,4.66503797348978,1558014.9747024935,4.66503797348978,0.7588404077861691,0.09229390310026458,3.9350700681029873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350700681029873,1.2848352279706634,1.28512803293948,3.062704059195392,6489.502387022131,15291.608741982107,6453.540557224493,0.00032336416565918426,23089.88607051352,2354.5131181915863,19290.0645964781,1967.0391618420256,0.8354335113464286,0.8354335113464286,35558.7188367159,35405.22815468563,1.0054220018379434,0.8,4291.5606534620265,4273.035954225843,1.0054220018379434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.563103199798,4632.441516551485,6.183363767500474,5.0193787121082725,-3.721560917082362,8.740939629190635,2.932069985282123,3.5,0.837734281509178,0.6,0.00022788114733243728,1.0000291054795276,0.00022787451493540796,199.11340214217336,0.0,1.3061435413030544e-06,3.701610796052856,0.07859668073469292,7.707979974673323e-05,0.00015080134758570403,0.0005934138691140986,0.09229390290215325,0.09229390290215325,0.09229390290215325,0.09229054844191581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.3334435933,595.6976336056322,0.0,0.09229390290215325,0.09229390310026458,0.09229390310026458,0.3708993818413972,0.3708993818413972,0.5,10.036784397492056,9.00399754755199e-11,9.00399754755199e-11,9.00399754755199e-11,9.00399754755199e-11,9.00399754755199e-11,9.00399754755199e-11,27398.05133992346,20790.748451333915,0.7588404077861691,0.995484540336193,0.6120842918065375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528805978292383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.67591788574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5357212595657,260.5357212595657,-12.614278740434258,244.68159592808323,276.38984659157256,125389.72645853928,125415.48654103746,-25.76008249815984,0.0,nan,276.38984659157256,3.2398465915725865,270.04819645856537,-3.101803541434606,263.7065463257114,-9.443453674288605,257.36489619301426,-15.785103806985717,251.02324606044778,-22.126753939552202,244.68159592808323,-28.46840407191675,1.0,1.0,26022.012520719443,26022.012520719443,275.6187823559715,2.468782355971541,275.6187823559715,275.6187823559715,76916.13774091877,76916.31816040855,-0.18041948978498112,0.0,8546.071908451686,8546.071908451686,0.8847862735359531,3954.7454184435023,275.6187823559715,2.468782355971541,1.0,0.002,0.12814489377764846,0.004911657347059428,0.00019793006100531603,0.0018020699409278611,0.09896503050265801,0.09896503050265801,0.0,1.933177142671161e-12,0.9999634991250244,0.9999634991250244,0.0,0.0922905342920465,3.3688082180768087e-06,0.0,0.0,0.0,1600100.7611248102,266.61858682946627,0.0,1.0,1284487.6555392896,2598.2103807415847,,,,,,,,,,,,,,,,,,,2.0,15291.608741982107,1547.4882404955197,0.3708993818413972,6.173730061729009,2.932069985282123
3586.0,-30.231583475214997,5.019319011859776,35.04037812584448,24.45045575676488,5.001361808216596,-26.70828894687321,-40.20134919611735,1.4780672798660521,-6.531414268287847,-6.53141426835962,40.080679028476766,41120.15985844847,25757.164206416277,25757.164206416277,66877.32406486475,76925.04278852665,76916.31096778414,25757.164206416277,102673.47517420042,102673.47517420042,102673.47517420042,130071.52640623479,125555.76176741446,4515.764638820333,0.0,90860.37482690455,55055.5657076783,39783.12124358471,27398.051232034366,67181.17247561908,20790.74797997549,1547.488326411642,0.0,0.8785829050119709,2.7255640894139224,0.001494314320929203,1.0,1.0,-6.531414268287847,333976.8970858519,1558014.8169427337,4.665037703318237,1558014.8169427337,4.665037703318237,0.7588403935702741,0.09229387281595293,3.935066133843639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935066133843639,1.284835370521831,1.2851281670011523,3.062700657318787,6489.49517885382,15291.595449587312,6453.539216931047,0.00032336559576526697,23089.923202422837,2354.5169045925813,19290.060590251298,1967.0387533205833,0.8354319943440601,0.8354319943440601,35558.69039559876,35405.22815468563,1.005420996623083,0.8,4291.557220920493,4273.035954225843,1.005420996623083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.575308721795,4632.441516551485,6.183338986210731,5.019319011859776,-3.7215685115030768,8.740887523362852,2.932084304066391,3.5,0.8377383725903974,0.6,0.00022787451493540796,1.0000289646258649,0.00022786791482650842,199.1136319255424,0.0,1.3205991368644962e-06,3.7425779538739823,0.07859800133382978,7.707770606157406e-05,0.0001507968088738339,0.0005933954156911157,0.09229387284192013,0.09229387284192013,0.09229387284192013,0.09229055062363004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.7962070814,595.6974829741675,0.0,0.09229387284192013,0.09229387281595293,0.09229387281595293,0.37089932964137173,0.37089932964137173,0.5,10.03668473153573,7.179323802120052e-11,7.179323802120052e-11,7.179323802120052e-11,7.179323802120052e-11,7.179323802120052e-11,7.179323802120052e-11,27398.051232034366,20790.74797997549,0.7588403935702741,0.99547717910305,0.6120786277341543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528822730223128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.71688504356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53556997006257,260.53556997006257,-12.61443002993741,244.68131735770598,276.38982258294203,125390.82357803683,125416.11775470244,-25.294176665588466,0.0,nan,276.38982258294203,3.239822582942054,270.0481215375841,-3.1018784624158684,263.7064204923812,-9.443579507618779,257.3647194473354,-15.785280552664574,251.02301840242689,-22.126981597573092,244.68131735770598,-28.468682642294,1.0,1.0,26022.012520719443,26022.012520719443,275.61878041660634,2.4687804166063643,275.61878041660634,275.61878041660634,76916.12299437656,76916.31096778414,-0.18797340757737402,0.0,8546.071908451686,8546.071908451686,0.8847865224576286,3954.741464512857,275.61878041660634,2.4687804166063643,1.0,0.002,0.12814823021297211,0.004911643098747175,0.00019793521395058332,0.0018020647870116357,0.09896760697529165,0.09896760697529165,0.0,9.622190197400293e-13,0.9999638497730619,0.9999638497730619,0.0,0.09229053637150564,3.336444447297222e-06,0.0,0.0,0.0,1600100.7598375585,266.61858573171213,0.0,1.0,1284487.6592860888,2598.2103655792453,,,,,,,,,,,,,,,,,,,2.0,15291.595449587312,1547.488326411642,0.37089932964137173,6.173730061729009,2.932084304066391
3587.0,-30.23185986276049,5.0192594444474015,35.04037530835364,24.450438294466608,5.001334147572132,-26.70854046173385,-40.20159283010287,1.4780147467484122,-6.531420620515178,-6.53142062051144,40.08067494068107,41119.94837352407,25757.148241994382,25757.148241994382,66877.09661551846,76925.02268574992,76916.28095086006,25757.148241994382,102673.42919285444,102673.42919285444,102673.42919285444,130071.48247074001,125555.76325320396,4515.719217536054,0.0,90860.44216304607,55055.441296088095,39783.33429661997,27398.053277885578,67181.38757450556,20790.748754453285,1547.488639434431,0.0,0.8785828861579209,2.72556344404374,0.001494314320929203,1.0,1.0,-6.531420620515178,333976.81332249584,1558014.6403897102,4.6650383446986625,1558014.6403897102,4.6650383446986625,0.7588403651742148,0.09229384551268643,3.9350630936246747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350630936246747,1.284835629925506,1.2851284179834452,3.0626976727387514,6489.488854886864,15291.582174960815,6453.537261280405,0.00032336679685468207,23089.958153466985,2354.5204686072193,19290.054744680656,1967.0381572382676,0.8354304765937495,0.8354304765937495,35558.668417576635,35405.22815468563,1.0054202198381759,0.8,4291.554568406058,4273.035954225843,1.0054202198381759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.587488216548,4632.441516551485,6.183317074687593,5.0192594444474015,-3.7215800664669625,8.740839510914364,2.9320985923449414,3.5,0.8377424549556975,0.6,0.00022786791482650842,1.000028821688305,0.00022786134747777463,199.1138605749159,0.0,1.3141716540922903e-06,3.7243624676975506,0.07859931550548388,7.707557733721844e-05,0.00015079233748928998,0.0005933773620555014,0.09229384554247042,0.09229384554247042,0.09229384554247042,0.09229054545851785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.2536700506,595.6973340446066,0.0,0.09229384554247042,0.09229384551268643,0.09229384551268643,0.370899280355942,0.370899280355942,0.5,10.036585728786648,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27398.053277885578,20790.748754453285,0.7588403651742148,0.9954706062203668,0.6120735200344172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528839401083997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.69866955739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5354185469883,260.5354185469883,-12.61458145301168,244.68104144535036,276.38979564913967,125391.60081159465,125416.91731823092,-25.31650663625819,0.0,nan,276.38979564913967,3.239795649139694,270.04804480807974,-3.10195519192024,263.7062939671661,-9.443706032833859,257.36454312640757,-15.785456873592409,251.0227922857864,-22.12720771421357,244.68104144535036,-28.468958554649618,1.0,1.0,26022.012520719443,26022.012520719443,275.61877055208953,2.468770552089552,275.61877055208953,275.61877055208953,76916.05370564153,76916.28095086006,-0.22724521852796897,0.0,8546.071908451686,8546.071908451686,0.8847867148130946,3954.738409092798,275.61877055208953,2.468770552089552,1.0,0.002,0.12815154539278947,0.004911627983361998,0.00019794033192749248,0.0018020596679283666,0.09897016596374623,0.09897016596374623,0.0,-1.4414077570412687e-13,0.9999640800641475,0.9999640800641475,0.0,0.09229053032367604,3.315189010396424e-06,0.0,0.0,0.0,1600100.7523887937,266.6185793794848,0.0,1.0,1284487.6809671856,2598.210277841396,,,,,,,,,,,,,,,,,,,2.0,15291.582174960815,1547.488639434431,0.370899280355942,6.173730061729009,2.9320985923449414
3588.0,-30.232135584610493,5.019200125919956,35.04037241917255,24.450448562297993,5.001329150973491,-26.708789111043792,-40.201832238212205,1.4779826776401728,-6.531420755571389,-6.531420755637209,40.080667238052605,41119.700440975146,25757.118540783198,25757.118540783198,66876.81898175835,76924.98120961047,76916.21860361633,25757.118540783198,102673.33714439953,102673.33714439953,102673.33714439953,130071.3720359061,125555.69880110915,4515.673234796946,0.0,90860.48930809068,55055.281805910876,39783.56389131089,27398.03489150657,67181.59878281745,20790.73513025875,1547.4878294858909,0.0,0.8785829147082368,2.725563430322366,0.001494314320929203,1.0,1.0,-6.531420755571389,333976.8115415814,1558014.307713472,4.665037373468945,1558014.307713472,4.665037373468945,0.7588403771506951,0.09229381025431313,3.9350579299373836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350579299373836,1.2848357935215895,1.285128573178405,3.0626932638231033,6489.479512923662,15291.568918547813,6453.537444016241,0.0003233687821949824,23090.00043349717,2354.5247799704457,19290.055290890297,1967.0382129361503,0.8354289704952015,0.8354289704952015,35558.631088799135,35405.22815468563,1.0054189005008518,0.8,4291.5500632180765,4273.035954225843,1.0054189005008518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.599617030433,4632.441516551485,6.18329194084786,5.019200125919956,-3.721586888535089,8.740787014455044,2.9321128211953082,3.5,0.8377465203415166,0.6,0.00022786134747777463,1.0000287523336724,0.0002278547961206477,199.1140886740369,0.0,1.3076501601264468e-06,3.7058805537983504,0.078600623155644,7.707348558892675e-05,0.00015078786188884788,0.0005933589716640138,0.09229381008096404,0.09229381008096404,0.09229381008096404,0.09229049968850425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.695136286,595.6971901385732,0.0,0.09229381008096404,0.09229381025431313,0.09229381025431313,0.37089923278045794,0.37089923278045794,0.5,10.036486418806442,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,6.582467904081568e-11,27398.03489150657,20790.73513025875,0.7588403771506951,0.9954633440319813,0.6120679052891493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528855989675624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.680187643484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.535269135527,260.535269135527,-12.61473086447296,244.6807680287706,276.38977024278915,125392.56799530404,125417.54818043036,-24.98018512631809,0.0,nan,276.38977024278915,3.2397702427891772,270.0479697996889,-3.1020302003111055,263.70616935673104,-9.443830643268939,257.36436891392435,-15.785631086075625,251.02256847125804,-22.127431528741937,244.6807680287706,-28.46923197122939,1.0,1.0,26022.012520719443,26022.012520719443,275.61876312153674,2.4687631215367674,275.61876312153674,275.61876312153674,76916.04310409175,76916.21860361633,-0.17549952458648477,0.0,8546.071908451686,8546.071908451686,0.884787041520914,3954.7332195870704,275.61876312153674,2.4687631215367674,1.0,0.002,0.12815486996499023,0.004911613968002916,0.00019794546694074588,0.0018020545348127368,0.09897273347037294,0.09897273347037294,0.0,1.7534827756460203e-12,0.9999639782877164,0.9999639782877164,0.0,0.0922904856732346,3.3245810785345922e-06,0.0,0.0,0.0,1600100.7522304226,266.6185792444286,0.0,1.0,1284487.6814281559,2598.2102759759778,,,,,,,,,,,,,,,,,,,2.0,15291.568918547813,1547.4878294858909,0.37089923278045794,6.173730061729009,2.9321128211953082
3589.0,-30.23241018517278,5.019141034085611,35.040369608178246,24.450458271335833,5.001328197029959,-26.70903634696041,-40.20207143677396,1.4779543587603579,-6.531421797426447,-6.531421797384059,40.08066371405259,41119.46715656661,25757.091191687887,25757.091191687887,66876.55834825449,76924.94155167259,76916.21240700781,25757.091191687887,102673.3035986957,102673.3035986957,102673.3035986957,130071.33863471015,125555.71062410856,4515.628010601591,0.0,90860.54308054036,55055.14165078499,39783.77936639485,27398.03503601446,67181.8144024093,20790.73485040195,1547.4879249888284,0.0,0.8785829224635671,2.7255633244725743,0.001494314320929203,1.0,1.0,-6.531421797426447,333976.79780321213,1558014.1555129741,4.665037109646751,1558014.1555129741,4.665037109646751,0.7588403629337916,0.0922937809271999,3.9350537976139197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350537976139197,1.2848359395393933,1.2851287108116252,3.0626896995305213,6489.471960615384,15291.555666257993,6453.5363658753495,0.00032337030295350735,23090.038346015765,2354.5286459714343,19290.052068255023,1967.0378843188066,0.8354274592005415,0.8354274592005415,35558.601215839975,35405.22815468563,1.005417844680026,0.8,4291.5464578683805,4273.035954225843,1.005417844680026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.611725193594,4632.441516551485,6.183267402458362,5.019141034085611,-3.7215943547531607,8.740735388838772,2.932127025846941,3.5,0.8377505788134118,0.6,0.0002278547961206477,1.0000286354684877,0.00022784827157864692,199.1143158459987,0.0,1.3044675039073545e-06,3.6968609060734425,0.07860192762314791,7.707139572390271e-05,0.00015078340039674498,0.0005933407923483516,0.09229378095674216,0.09229378095674216,0.09229378095674216,0.09229050261466501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.15217760345,595.6970413736434,0.0,0.09229378095674216,0.0922937809271999,0.0922937809271999,0.37089918303024005,0.37089918303024005,0.5,10.036388069079912,-4.240519047016278e-11,-4.240519047016278e-11,-4.240519047016278e-11,-4.240519047016278e-11,-4.240519047016278e-11,-4.240519047016278e-11,27398.03503601446,20790.73485040195,0.7588403629337916,0.9954562695742872,0.6120624684273481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528872538348738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.67116799576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53512183937283,260.53512183937283,-12.614878160627143,244.68049688461173,276.3897467946296,125393.58711191027,125418.21363735503,-24.626525444778775,0.0,nan,276.3897467946296,3.2397467946296388,270.0478968123411,-3.1021031876588836,263.70604683018126,-9.443953169818712,257.3641968481719,-15.785803151828077,251.02234686630138,-22.1276531336986,244.68049688461173,-28.46950311538825,1.0,1.0,26022.012520719443,26022.012520719443,275.61876135470726,2.468761354707283,275.61876135470726,275.61876135470726,76916.02521590599,76916.21240700781,-0.18719110182428267,0.0,8546.071908451686,8546.071908451686,0.8847873029740299,3954.7290666019894,275.61876135470726,2.468761354707283,1.0,0.002,0.1281581623254054,0.004911599915811456,0.0001979505518314106,0.0018020494490955349,0.0989752759157053,0.0989752759157053,0.0,9.26945586260386e-13,0.9999643272910826,0.9999643272910826,0.0,0.09229048855801801,3.292369181898212e-06,0.0,0.0,0.0,1600100.75100872,266.61857820257353,0.0,1.0,1284487.6849841597,2598.2102615857366,,,,,,,,,,,,,,,,,,,2.0,15291.555666257993,1547.4879249888284,0.37089918303024005,6.173730061729009,2.932127025846941
3590.0,-30.23268363437874,5.019082151953105,35.040366891371136,24.4504636497237,5.00132062370494,-26.709283208569207,-40.20231056548653,1.4779201978550518,-6.531423696502827,-6.531423696518473,40.08066081017566,41119.235254610845,25757.066001927255,25757.066001927255,66876.3012565381,76924.90506538197,76916.21144761937,25757.066001927255,102673.27744954661,102673.27744954661,102673.27744954661,130071.3156192046,125555.73223220586,4515.5833869987455,0.0,90860.59586112197,55054.998707841805,39783.99683697796,27398.038169657986,67182.03500663594,20790.73668793557,1547.4881819859827,0.0,0.878582923220376,2.7255631315312296,0.001494314320929203,1.0,1.0,-6.531423696502827,333976.772761128,1558014.0300924038,4.665037083901492,1558014.0300924038,4.665037083901492,0.7588403432096942,0.09229375398871353,3.9350493576764856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350493576764856,1.2848361128335422,1.2851288757618582,3.062685830800814,6489.463763241369,15291.542427240576,6453.535749300694,0.0003233719916385072,23090.077811570856,2354.5326703380724,19290.050225272116,1967.0376963868516,0.835425951471048,0.835425951471048,35558.5691191032,35405.22815468563,1.005416710262924,0.8,4291.542584132286,4273.035954225843,1.005416710262924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.623807353274,4632.441516551485,6.183243421179842,5.019082151953105,-3.7216024353978314,8.740684587350938,2.932141200020114,3.5,0.8377546285771754,0.6,0.00022784827157864692,1.0000285154668906,0.00022784177456406803,199.11454206592046,0.0,1.2991297166931724e-06,3.6817336171084505,0.0786032267528646,7.70693065215169e-05,0.00015077896505713003,0.0005933226695991848,0.0922937540481776,0.0922937540481776,0.0922937540481776,0.09229051148799322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.6070424823,595.6968933466609,0.0,0.0922937540481776,0.09229375398871353,0.09229375398871353,0.3708991361843728,0.3708991361843728,0.5,10.036290792891803,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27398.038169657986,20790.73668793557,0.7588403432096942,0.9954491740229716,0.6120570067660093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528889019758602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.656040706795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53497577682725,260.53497577682725,-12.615024223172725,244.68022773839704,276.389723815749,125394.49505971883,125418.9153361553,-24.420276436454436,0.0,nan,276.389723815749,3.2397238157490165,270.0478246000008,-3.102175399999169,263.70592538436495,-9.444074615635031,257.36402616889563,-15.785973831104343,251.0221269535558,-22.127873046444165,244.68022773839704,-28.46977226160294,1.0,1.0,26022.012520719443,26022.012520719443,275.6187593433121,2.468759343312115,275.6187593433121,275.6187593433121,76915.98870921723,76916.21144761937,-0.22273840213892981,0.0,8546.071908451686,8546.071908451686,0.8847875838899075,3954.724604464868,275.6187593433121,2.468759343312115,1.0,0.002,0.12816141886878557,0.004911585860429183,0.00019795558105103144,0.0018020444197890451,0.09897779052551571,0.09897779052551571,0.0,8.400767061156333e-13,0.9999647153598368,0.9999647153598368,0.0,0.09229049743681472,3.256551898804925e-06,0.0,0.0,0.0,1600100.7487818196,266.61857630349715,0.0,1.0,1284487.6914659927,2598.210235355423,,,,,,,,,,,,,,,,,,,2.0,15291.542427240576,1547.4881819859827,0.3708991361843728,6.173730061729009,2.932141200020114
3591.0,-30.232955768301057,5.0190234167865135,35.04036418103935,24.450451146718137,5.001292475619325,-26.709530943920676,-40.20254983389748,1.4778676515136715,-6.531428976155212,-6.531428976196433,40.080655564969426,41119.010666867536,25757.048424046396,25757.048424046396,66876.05909091393,76924.8817817797,76916.16642875761,25757.048424046396,102673.21485280401,102673.21485280401,102673.21485280401,130071.2488802234,125555.71007162234,4515.538808601065,0.0,90860.65362158522,55054.85481395627,39784.22089736551,27398.034027419388,67182.2549247849,20790.733061499668,1547.4881725249165,0.0,0.8785829145735407,2.725562595132082,0.001494314320929203,1.0,1.0,-6.531428976155212,333976.703141251,1558013.8035522003,4.665037378051065,1558013.8035522003,4.665037378051065,0.7588403255756501,0.09229372619028102,3.935045040821525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935045040821525,1.2848363720864684,1.2851291267258227,3.062681852967266,6489.455334689408,15291.52920213531,6453.53530254629,0.0003233737408002694,23090.11782051067,2354.5367501145315,19290.048889893307,1967.0375602161093,0.8354244460700929,0.8354244460700929,35558.53791213456,35405.22815468563,1.0054156072937566,0.8,4291.538817781779,4273.035954225843,1.0054156072937566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.635859462514,4632.441516551485,6.18322131194871,5.0190234167865135,-3.7216130576621023,8.740636474448616,2.932155338966951,3.5,0.8377586682762717,0.6,0.00022784177456406803,1.0000283783697719,0.00022783530896942298,199.11476719818165,0.0,1.2936500826718995e-06,3.6662043342921633,0.07860452040294727,7.706721615102938e-05,0.00015077455841303863,0.000593304678365283,0.09229372615228705,0.09229372615228705,0.09229372615228705,0.0922904918523868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.04939199093,595.6967492738013,0.0,0.09229372615228705,0.09229372619028102,0.09229372619028102,0.37089909270621935,0.37089909270621935,0.5,10.036193764629084,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,4.121147867408581e-11,27398.034027419388,20790.733061499668,0.7588403255756501,0.9954423108570295,0.6120516602621193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528905432100068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.64051142398,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5348289727415,260.5348289727415,-12.615171027258498,244.67996026701073,276.3896976789625,125395.16390239836,125419.70815673955,-24.544254341188353,0.0,nan,276.3896976789625,3.2396976789625,270.0477501962826,-3.1022498037173705,263.7058027137501,-9.444197286249903,257.3638552313514,-15.786144768648569,251.0219077490916,-22.128092250908367,244.67996026701073,-28.47003973298925,1.0,1.0,26022.012520719443,26022.012520719443,275.61874879585,2.468748795850047,275.61874879585,275.61874879585,76915.92123114625,76916.16642875761,-0.2451976113661658,0.0,8546.071908451686,8546.071908451686,0.8847878570182794,3954.7202660256326,275.61874879585,2.468748795850047,1.0,0.002,0.12816466783977454,0.004911571220296708,0.00019796059719910062,0.001802039403020279,0.0989802985995503,0.0989802985995503,0.0,2.1937963598506194e-13,0.9999647973967549,0.9999647973967549,0.0,0.09229047721085594,3.248979425086231e-06,0.0,0.0,0.0,1600100.7425907787,266.61857102384477,0.0,1.0,1284487.709486233,2598.2101624321344,,,,,,,,,,,,,,,,,,,2.0,15291.52920213531,1547.4881725249165,0.37089909270621935,6.173730061729009,2.932155338966951
3592.0,-30.233227143291685,5.018964919386474,35.04036138683873,24.450451251491927,5.001284947793012,-26.709775934174797,-40.202788648288674,1.4778337389501504,-6.531429331151912,-6.531429331107767,40.08064772471226,41118.80065516654,25757.020006527022,25757.020006527022,66875.82066169356,76924.85097459762,76916.0998588872,25757.020006527022,102673.11986541422,102673.11986541422,102673.11986541422,130071.13481938209,125555.64111231531,4515.49370706678,0.0,90860.71613864118,55054.7379229045,39784.42023970742,27398.01495396787,67182.4351936753,20790.71893350909,1547.487333818296,0.0,0.87858294245626,2.7255625590653025,0.001494314320929203,1.0,1.0,-6.531429331151912,333976.6984601021,1558013.4649311355,4.665036429531807,1558013.4649311355,4.665036429531807,0.7588403381938482,0.09229369203446187,3.935041972794539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935041972794539,1.284836544097137,1.2851292904680198,3.0626790550697782,6489.44940628037,15291.515994264588,6453.533099948946,0.0003233748413308504,23090.151710405986,2354.5402059221024,19290.042306182448,1967.0368888644389,0.8354229347695905,0.8354229347695905,35558.5157330619,35405.22815468563,1.005414823403818,0.8,4291.5361410026735,4273.035954225843,1.005414823403818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6478656874015,4632.441516551485,6.183196668803564,5.018964919386474,-3.721619924598139,8.740584843984614,2.9321694241116174,3.5,0.8377626926033193,0.6,0.00022783530896942298,1.0000282992896181,0.0002278288615744859,199.11499170303864,0.0,1.2873953725460308e-06,3.6484784857954513,0.07860580779831981,7.706512979936115e-05,0.0001507701791700618,0.0005932869832799461,0.09229369185472505,0.09229369185472505,0.09229369185472505,0.09229044354051806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.4812160944,595.6966084956522,0.0,0.09229369185472505,0.09229369203446187,0.09229369203446187,0.37089904929568873,0.37089904929568873,0.5,10.036096316969457,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,27398.01495396787,20790.71893350909,0.7588403381938482,0.9954360908309171,0.6120468919685358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452892176553378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.622785575484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53468350550753,260.53468350550753,-12.615316494492447,244.679694484489,276.38967252701525,125396.11697733791,125420.43772322529,-24.32074588739459,0.0,nan,276.38967252701525,3.239672527015273,270.0476769182181,-3.10232308178189,263.7056813095715,-9.444318690428474,257.3636857010607,-15.78631429893926,251.02169009269065,-22.12830990730933,244.679694484489,-28.470305515510972,1.0,1.0,26022.012520719443,26022.012520719443,275.61874065141023,2.4687406514102577,275.61874065141023,275.61874065141023,76915.90700167655,76916.0998588872,-0.19285721065534744,0.0,8546.071908451686,8546.071908451686,0.8847880511329987,3954.717182658512,275.61874065141023,2.4687406514102577,1.0,0.002,0.12816793011990604,0.004911557425882058,0.0001979656359076866,0.0018020343657406267,0.0989828179538433,0.0989828179538433,0.0,1.6483134301914504e-12,0.9999646531767967,0.9999646531767967,0.0,0.09229042974564676,3.2622888151196322e-06,0.0,0.0,0.0,1600100.7421745025,266.61857066884806,0.0,1.0,1284487.7106978896,2598.2101575288666,,,,,,,,,,,,,,,,,,,2.0,15291.515994264588,1547.487333818296,0.37089904929568873,6.173730061729009,2.9321694241116174
