time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3593.0,-30.23349739139457,5.018906590135282,35.040358616304346,24.45045212460684,5.00127155872286,-26.71002049637467,-40.20302362097425,1.4777946639280926,-6.531433243586434,-6.531433243566708,40.08064281811756,41118.56500909854,25756.999708015926,25756.999708015926,66875.56471711447,76924.8187832672,76916.06412507941,25756.999708015926,102673.06383309534,102673.06383309534,102673.06383309534,130071.07518248193,125555.626101401,4515.449081080941,0.0,90860.76949468984,55054.58752266667,39784.6466355813,27398.011349386597,67182.6579849679,20790.715773774537,1547.4873182491974,0.0,0.8785829399249796,2.725562161572068,0.001494314320929203,1.0,1.0,-6.531433243586434,333976.6468689872,1558013.25301528,4.665036515641345,1558013.25301528,4.665036515641345,0.7588403227024727,0.09229366318729033,3.9350374891690754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350374891690754,1.2848367402226497,1.285129478353938,3.0626750979172432,6489.441021548993,15291.502792526666,6453.532633519105,0.00032337657986413837,23090.191578804006,2354.5442713672874,19290.04091199244,1967.0367466966234,0.8354214319165731,0.8354214319165731,35558.48332048061,35405.22815468563,1.0054136778242957,0.8,4291.532229147492,4273.035954225843,1.0054136778242957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6598495855515,4632.441516551485,6.183174007973438,5.018906590135282,-3.7216294570319524,8.740536047167234,2.932183483090583,3.5,0.8377667094544522,0.6,0.0002278288615744859,1.0000281818374286,0.0002278224411194877,199.11521527608176,0.0,1.2837729894034863e-06,3.6382126519694804,0.07860709157130921,7.706307706091211e-05,0.00015076578451357378,0.0005932690141448992,0.092293663159071,0.092293663159071,0.092293663159071,0.09229042888655367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.9251991749,595.6964639081959,0.0,0.092293663159071,0.09229366318729033,0.09229366318729033,0.37089900327949754,0.37089900327949754,0.5,10.035999289492674,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,27398.011349386597,20790.715773774537,0.7588403227024727,0.9954289800811075,0.6120413547540617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528938053451494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.612519741655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5345387016653,260.5345387016653,-12.615461298334651,244.67943022511813,276.389647178691,125396.94376544232,125421.15359888654,-24.20983344418517,0.0,nan,276.389647178691,3.2396471786910297,270.04760378769225,-3.102396212307724,263.7055603968316,-9.444439603168405,257.3635170061211,-15.786482993878849,251.02147361553773,-22.128526384462248,244.67943022511813,-28.470569774881852,1.0,1.0,26022.012520719443,26022.012520719443,275.61873255763754,2.4687325576375656,275.61873255763754,275.61873255763754,76915.87539950245,76916.06412507941,-0.1887255769688636,0.0,8546.071908451686,8546.071908451686,0.8847883348128909,3954.712676614921,275.61873255763754,2.4687325576375656,1.0,0.002,0.12817117880675333,0.004911543034164458,0.0001979706521729734,0.0018020293482725828,0.09898532608648669,0.09898532608648669,0.0,4.45555918549001e-13,0.9999648004506327,0.9999648004506327,0.0,0.09229041449193669,3.248695353646262e-06,0.0,0.0,0.0,1600100.7375866915,266.61856675641354,0.0,1.0,1284487.724051613,2598.210103489789,,,,,,,,,,,,,,,,,,,2.0,15291.502792526666,1547.4873182491974,0.37089900327949754,6.173730061729009,2.932183483090583
3594.0,-30.23376664422992,5.018848452932628,35.040355842168765,24.45045282309877,5.0012590045532885,-26.71026407934619,-40.20325845396144,1.477756439904767,-6.531435897886013,-6.531435897856866,40.08063717336717,41118.335437919275,25756.976694829864,25756.976694829864,66875.31213274914,76924.78727338428,76916.0216784148,25756.976694829864,102672.99837324467,102672.99837324467,102672.99837324467,130071.00178573387,125555.5973130145,4515.404472719373,0.0,90860.82431493475,55054.44401529668,39784.86699959786,27398.003412489197,67182.87041208707,20790.70956121642,1547.4870652549964,0.0,0.8785829470119837,2.7255618919020614,0.001494314320929203,1.0,1.0,-6.531435897886013,333976.61186820175,1558013.0092179365,4.665036274554399,1558013.0092179365,4.665036274554399,0.7588403157778685,0.09229363300301117,3.935033244411781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935033244411781,1.2848369323112154,1.2851296622366022,3.062671336302022,6489.433051137721,15291.489604318229,6453.531881250561,0.00032337821125072143,23090.23041773993,2354.548231836553,19290.03866341142,1967.036517405171,0.8354199293130972,0.8354199293130972,35558.45263469464,35405.22815468563,1.0054125932762947,0.8,4291.5285256982115,4273.035954225843,1.0054125932762947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.67179359335,4632.441516551485,6.183150754805779,5.018848452932628,-3.7216380160927147,8.740486469025342,2.932197495298784,3.5,0.8377707129425097,0.6,0.0002278224411194877,1.0000280781102242,0.00022781604447548006,199.11543802619352,0.0,1.2784102791362895e-06,3.6230147310722445,0.07860836998158835,7.706102559338617e-05,0.00015076141552610153,0.0005932511820697879,0.0922936329360102,0.0922936329360102,0.0922936329360102,0.0922904054114002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.3646351028,595.6963207628589,0.0,0.0922936329360102,0.09229363300301117,0.09229363300301117,0.37089895801996653,0.37089895801996653,0.5,10.03590246495488,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,27398.003412489197,20790.70956121642,0.7588403157778685,0.995422072956225,0.6120360024170917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528954273768138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.59732182076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53439460697217,260.53439460697217,-12.615605393027806,244.6791673914655,276.38962182294824,125397.78141902098,125421.87268883448,-24.091269813518817,0.0,nan,276.38962182294824,3.2396218229482656,270.047530936383,-3.1024690636169794,263.7054400499271,-9.444559950072858,257.3633491636369,-15.786650836363094,251.021258277472,-22.12874172252799,244.6791673914655,-28.470832608534465,1.0,1.0,26022.012520719443,26022.012520719443,275.61872493654334,2.468724936543367,275.61872493654334,275.61872493654334,76915.84488746247,76916.0216784148,-0.17679095233324915,0.0,8546.071908451686,8546.071908451686,0.8847886033794974,3954.70841063384,275.61872493654334,2.468724936543367,1.0,0.002,0.12817442051460723,0.0049115289051602775,0.00019797565817046222,0.0018020243426805677,0.09898782908523111,0.09898782908523111,0.0,8.510297501429509e-13,0.9999648760592235,0.9999648760592235,0.0,0.09229039128691152,3.2417160996492993e-06,0.0,0.0,0.0,1600100.7344742005,266.61856410211396,0.0,1.0,1284487.7331111303,2598.210066828235,,,,,,,,,,,,,,,,,,,2.0,15291.489604318229,1547.4870652549964,0.37089895801996653,6.173730061729009,2.932197495298784
3595.0,-30.23403484465818,5.0187905080324535,35.04035307065484,24.450453381892316,5.0012470311167805,-26.710506657078238,-40.20349314725024,1.4777188437592765,-6.531438455842363,-6.531438455821415,40.08063170064161,41118.111521275765,25756.953612251673,25756.953612251673,66875.06513352745,76924.75640113355,76915.98180151691,25756.953612251673,102672.93541376859,102672.93541376859,102672.93541376859,130070.93157632636,125555.57158614896,4515.359990177407,0.0,90860.88021205521,55054.30658645892,39785.0818062181,27397.996162557767,67183.07796877586,20790.703850466507,1547.4868428670031,0.0,0.8785829539666391,2.7255616320203484,0.001494314320929203,1.0,1.0,-6.531438455842363,333976.5781378484,1558012.7728508709,4.665036037969713,1558012.7728508709,4.665036037969713,0.758840308141921,0.09229360298796284,3.9350291762195613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350291762195613,1.2848371214131575,1.2851298431625546,3.0626677192292897,6489.425386994638,15291.476427040046,6453.530918133579,0.0003233797634613395,23090.268494361346,2354.5521145713724,19290.03578459031,1967.036223847115,0.8354184270010089,0.8354184270010089,35558.423225309496,35405.22815468563,1.0054115538411907,0.8,4291.524976296989,4273.035954225843,1.0054115538411907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.683704095478,4632.441516551485,6.183127534845916,5.0187905080324535,-3.7216464768666033,8.740436984899057,2.932211468226209,3.5,0.8377747052074883,0.6,0.00022781604447548006,1.0000279684236544,0.0002278096729980331,199.11565990609805,0.0,1.2736705734781857e-06,3.6095824052371785,0.07860964365216183,7.70589753966911e-05,0.00015075706907878897,0.0005932334653463825,0.0922936029290233,0.0922936029290233,0.0922936029290233,0.0922903840791087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.8036478747,595.6961777634849,0.0,0.0922936029290233,0.09229360298796284,0.09229360298796284,0.37089891265005304,0.37089891265005304,0.5,10.03580590076831,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,27397.996162557767,20790.703850466507,0.758840308141921,0.9954153211707334,0.6120307786491399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452897043438316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.58388949493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5342512409618,260.5342512409618,-12.615748759038183,244.6789059113668,276.3895965710224,125398.62465166983,125422.5940925422,-23.969440872378925,0.0,nan,276.3895965710224,3.239596571022446,270.0474584388253,-3.1025415611746894,263.7053203067414,-9.444679693258593,257.3631821748091,-15.786817825190894,251.02104404300567,-22.128955956994304,244.6789059113668,-28.47109408863318,1.0,1.0,26022.012520719443,26022.012520719443,275.6187177124704,2.4687177124704363,275.6187177124704,275.6187177124704,76915.81497738186,76915.98180151691,-0.16682413505623117,0.0,8546.071908451686,8546.071908451686,0.8847888607747542,3954.7043221006593,275.6187177124704,2.4687177124704363,1.0,0.002,0.1281776534817835,0.004911514829612915,0.00019798065070641955,0.0018020193502291237,0.09899032535320977,0.09899032535320977,0.0,9.35543309488196e-13,0.999964970753506,0.999964970753506,0.0,0.09229037001259395,3.232975368885798e-06,0.0,0.0,0.0,1600100.731474682,266.6185615441576,0.0,1.0,1284487.741841815,2598.210031497397,,,,,,,,,,,,,,,,,,,2.0,15291.476427040046,1547.4868428670031,0.37089891265005304,6.173730061729009,2.932211468226209
3596.0,-30.234302023150097,5.018732755943038,35.040350306389264,24.450453800987475,5.00123555670643,-26.71074826516776,-40.20372766591606,1.4776817989419517,-6.531440919927377,-6.531440919962735,40.08062636670525,41117.89293467882,25756.930469853865,25756.930469853865,66874.82340453268,76924.72612042638,76915.94400430443,25756.930469853865,102672.87447415829,102672.87447415829,102672.87447415829,130070.86386820598,125555.54821459168,4515.315653614309,0.0,90860.93704681801,55054.17484191944,39785.29133877619,27397.98939404769,67183.28073282389,20790.698494235217,1547.4866410475688,0.0,0.8785829609019562,2.725561381675727,0.001494314320929203,1.0,1.0,-6.531440919927377,333976.54564532544,1558012.5424780534,4.665035802042886,1558012.5424780534,4.665035802042886,0.7588403001116596,0.09229357320508298,3.9350252640380425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350252640380425,1.2848373078838076,1.2851300214889496,3.062664229854307,6489.417993427763,15291.463261869992,6453.529769925214,0.0003233812458030712,23090.305893888562,2354.5559282617983,19290.03235251867,1967.0358738732054,0.8354169252311321,0.8354169252311321,35558.39494373621,35405.22815468563,1.0054105542672807,0.8,4291.521563010709,4273.035954225843,1.0054105542672807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.695581430257,4632.441516551485,6.183104349888772,5.018732755943038,-3.7216548409079175,8.740387596850955,2.932225402269544,3.5,0.8377786863627269,0.6,0.0002278096729980331,1.000027861913959,0.0002278033259613656,199.11588094099832,0.0,1.2686609364284398e-06,3.5953850938381984,0.07861091231309826,7.705692677581354e-05,0.00015075274622221958,0.0005932158650075497,0.09229357315163374,0.09229357315163374,0.09229357315163374,0.09229036429440964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.24188818515,595.6960350220085,0.0,0.09229357315163374,0.09229357320508298,0.09229357320508298,0.3708988674018855,0.3708988674018855,0.5,10.0357096360603,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,27397.98939404769,20790.698494235217,0.7588403001116596,0.9954087188817425,0.6120256779093218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528986531866641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.569692183526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5341086094216,260.5341086094216,-12.615891390578383,244.67864571977927,276.3895714995195,125399.47147662136,125423.31812215217,-23.84664553083025,0.0,nan,276.3895714995195,3.2395714995195135,270.0473863433116,-3.1026136566883906,263.7052011872159,-9.444798812784086,257.36301603126464,-15.786983968735342,251.02083087543883,-22.129169124561145,244.67864571977927,-28.47135428022071,1.0,1.0,26022.012520719443,26022.012520719443,275.61871082557053,2.468710825570554,275.61871082557053,275.61871082557053,76915.78558997504,76915.94400430443,-0.1584143293875968,0.0,8546.071908451686,8546.071908451686,0.8847891082991453,3954.7003903582327,275.61871082557053,2.468710825570554,1.0,0.002,0.1281808764001017,0.0049115008128783584,0.0001979856277592536,0.0018020143730494845,0.0989928138796268,0.0989928138796268,0.0,8.087380591603743e-13,0.999965079619997,0.999965079619997,0.0,0.09229035027843482,3.2229266481531857e-06,0.0,0.0,0.0,1600100.728585239,266.6185590800726,0.0,1.0,1284487.7502521046,2598.209997463119,,,,,,,,,,,,,,,,,,,2.0,15291.463261869992,1547.4866410475688,0.3708988674018855,6.173730061729009,2.932225402269544
3597.0,-30.23456812810834,5.0186751969307615,35.04034755315292,24.450454115308844,5.001224530971824,-26.710988862187598,-40.20395827302707,1.4776452652615664,-6.531443301228762,-6.531443301248771,40.08062115639388,41117.66443732484,25756.907296102374,25756.907296102374,66874.57173342722,76924.6964418075,76915.90800190256,25756.907296102374,102672.81529800493,102672.81529800493,102672.81529800493,130070.79833458806,125555.52685627097,4515.27147831709,0.0,90860.99474969124,55054.03343895098,39785.51256748917,27397.983036583122,67183.49560407229,20790.69344130137,1547.4864566393117,0.0,0.8785829678155243,2.725561139741723,0.001494314320929203,1.0,1.0,-6.531443301228762,333976.5142444267,1558012.317444814,4.665035566855922,1558012.317444814,4.665035566855922,0.758840291766756,0.09229354367797546,3.9350214966040036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350214966040036,1.2848374919126968,1.2851301974044294,3.0626608589589503,6489.410850904998,15291.450108232715,6453.528450131704,0.0003233826633285929,23090.342664736636,2354.559677844793,19290.028407567544,1967.0354716001434,0.8354154240000562,0.8354154240000562,35558.36770855243,35405.22815468563,1.0054095916767785,0.8,4291.518276012557,4273.035954225843,1.0054095916767785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.707426001773,4632.441516551485,6.183081206167121,5.0186751969307615,-3.7216631161941596,8.740338313124921,2.9322392979026244,3.5,0.837782656543607,0.6,0.0002278033259613656,1.0000277500228174,0.00022779700458929052,199.11610108820324,0.0,1.2637957974159929e-06,3.5815972898769237,0.07861217610889568,7.705491237314199e-05,0.0001507484135882236,0.0005931982480486109,0.0922935436300139,0.0922935436300139,0.0922935436300139,0.09229034583060311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.67912796605,595.6958926118373,0.0,0.0922935436300139,0.09229354367797546,0.09229354367797546,0.37089882243482547,0.37089882243482547,0.5,10.035613702934398,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,27397.983036583122,20790.69344130137,0.758840291766756,0.9954017892658394,0.6120203193897598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529002568047047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.555904379566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53396671717934,260.53396671717934,-12.616033282820638,244.67838677192898,276.3895466628831,125400.3210940642,125424.04413405752,-23.723039993335487,0.0,nan,276.3895466628831,3.2395466628831286,270.0473146844242,-3.1026853155757976,263.70508270609866,-9.444917293901312,257.3628507279046,-15.787149272095405,251.02061874983656,-22.12938125016342,244.67838677192898,-28.471613228070993,1.0,1.0,26022.012520719443,26022.012520719443,275.6187042315418,2.4687042315418353,275.6187042315418,275.6187042315418,76915.75684426555,76915.90800190256,-0.15115763701032847,0.0,8546.071908451686,8546.071908451686,0.8847893466653012,3954.6966040870234,275.6187042315418,2.4687042315418353,1.0,0.002,0.12818408819717164,0.004911486858201739,0.00019799058766806354,0.0018020094130771001,0.09899529383403177,0.09899529383403177,0.0,7.451634795319073e-13,0.9999652001069081,0.9999652001069081,0.0,0.09229033187252239,3.211805453061765e-06,0.0,0.0,0.0,1600100.7257928692,266.6185566987712,0.0,1.0,1284487.758379842,2598.209964572262,,,,,,,,,,,,,,,,,,,2.0,15291.450108232715,1547.4864566393117,0.37089882243482547,6.173730061729009,2.9322392979026244
3598.0,-30.234833263645232,5.018617830951277,35.0403448140518,24.450459493696712,5.001213882211667,-26.711228549052667,-40.20419247737152,1.4776091678187897,-6.531445615107316,-6.531445615071357,40.080616057790046,41117.44257346907,25756.88412811745,25756.88412811745,66874.32670158651,76924.66247127202,76915.87354660945,25756.88412811745,102672.7576747269,102672.7576747269,102672.7576747269,130070.73471787317,125555.50724077507,4515.227477098101,0.0,90861.04379280942,55053.89432928717,39785.72162613583,27397.977043146268,67183.69866928211,20790.688656936058,1547.486287727921,0.0,0.8785829746694824,2.7255609046576925,0.001494314320929203,1.0,1.0,-6.531445615107316,333976.48373259534,1558012.0972363653,4.665035333696781,1558012.0972363653,4.665035333696781,0.7588402831418879,0.09229351443254075,3.935016561936738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935016561936738,1.2848376738477105,1.285130371258531,3.0626565845882476,6489.40179402639,15291.436967195947,6453.528487171754,0.00032338457834293476,23090.384084200497,2354.563901454676,19290.028518282736,1967.0354828899508,0.835413930229158,0.835413930229158,35558.33203530688,35405.22815468563,1.0054083308547461,0.8,4291.513970629742,4273.035954225843,1.0054083308547461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.719238152625,4632.441516551485,6.183058112082437,5.018617830951277,-3.721671314165182,8.740289145116458,2.9322531555271594,3.5,0.8377866158649027,0.6,0.00022779700458929052,1.0000276489881992,0.0002277907064067372,199.11632043383932,0.0,1.258686961115669e-06,3.5671188478018063,0.07861343479585679,7.705286659769618e-05,0.00015074413799159435,0.0005931806796118009,0.0922935143897209,0.0922935143897209,0.0922935143897209,0.09229032851669931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.1151832347,595.6957505922016,0.0,0.0922935143897209,0.09229351443254075,0.09229351443254075,0.37089877788044506,0.37089877788044506,0.5,10.03551812760438,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,27397.977043146268,20790.688656936058,0.7588402831418879,0.995395133435292,0.6120151671891932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529018539827085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.54142593749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5338255522306,260.5338255522306,-12.616174447769367,244.67812901256008,276.38952209234975,125401.13039530562,125424.73183959482,-23.601444289198547,0.0,nan,276.38952209234975,3.239522092349773,270.0472434761207,-3.102756523879293,263.7049648600395,-9.445035139960453,257.36268624407626,-15.78731375592372,251.02040762823725,-22.129592371762726,244.67812901256008,-28.4718709874399,1.0,1.0,26022.012520719443,26022.012520719443,275.61869788600814,2.468697886008158,275.61869788600814,275.61869788600814,76915.7285531548,76915.87354660945,-0.14499345465446822,0.0,8546.071908451686,8546.071908451686,0.884789658882435,3954.691644746422,275.61869788600814,2.468697886008158,1.0,0.002,0.1281872879989935,0.0049114729665088366,0.0001979955290766393,0.0018020044716835094,0.09899776453831964,0.09899776453831964,0.0,7.60148454598264e-13,0.9999653300656817,0.9999653300656817,0.0,0.09229031462245736,3.199810083384223e-06,0.0,0.0,0.0,1600100.723079563,266.61855438489266,0.0,1.0,1284487.7662774513,2598.2099326126545,,,,,,,,,,,,,,,,,,,2.0,15291.436967195947,1547.486287727921,0.37089877788044506,6.173730061729009,2.9322531555271594
3599.0,-30.23509745639541,5.018560709921751,35.040342122842794,24.45047339368614,5.001215828056447,-26.711466127943062,-40.20441878875715,1.4775844995958918,-6.531445006654224,-6.5314450066204985,40.08061196073321,41117.198612998,25756.85471758995,25756.85471758995,66874.05333058795,76924.62332368254,76915.86172447597,25756.85471758995,102672.71644206592,102672.71644206592,102672.71644206592,130070.68923615213,125555.50542209917,4515.183814052957,0.0,90861.09424946316,55053.73971992378,39785.949477265975,27397.97279408621,67183.92227135219,20790.685313665435,1547.4861315291175,0.0,0.8785829935390592,2.7255609664749016,0.001494314320929203,1.0,1.0,-6.531445006654224,333976.49175592384,1558011.920283116,4.665034691788247,1558011.920283116,4.665034691788247,0.7588402788016877,0.09229348542510621,3.935012186606367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935012186606367,1.2848378022635825,1.2851304916110928,3.0626528731282656,6489.393929888051,15291.423836709755,6453.527687687506,0.0003233861839867905,23090.422580831593,2354.5678270185635,19290.026128570815,1967.0352392071518,0.8354124339233332,0.8354124339233332,35558.30040556099,35405.22815468563,1.0054072129449392,0.8,4291.5101532545,4273.035954225843,1.0054072129449392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.73101814589,4632.441516551485,6.183033567312267,5.018560709921751,-3.7216772617023195,8.74023797162407,2.932266975451566,3.5,0.8377905644147331,0.6,0.0002277907064067372,1.000027550730508,0.00022778443077927087,199.11653899993678,0.0,1.2540709354366386e-06,3.5540370310274336,0.07861468886679222,7.705088981496827e-05,0.00015073981659176894,0.0005931630152954195,0.09229348542525764,0.09229348542525764,0.09229348542525764,0.09229032327652001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.5526501105,595.6956081626854,0.0,0.09229348542525764,0.09229348542510621,0.09229348542510621,0.37089873384700695,0.37089873384700695,0.5,10.03542326404367,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,-3.370814738445915e-11,27397.97279408621,20790.685313665435,0.7588402788016877,0.995387751558882,0.6120094990424626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529034453455254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.528344120714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5336862130055,260.5336862130055,-12.616313786994453,244.677872502924,276.38949992353423,125402.09081654438,125425.38701684031,-23.296200295930763,0.0,nan,276.38949992353423,3.239499923534254,270.04717443913955,-3.102825560860424,263.70484895489324,-9.44515104510674,257.3625234707734,-15.78747652922658,251.02019798676858,-22.129802013231398,244.677872502924,-28.472127497075974,1.0,1.0,26022.012520719443,26022.012520719443,275.61869711111774,2.4686971111177627,275.61869711111774,275.61869711111774,76915.71844414633,76915.86172447597,-0.1432803296338534,0.0,8546.071908451686,8546.071908451686,0.8847899357101874,3954.687247539399,275.61869711111774,2.4686971111177627,1.0,0.002,0.12819046339601997,0.004911459710948832,0.00019800043397916273,0.0018019995673885824,0.09900021698958136,0.09900021698958136,0.0,1.3677448930382585e-12,0.9999655944810988,0.9999655944810988,0.0,0.09229031001984896,3.1754052572524938e-06,0.0,0.0,0.0,1600100.7237930489,266.61855499334575,0.0,1.0,1284487.7642007126,2598.2099410166834,,,,,,,,,,,,,,,,,,,2.0,15291.423836709755,1547.4861315291175,0.37089873384700695,6.173730061729009,2.932266975451566
3600.0,-30.235360248253638,5.01850371767897,35.040339497171175,24.45046012233945,5.001190102485587,-26.71170521318036,-40.20465292325241,1.4775350675924228,-6.5314505706001,-6.531450570658668,40.080608470231034,41117.00202196333,25756.8392019512,25756.8392019512,66873.84122391453,76924.60478433898,76915.83899789836,25756.8392019512,102672.67819984956,102672.67819984956,102672.67819984956,130070.65423467515,125555.51353144778,4515.140703227368,0.0,90861.15719131497,55053.62423686469,39786.14772716697,27397.976034825595,67184.12376199257,20790.68701565378,1547.4864795469211,0.0,0.8785829766823245,2.725560401192665,0.001494314320929203,1.0,1.0,-6.5314505706001,333976.41838727874,1558011.769529716,4.665035265223568,1558011.769529716,4.665035265223568,0.7588402511640537,0.09229346097208158,3.935008764695858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935008764695858,1.2848380464896165,1.2851307278291775,3.0626496276685864,6489.387053148435,15291.410716272872,6453.526196336809,0.00032338753356314556,23090.458655773222,2354.5715056388494,19290.021670823782,1967.0347846434597,0.8354109356767051,0.8354109356767051,35558.275668187554,35405.22815468563,1.0054063386367174,0.8,4291.507167715595,4273.035954225843,1.0054063386367174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.742779605833,4632.441516551485,6.183012385701918,5.01850371767897,-3.7216878606848005,8.74019157836377,2.932280773659244,3.5,0.8377945067597841,0.6,0.00022778443077927087,1.0000274046989353,0.00022777818858658863,199.1167564075004,0.0,1.2495812211503873e-06,3.5413131807401976,0.07861593844801337,7.70488447483578e-05,0.00015073558603091307,0.0005931458521832095,0.09229346101740128,0.09229346101740128,0.09229346101740128,0.09229032312015326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.9895454799,595.6954659486734,0.0,0.09229346101740128,0.09229346097208158,0.09229346097208158,0.3708986917571836,0.3708986917571836,0.5,10.03532912746192,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,5.854872142663226e-11,27397.976034825595,20790.68701565378,0.7588402511640537,0.9953816092150394,0.6120047374231598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529050310529825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.51562027043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53354597932764,260.53354597932764,-12.616454020672336,244.677617006211,276.38947495288943,125402.75075405493,125426.19649820561,-23.445744150660676,0.0,nan,276.38947495288943,3.239474952889452,270.0471033632827,-3.1028966367172757,263.7047317738259,-9.44526822617405,257.3623601844856,-15.787639815514353,251.01998859527112,-22.13001140472886,244.677617006211,-28.472382993788983,1.0,1.0,26022.012520719443,26022.012520719443,275.6186888877786,2.468688887778626,275.6186888877786,275.6186888877786,76915.652715428,76915.83899789836,-0.186282470356673,0.0,8546.071908451686,8546.071908451686,0.8847901522148999,3954.683808519337,275.6186888877786,2.468688887778626,1.0,0.002,0.12819361552591058,0.0049114454253537405,0.00019800530043201,0.0018019946997816665,0.099002650216005,0.099002650216005,0.0,2.136762988769192e-13,0.9999658465740693,0.9999658465740693,0.0,0.09229030883419838,3.1521378831994485e-06,0.0,0.0,0.0,1600100.7172686367,266.6185494293999,0.0,1.0,1284487.783191285,2598.209864166726,,,,,,,,,,,,,,,,,,,2.0,15291.410716272872,1547.4864795469211,0.3708986917571836,6.173730061729009,2.932280773659244
3601.0,-30.235622360202193,5.0184469670045,35.04033680748685,24.450469586905115,5.0011859070386455,-26.711941533461143,-40.20487906001506,1.4775050805048848,-6.531450103175018,-6.531450103138241,40.080601372556885,41116.7643629655,25756.810368354545,25756.810368354545,66873.57473132004,76924.56933260478,76915.78345264337,25756.810368354545,102672.59382099792,102672.59382099792,102672.59382099792,130070.55279424397,125555.45572944204,4515.097064801934,0.0,90861.20753316586,55053.47218911595,39786.3726044999,27397.95897324605,67184.33157774595,20790.67440289486,1547.485714991306,0.0,0.8785830061951401,2.7255604486817893,0.001494314320929203,1.0,1.0,-6.531450103175018,333976.4245509481,1558011.4629804497,4.665034261251501,1558011.4629804497,4.665034261251501,0.7588402633640277,0.09229342876775354,3.9350042315724885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350042315724885,1.2848381996741136,1.2851308730279443,3.062645734358274,6489.378803691067,15291.3976150941,6453.525682846894,0.0003233892402069861,23090.49804931374,2354.575522662045,19290.02013596806,1967.0346281317334,0.8354094439526984,0.8354094439526984,35558.242897725555,35405.22815468563,1.005405180410334,0.8,4291.503212668003,4273.035954225843,1.005405180410334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.754493010681,4632.441516551485,6.182988078526813,5.0184469670045,-3.721693867273118,8.740140834277618,2.932294515515875,3.5,0.8377984330045357,0.6,0.00022777818858658863,1.0000273338538377,0.00022777196270105184,199.1169732529935,0.0,1.2429251597575743e-06,3.5224499027529657,0.07861718137317313,7.704686958622992e-05,0.0001507313190003587,0.0005931283780969142,0.09229342863280737,0.09229342863280737,0.09229342863280737,0.09229028223111962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.4102236674,595.6953288302564,0.0,0.09229342863280737,0.09229342876775354,0.09229342876775354,0.3708986516787372,0.3708986516787372,0.5,10.035234737057172,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,27397.95897324605,20790.67440289486,0.7588402633640277,0.9953745636947166,0.611999306942349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529066083554487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.49675699244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5334070329191,260.5334070329191,-12.616592967080862,244.67736265142054,276.3894514148592,125403.63186562023,125426.86239079016,-23.230525169933536,0.0,nan,276.3894514148592,3.239451414859218,270.0470336618917,-3.102966338108274,263.7046159091001,-9.445384090899893,257.3621981564039,-15.787801843596071,251.01978040383938,-22.1302195961606,244.67736265142054,-28.47263734857944,1.0,1.0,26022.012520719443,26022.012520719443,275.6186828557919,2.46868285579194,275.6186828557919,275.6186828557919,76915.64326487762,76915.78345264337,-0.14018776574812364,0.0,8546.071908451686,8546.071908451686,0.8847904390261444,3954.679252730351,275.6186828557919,2.46868285579194,1.0,0.002,0.12819677526673992,0.004911432212649828,0.00019801018109485608,0.0018019898206827676,0.09900509054742804,0.09900509054742804,0.0,1.7776236212185825e-12,0.9999657640971428,0.9999657640971428,0.0,0.09229026901889188,3.1597488616532095e-06,0.0,0.0,0.0,1600100.7178167503,266.61854989682496,0.0,1.0,1284487.7815958948,2598.209870622857,,,,,,,,,,,,,,,,,,,2.0,15291.3976150941,1547.485714991306,0.3708986516787372,6.173730061729009,2.932294515515875
3602.0,-30.23588329739667,5.018390378090724,35.04033416072851,24.450465011782967,5.001171221967324,-26.71217784544556,-40.205108968634136,1.4774657702353085,-6.531453717390832,-6.531453717419281,40.08059723114082,41116.560708016295,25756.7908381018,25756.7908381018,66873.3515461181,76924.54548643202,76915.75723835315,25756.7908381018,102672.54807645496,102672.54807645496,102672.54807645496,130070.5059735034,125555.45198036918,4515.053993134218,0.0,90861.26953051428,55053.35406388798,39786.5727406959,27397.95789704845,67184.53063774435,20790.67310032788,1547.4858107083257,0.0,0.8785830023697228,2.725560081487027,0.001494314320929203,1.0,1.0,-6.531453717390832,333976.3768923097,1558011.2841128523,4.665034391385206,1558011.2841128523,4.665034391385206,0.7588402456289501,0.09229340233110357,3.9350010150885706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350010150885706,1.284838396443264,1.2851310618422433,3.0626427619080987,6489.37250542583,15291.384518776456,6453.5237949498005,0.0003233904403521418,23090.532678927186,2354.5790538998726,19290.01449291731,1967.0340527006992,0.8354079466742536,0.8354079466742536,35558.219645394616,35405.22815468563,1.0054043585892118,0.8,4291.5004063579945,4273.035954225843,1.0054043585892118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.766187543928,4632.441516551485,6.182966032783421,5.018390378090724,-3.721702935408297,8.74009331349902,2.9323082352585415,3.5,0.8378023529310118,0.6,0.00022777196270105184,1.0000272114034852,0.00022776576487492373,199.11718912702628,0.0,1.2396794839065632e-06,3.5132516573912,0.07861842105265703,7.70448615273037e-05,0.00015072710117374814,0.0005931112961200567,0.09229340233561563,0.09229340233561563,0.09229340233561563,0.09229027510414119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.8424272729,595.695188109616,0.0,0.09229340233561563,0.09229340233110357,0.09229340233110357,0.37089860968604255,0.37089860968604255,0.5,10.035140920936184,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,2.8421709430404007e-11,27397.95789704845,20790.67310032788,0.7588402456289501,0.9953682925418633,0.611994462381746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529081815802916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.48755874708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5332682929227,260.5332682929227,-12.616731707077292,244.67710933848517,276.3894272478001,125404.42306868853,125427.61908340467,-23.19601471614338,0.0,nan,276.3894272478001,3.2394272478001085,270.0469636656609,-3.1030363343390945,263.70450008369636,-9.445499916303618,257.3620365018157,-15.787963498184297,251.01957292007774,-22.130427079922242,244.67710933848517,-28.47289066151481,1.0,1.0,26022.012520719443,26022.012520719443,275.6186761741028,2.468676174102825,275.6186761741028,275.6186761741028,76915.6054558717,76915.75723835315,-0.15178248145093676,0.0,8546.071908451686,8546.071908451686,0.884790642533425,3954.6760201640136,275.6186761741028,2.468676174102825,1.0,0.002,0.12819991636457923,0.0049114183281580934,0.00019801503130109765,0.0018019849692724023,0.09900751565054883,0.09900751565054883,0.0,5.735000148388014e-13,0.9999659660870991,0.9999659660870991,0.0,0.09229026122548731,3.14110561626546e-06,0.0,0.0,0.0,1600100.713578638,266.61854628260915,0.0,1.0,1284487.7939317483,2598.2098207028325,,,,,,,,,,,,,,,,,,,2.0,15291.384518776456,1547.4858107083257,0.37089860968604255,6.173730061729009,2.9323082352585415
3603.0,-30.2361433246225,5.018333993664294,35.040331507481845,24.45047489544379,5.001163477012694,-26.712412644462237,-40.20533486092461,1.477432797005041,-6.531455055155902,-6.5314550551929855,40.08059175072491,41116.32238575557,25756.76635701556,25756.76635701556,66873.08874277113,76924.50979365782,76915.7187847581,25756.76635701556,102672.48514177365,102672.48514177365,102672.48514177365,130070.43425192234,125555.42338417667,4515.0108677456765,0.0,90861.31452517354,55053.19618526812,39786.798155450466,27397.94911014869,67184.74726559916,20790.666363468543,1547.4854835770211,0.0,0.8785830159603395,2.7255599455736417,0.001494314320929203,1.0,1.0,-6.531455055155902,333976.3592519525,1558011.0474133783,4.6650339290572695,1558011.0474133783,4.6650339290572695,0.7588402431102884,0.09229337331871809,3.9349956691823778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349956691823778,1.2848385635068222,1.2851312209802355,3.0626382029211903,6489.362845479634,15291.371437255986,6453.5242861226025,0.0003233925138709917,23090.575483162578,2354.583418717154,19290.015961065685,1967.0342024101692,0.835406461615986,0.835406461615986,35558.18099921756,35405.22815468563,1.0054029926944215,0.8,4291.495742173844,4273.035954225843,1.0054029926944215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.777843027446,4632.441516551485,6.182942856668765,5.018333993664294,-3.7217102560055144,8.740044249669808,2.9323219092145596,3.5,0.8378062597755884,0.6,0.00022776576487492373,1.0000271165655477,0.0002277595888171045,199.11740424865152,0.0,1.2340937173262745e-06,3.497421594902662,0.07861965514637435,7.70428885947657e-05,0.00015072287628015803,0.0005930938654091332,0.09229337325699603,0.09229337325699603,0.09229337325699603,0.09229025241985836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.26723108883,595.6950497290882,0.0,0.09229337325699603,0.09229337331871809,0.09229337331871809,0.3708985690969961,0.3708985690969961,0.5,10.03504729686815,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,27397.94911014869,20790.666363468543,0.7588402431102884,0.9953611714635769,0.6119889418235336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529097477573658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.47172868459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53313043545023,260.53313043545023,-12.616869564549745,244.67685709824065,276.38940377309507,125405.22438358358,125428.2728478928,-23.04846430920903,0.0,nan,276.38940377309507,3.2394037730950913,270.04689443785105,-3.103105562148926,263.70438510277717,-9.44561489722281,257.3618757677952,-15.78812423220478,251.01936643294246,-22.130633567057515,244.67685709824065,-28.47314290175933,1.0,1.0,26022.012520719443,26022.012520719443,275.6186703367654,2.468670336765399,275.6186703367654,275.6186703367654,76915.58537374088,76915.7187847581,-0.13341101721744053,0.0,8546.071908451686,8546.071908451686,0.8847909807694208,3954.6706475282895,275.6186703367654,2.468670336765399,1.0,0.002,0.1282030506945145,0.004911404890850199,0.00019801987198012183,0.0018019801290215139,0.09900993599006092,0.09900993599006092,0.0,1.0016358402420433e-12,0.9999660394044864,0.9999660394044864,0.0,0.09229023898079823,3.1343379198661698e-06,0.0,0.0,0.0,1600100.7120099436,266.6185449448441,0.0,1.0,1284487.7984977379,2598.2098022254445,,,,,,,,,,,,,,,,,,,2.0,15291.371437255986,1547.4854835770211,0.3708985690969961,6.173730061729009,2.9323219092145596
3604.0,-30.23640224322325,5.018277785692832,35.04032888044587,24.450470075849466,5.001149624761545,-26.712647056414237,-40.20556068336589,1.4773944381282242,-6.531457787277759,-6.531457787317002,40.0805872004126,41116.113557179364,25756.745143385437,25756.745143385437,66872.8587005648,76924.48706363697,76915.6890155397,25756.745143385437,102672.43415892514,102672.43415892514,102672.43415892514,130070.37956884399,125555.41152197612,4514.968046867872,0.0,90861.3781288467,55053.07339424409,39787.00526066956,27397.945409918844,67184.95067058841,20790.663220558636,1547.4854323292832,0.0,0.8785830184653936,2.7255596679972776,0.001494314320929203,1.0,1.0,-6.531457787277759,333976.32322499086,1558010.8508857992,4.665033843839909,1558010.8508857992,4.665033843839909,0.7588402308821236,0.09229334631719019,3.934992723249768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934992723249768,1.2848387557221068,1.2851314053036509,3.062635451900124,6489.357016396109,15291.358365267315,6453.522078901333,0.00032339359297138786,23090.608933530017,2354.586829705355,19290.009363533605,1967.0335296491264,0.8354049656751349,0.8354049656751348,35558.159702723926,35405.22815468563,1.0054022399999558,0.8,4291.493171912676,4273.035954225843,1.0054022399999558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.789470677798,4632.441516551485,6.1829205063487445,5.018277785692832,-3.7217186065953243,8.739996392288155,2.9323355505427378,3.5,0.8378101572979251,0.6,0.0002277595888171045,1.0000270010100574,0.00022775343924420088,199.11761845351515,0.0,1.2297606014571636e-06,3.4851415445296015,0.07862088490697582,7.704091631897639e-05,0.00015071867249812808,0.000593076879537999,0.0922933462993606,0.0922933462993606,0.0922933462993606,0.09229024022762444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.69439788733,595.6949106258681,0.0,0.0922933462993606,0.09229334631719019,0.09229334631719019,0.37089852838450366,0.37089852838450366,0.5,10.034954115542048,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,3.922195901395753e-11,27397.945409918844,20790.663220558636,0.7588402308821236,0.995354733955915,0.6119839807395853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529113084759073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.45944863422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5329928456196,260.5329928456196,-12.61700715438036,244.67660587162052,276.38937982005024,125406.02510464375,125429.02882120859,-23.00371656485319,0.0,nan,276.38937982005024,3.23937982005026,270.04682503009184,-3.103174969908139,263.7042702403037,-9.445729759696292,257.3617154506103,-15.788284549389687,251.01916066104127,-22.130839338958708,244.67660587162052,-28.473394128379454,1.0,1.0,26022.012520719443,26022.012520719443,275.6186641212611,2.4686641212610994,275.6186641212611,275.6186641212611,76915.5488782584,76915.6890155397,-0.1401372812979389,0.0,8546.071908451686,8546.071908451686,0.884791167158827,3954.6676868660165,275.6186641212611,2.4686641212610994,1.0,0.002,0.12820617040656537,0.004911391259269938,0.00019802468951316592,0.0018019753111511755,0.09901234475658297,0.09901234475658297,0.0,6.643414117435409e-13,0.9999661977818014,0.9999661977818014,0.0,0.09229022659735969,3.1197198304923897e-06,0.0,0.0,0.0,1600100.7088061937,266.6185422127222,0.0,1.0,1284487.8078228782,2598.209764489006,,,,,,,,,,,,,,,,,,,2.0,15291.358365267315,1547.4854323292832,0.37089852838450366,6.173730061729009,2.9323355505427378
3605.0,-30.23666029487992,5.018221781354502,35.04032625217925,24.45047458112242,5.001142523590132,-26.712880013021543,-40.20578629625959,1.4773622419065597,-6.531459016908741,-6.531459016962286,40.080581910958536,41115.89822660899,25756.72073937534,25756.72073937534,66872.61896598432,76924.45722657305,76915.65310459906,25756.72073937534,102672.3738439744,102672.3738439744,102672.3738439744,130070.31112529563,125555.3858755292,4514.925249766423,0.0,90861.43381543583,55052.94335528744,39787.2116223871,27397.937281321225,67185.14890370832,20790.656967734663,1547.4851337114064,0.0,0.8785830319155413,2.7255595430700446,0.001494314320929203,1.0,1.0,-6.531459016908741,333976.30701053893,1558010.6224341628,4.665033386290478,1558010.6224341628,4.665033386290478,0.7588402277973265,0.09229331778070386,3.934988891366398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934988891366398,1.2848389190508853,1.285131560768009,3.0626320801935134,6489.349872154395,15291.345306820525,6453.520806152243,0.0003233950140030451,23090.645570764194,2354.5905656635236,19290.0055592014,1967.0331417152036,0.8354034754067289,0.8354034754067289,35558.13200158318,35405.22815468563,1.0054012609424596,0.8,4291.489828678455,4273.035954225843,1.0054012609424596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.801063577534,4632.441516551485,6.1828974418802,5.018221781354502,-3.7217257928526255,8.739947574207127,2.9323491511274535,3.5,0.8378140431792724,0.6,0.00022775343924420088,1.000026910657678,0.00022774731041429324,199.1178319415566,0.0,1.224488311072955e-06,3.470199873580755,0.07862210939528688,7.70389459199375e-05,0.00015071449332426336,0.0005930598569988915,0.09229331772724589,0.09229331772724589,0.09229331772724589,0.09229021960109927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.11684117414,595.6947730220678,0.0,0.09229331772724589,0.09229331778070386,0.09229331778070386,0.37089848855553775,0.37089848855553775,0.5,10.03486117274953,5.354650056688115e-11,5.354650056688115e-11,5.354650056688115e-11,5.354650056688115e-11,5.354650056688115e-11,5.354650056688115e-11,27397.937281321225,20790.656967734663,0.7588402277973265,0.9953482288448608,0.6119789700181728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529128625435164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.44450696327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53285616732444,260.53285616732444,-12.617143832675538,244.67635568545143,276.3893566496209,125406.87235522943,125429.72367290294,-22.851317673516064,0.0,nan,276.3893566496209,3.239356649620902,270.04675645652395,-3.103243543476026,263.7041562635824,-9.4458437364176,257.3615560707427,-15.788443929257255,251.01895587802522,-22.131044121974753,244.67635568545143,-28.47364431454855,1.0,1.0,26022.012520719443,26022.012520719443,275.6186586895752,2.46865868957525,275.6186586895752,275.6186586895752,76915.52982385975,76915.65310459906,-0.12328073930984829,0.0,8546.071908451686,8546.071908451686,0.8847914096023793,3954.6638358232303,275.6186586895752,2.46865868957525,1.0,0.002,0.12820928190227543,0.0049113779374949755,0.00019802949496684362,0.0018019705060244168,0.0990147474834218,0.0990147474834218,0.0,9.91260459132226e-13,0.9999662867948332,0.9999662867948332,0.0,0.092290206277146,3.111503557862147e-06,0.0,0.0,0.0,1600100.7073642996,266.61854098309124,0.0,1.0,1284487.812019792,2598.209747505183,,,,,,,,,,,,,,,,,,,2.0,15291.345306820525,1547.4851337114064,0.37089848855553775,6.173730061729009,2.9323491511274535
