time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3606.0,-30.236917298339634,5.018165954981345,35.040323655441995,24.45047964518892,5.001131388134757,-26.71311242968382,-40.2060118043795,1.4773265196541712,-6.531461522675045,-6.531461522689436,40.08057756409354,41115.67688333328,25756.69934519132,25756.69934519132,66872.3762285246,76924.42655068127,76915.62639131816,25756.69934519132,102672.32573650948,102672.32573650948,102672.32573650948,130070.25988415422,125555.37710384824,4514.882780305981,0.0,90861.48323475986,55052.801827054805,39787.42378633894,27397.934147644737,67185.35793398367,20790.654250758857,1547.485103558681,0.0,0.8785830348727406,2.7255592884908766,0.001494314320929203,1.0,1.0,-6.531461522675045,333976.2739684114,1558010.4346940187,4.665033285691967,1558010.4346940187,4.665033285691967,0.7588402154235458,0.09229329129999815,3.934984094283419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934984094283419,1.2848390988333387,1.2851317327164404,3.062627918045511,6489.341053062222,15291.332257110895,6453.520719328708,0.00032339687020390947,23090.68627920495,2354.5947167692284,19290.005299680044,1967.0331152513902,0.8354019913670677,0.8354019913670677,35558.09732289202,35405.22815468563,1.0054000352736179,0.8,4291.485643327819,4273.035954225843,1.0054000352736179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.812628965971,4632.441516551485,6.182875140878478,5.018165954981345,-3.7217339190306467,8.739899874011993,2.932362719461545,3.5,0.8378179198461557,0.6,0.00022774731041429324,1.0000268014026346,0.00022774120663051785,199.11804456281945,0.0,1.2203593235475017e-06,3.45849832293362,0.07862332975461044,7.703697648250498e-05,0.00015071033393178828,0.0005930427668657296,0.09229329128977082,0.09229329128977082,0.09229329128977082,0.09229020949315334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.54148230597,595.6946347498772,0.0,0.09229329128977082,0.09229329129999815,0.09229329129999815,0.37089844879553674,0.37089844879553674,0.5,10.034768719480287,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27397.934147644737,20790.654250758857,0.7588402154235458,0.9953415191183977,0.6119737714835656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529144114107613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.43280541262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5327199633597,260.5327199633597,-12.617280036640295,244.6761064949372,276.38933343219907,125407.63420357944,125430.4062170248,-22.77201344539135,0.0,nan,276.38933343219907,3.239333432199089,270.04668804449545,-3.103311955504523,263.7040426569285,-9.445957343071484,257.36139726947,-15.788602730529988,251.01875188212793,-22.131248117872047,244.6761064949372,-28.47389350506279,1.0,1.0,26022.012520719443,26022.012520719443,275.6186530580517,2.4686530580517,275.6186530580517,275.6186530580517,76915.49986620274,76915.62639131816,-0.12652511542546563,0.0,8546.071908451686,8546.071908451686,0.8847917131141307,3954.659014754836,275.6186530580517,2.4686530580517,1.0,0.002,0.12821237719302067,0.004911364449771312,0.00019803427487125836,0.0018019657257286824,0.09901713743562918,0.09901713743562918,0.0,5.999406700596399e-13,0.9999664623663159,0.9999664623663159,0.0,0.09229019600140304,3.0952985951172026e-06,0.0,0.0,0.0,1600100.7044259803,266.61853847732493,0.0,1.0,1284487.820572341,2598.209712895211,,,,,,,,,,,,,,,,,,,2.0,15291.332257110895,1547.485103558681,0.37089844879553674,6.173730061729009,2.932362719461545
3607.0,-30.23722583257449,5.018110309886423,35.04032106297442,24.450470494944625,5.001116058635076,-26.713391643095644,-40.20627817427737,1.4772818697399528,-6.531463825248977,-6.531463825323541,40.08057249419289,41115.41854749859,25756.677616347893,25756.677616347893,66872.0961638465,76924.38442463712,76915.58980410434,25756.677616347893,102672.26742045223,102672.26742045223,102672.26742045223,130070.19510840719,125555.35473026948,4514.840378137716,0.0,90861.5449851123,55052.66105327751,39787.64881314977,27397.927687954958,67185.57650110472,20790.64914295995,1547.4849095600516,0.0,0.8785830416788613,2.7255590545554913,0.001494314320929203,1.0,1.0,-6.531463825248977,333976.2436056641,1558010.21572468,4.665033054160194,1558010.21572468,4.665033054160194,0.7588402079074108,0.09229326400101538,3.9349807254858784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349807254858784,1.2848393203320376,1.285131946422798,3.06262476810639,6489.334378719207,15291.319219798423,6453.519125203156,0.0003233981698984789,23090.721740166344,2354.5983327809545,19290.00053473209,1967.032629361922,0.8354005020630043,0.8354005020630043,35558.07296944343,35405.22815468563,1.005399174535916,0.8,4291.482704124575,4273.035954225843,1.005399174535916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.824160532444,4632.441516551485,6.182852809864128,5.018110309886423,-3.72174186900264,8.739852178889063,2.9323762481412334,3.5,0.8378217851832096,0.6,0.00022774120663051785,1.0000321754098478,0.00022773387919961836,199.11829981648452,0.0,1.2153734897912157e-06,3.4443684700683055,0.07862454512810023,7.703465024553655e-05,0.0001507065563849813,0.0005930273945792521,0.09229326395859334,0.09229326395859334,0.09229326395859334,0.09229019071695649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.9613878949,595.6944979818064,0.0,0.09229326395859334,0.09229326400101538,0.09229326400101538,0.37089841011312147,0.37089841011312147,0.5,10.034676523394536,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,27397.927687954958,20790.64914295995,0.7588402079074108,0.9953341125642783,0.6119679355110176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452915953989698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.418675559755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53257908160305,260.53257908160305,-12.617420918396931,244.67584918016263,276.3893089834591,125408.17936016126,125431.73345708313,-23.554096921880742,0.0,nan,276.3893089834591,3.239308983459125,270.04661702255623,-3.1033829774437436,263.70392506177484,-9.446074938225138,257.3612331011097,-15.788766898890287,251.01854114055584,-22.131458859444137,244.67584918016263,-28.474150819837348,1.0,1.0,26022.012520719443,26022.012520719443,275.6186464742444,2.4686464742443945,275.6186464742444,275.6186464742444,76915.44356635794,76915.58980410434,-0.14623774640494958,0.0,8546.071908451686,8546.071908451686,0.8847919262581342,3954.655629113308,275.6186464742444,2.4686464742443945,1.0,0.002,0.12821546387547025,0.004911351036995213,0.00019803904156212164,0.0018019609592817942,0.09901952078106081,0.09901952078106081,0.0,8.4391564916797e-13,0.9999665556316689,0.9999665556316689,0.0,0.09229017731109966,3.086689915727698e-06,0.0,0.0,0.0,1600100.7017259279,266.618536174751,0.0,1.0,1284487.8284313707,2598.2096810917515,,,,,,,,,,,,,,,,,,,2.0,15291.319219798423,1547.4849095600516,0.37089841011312147,6.173730061729009,2.9323762481412334
3608.0,-30.23747723969836,5.018054874297391,35.04031846214511,24.450482928100996,5.001111613751794,-26.71361835433222,-40.20649959621949,1.4772527285815533,-6.531464520926249,-6.531464520922597,40.080567067821846,41115.20516760958,25756.652494175207,25756.652494175207,66871.85766178479,76924.35833621107,76915.5528783799,25756.652494175207,102672.2053725551,102672.2053725551,102672.2053725551,130070.12381354303,125555.32582144957,4514.797992093465,0.0,90861.59977661898,55052.513377637115,39787.87377664652,27397.918440987938,67185.79221763446,20790.642116011888,1547.4845443930942,0.0,0.8785830585405707,2.7255589838765615,0.001494314320929203,1.0,1.0,-6.531464520926249,333976.234432163,1558009.9813597228,4.665032480555692,1558009.9813597228,4.665032480555692,0.7588402075432341,0.09229323541103594,3.934976036565121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934976036565121,1.2848394718002591,1.2851320885104542,3.062620757635668,6489.32588101299,15291.305141585974,6453.518314297296,0.00032339990843299515,23090.763179318612,2354.602558398496,19289.99811088021,1967.0323821978159,0.8353988978656807,0.8353988978656807,35558.039072656036,35405.22815468563,1.0053979765028411,0.8,4291.478613141441,4273.035954225843,1.0053979765028411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.835659381857,4632.441516551485,6.182829712969783,5.018054874297391,-3.721748572801629,8.739803447099021,2.9323897384625672,3.5,0.8378256395607335,0.6,0.00022773387919961836,1.0000262179065138,0.00022772790865059877,199.11850780870907,0.0,1.459025582727243e-06,4.134878501449006,0.07862600415368295,7.703271659333139e-05,0.000150701162606287,0.000593005463538243,0.0922932353502838,0.0922932353502838,0.0922932353502838,0.09229016831679346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.37867323455,595.6943620481085,0.0,0.0922932353502838,0.09229323541103594,0.09229323541103594,0.3708983715813822,0.3708983715813822,0.5,10.03458451334845,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27397.918440987938,20790.642116011888,0.7588402075432341,0.9953273669106596,0.6119627946698223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529178058693402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.109185591136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5324405554383,260.5324405554383,-12.617559444561664,244.67559518462286,276.38928592667,125409.10581040887,125432.26607515218,-23.160264743310503,0.0,nan,276.38928592667,3.2392859266700498,270.0465477780239,-3.103452221976056,263.7038096294815,-9.44619037051848,257.36107148106345,-15.78892851893653,251.01833333276787,-22.13166666723211,244.67559518462286,-28.474404815377113,1.0,1.0,26022.012520719443,26022.012520719443,275.61864145786205,2.468641457862077,275.61864145786205,275.61864145786205,76915.4387601694,76915.5528783799,-0.11411821049114224,0.0,8546.071908451686,8546.071908451686,0.8847922229263564,3954.6509167479467,275.61864145786205,2.468641457862077,1.0,0.002,0.12821854405980987,0.004911337943960693,0.00019804379887011095,0.0018019562022121996,0.09902189943505547,0.09902189943505547,0.0,1.0823104565349517e-12,0.9999666260252843,0.9999666260252843,0.0,0.0922901552189309,3.0801921050380845e-06,0.0,0.0,0.0,1600100.7009101608,266.6185354790737,0.0,1.0,1284487.8308058172,2598.20967148297,,,,,,,,,,,,,,,,,,,2.0,15291.305141585974,1547.4845443930942,0.3708983715813822,6.173730061729009,2.9323897384625672
3609.0,-30.237731262871026,5.017999604686432,35.04031590467117,24.450487817544513,5.001098758586652,-26.713848260722642,-40.206720878463216,1.4772157566154411,-6.531467452902746,-6.531467452963916,40.080563117030394,41114.97619377439,25756.63251633469,25756.63251633469,66871.60871010908,76924.32804999813,76915.52979215064,25756.63251633469,102672.16230848533,102672.16230848533,102672.16230848533,130070.0794999479,125555.32346247336,4514.7560374745335,0.0,90861.6466602417,55052.362266611184,39788.09377070058,27397.917191462566,67186.01096216314,20790.64073900381,1547.4846136230412,0.0,0.8785830576845529,2.7255586859956007,0.001494314320929203,1.0,1.0,-6.531467452902746,333976.1957698452,1558009.8107241946,4.665032509675852,1558009.8107241946,4.665032509675852,0.758840191891753,0.09229321011185597,3.9349709374200534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349709374200534,1.2848396571027618,1.2851322661835614,3.06261634723603,6489.31653590539,15291.292197535506,6453.518649597977,0.0003234019046907092,23090.805016164806,2354.606824569533,19289.999113116384,1967.0324843974636,0.8353974276605924,0.8353974276605924,35558.00221029725,35405.22815468563,1.0053966736562454,0.8,4291.474164245256,4273.035954225843,1.0053966736562454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.847133030192,4632.441516551485,6.18280788848812,5.017999604686432,-3.7217569446927534,8.739756549379186,2.93240319924302,3.5,0.8378294854980057,0.6,0.00022772790865059877,1.0000264907787757,0.00022772187612075606,199.1187179656136,0.0,1.1888468115804378e-06,3.3691918640189606,0.07862719300049453,7.703078420592853e-05,0.00015069712444467024,0.0005929888050425504,0.09229321011921547,0.09229321011921547,0.09229321011921547,0.09229016226911736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.80032030726,595.6942247686313,0.0,0.09229321011921547,0.09229321011185597,0.09229321011185597,0.3708983329175155,0.3708983329175155,0.5,10.034493078533211,6.116351869422942e-11,6.116351869422942e-11,6.116351869422942e-11,6.116351869422942e-11,6.116351869422942e-11,6.116351869422942e-11,27397.917191462566,20790.64073900381,0.758840191891753,0.9953204209097766,0.6119573941802995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452919314864814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.343498953705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5323029541775,260.5323029541775,-12.617697045822467,244.67534337648914,276.3892625322836,125409.87896241205,125432.88459123413,-23.00562882207605,0.0,nan,276.3892625322836,3.2392625322836466,270.04647870087973,-3.1035212991202457,263.7036948695947,-9.446305130405278,257.36091103843387,-15.789088961566108,251.01812720738417,-22.13187279261581,244.67534337648914,-28.47465662351084,1.0,1.0,26022.012520719443,26022.012520719443,275.6186358244359,2.4686358244359212,275.6186358244359,275.6186358244359,76915.40395487855,76915.52979215064,-0.12583727209130302,0.0,8546.071908451686,8546.071908451686,0.8847925455494241,3954.6457921071537,275.6186358244359,2.4686358244359212,1.0,0.002,0.1282216053155953,0.004911324521668058,0.0001980485260312046,0.0018019514745487733,0.0990242630156023,0.0990242630156023,0.0,5.799779059789678e-13,0.9999668311098383,0.9999668311098383,0.0,0.0922901488485071,3.0612633488703376e-06,0.0,0.0,0.0,1600100.6974720568,266.61853254709723,0.0,1.0,1284487.8408130887,2598.2096309861254,,,,,,,,,,,,,,,,,,,2.0,15291.292197535506,1547.4846136230412,0.3708983329175155,6.173730061729009,2.93240319924302
3610.0,-30.237984022558155,5.017944531474391,35.04031334810834,24.450487363524758,5.001088433991765,-26.71407677690649,-40.20694202100856,1.4771811884899744,-6.531468736180557,-6.531468736171179,40.080558028678354,41114.77197241114,25756.60899422996,25756.60899422996,66871.3809666411,76924.30425950546,76915.49531716564,25756.60899422996,102672.1043113956,102672.1043113956,102672.1043113956,130070.01397464075,125555.29989330217,4514.714081338577,0.0,90861.70736749774,55052.242205652954,39788.294624271985,27397.909663245147,67186.20428751713,20790.63492379116,1547.4843435850105,0.0,0.878583070079539,2.725558555618035,0.001494314320929203,1.0,1.0,-6.531468736180557,333976.17884798825,1558009.5909605438,4.665032088021115,1558009.5909605438,4.665032088021115,0.758840188150639,0.0922931827809241,3.9349677661847036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349677661847036,1.284839831286972,1.285132432656202,3.0626134638456888,6489.310426347255,15291.279192696622,6453.516672615105,0.00032340305877387373,23090.839052945066,2354.6102953551995,19289.99320378228,1967.031881813084,0.8353959403360002,0.8353959403360002,35557.979285034635,35405.22815468563,1.0053958633962656,0.8,4291.47139740893,4273.035954225843,1.0053958633962656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.858570582786,4632.441516551485,6.182785266909989,5.017944531474391,-3.7217640441164135,8.739708575590804,2.9324166177008766,3.5,0.8378333193431076,0.6,0.00022772187612075606,1.0000263590693619,0.00022771587374224527,199.11892707760848,0.0,1.2011896083698633e-06,3.4041713501201927,0.0786283941901029,7.70288530832418e-05,0.00015069302303751425,0.0005929721882415476,0.09229318273619791,0.09229318273619791,0.09229318273619791,0.0922901430516745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.21528579405,595.694089605653,0.0,0.09229318273619791,0.0922931827809241,0.0922931827809241,0.37089829568376437,0.37089829568376437,0.5,10.034401888827269,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27397.909663245147,20790.63492379116,0.758840188150639,0.9953141671833584,0.6119525936673589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529208395653759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.37847843981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5321664545702,260.5321664545702,-12.61783354542979,244.67509359929193,276.3892393102673,125410.73284710375,125433.55428912521,-22.821442021458576,0.0,nan,276.3892393102673,3.239239310267351,270.0464101678215,-3.1035898321785,263.7035810255028,-9.446418974497192,257.360751883312,-15.789248116687986,251.01792274122553,-22.132077258774444,244.67509359929193,-28.47490640070805,1.0,1.0,26022.012520719443,26022.012520719443,275.6186305072133,2.4686305072133337,275.6186305072133,275.6186305072133,76915.37642653278,76915.49531716564,-0.11889063286071178,0.0,8546.071908451686,8546.071908451686,0.8847927461935499,3954.642605015627,275.6186305072133,2.4686305072133337,1.0,0.002,0.1282246581275424,0.004911311437078822,0.000198053240821125,0.0018019467600453628,0.0990266204105625,0.0990266204105625,0.0,8.664878710373802e-13,0.9999669225886036,0.9999669225886036,0.0,0.09229012996134818,3.052819575923512e-06,0.0,0.0,0.0,1600100.695967255,266.6185312638194,0.0,1.0,1284487.8451931048,2598.209613261326,,,,,,,,,,,,,,,,,,,2.0,15291.279192696622,1547.4843435850105,0.37089829568376437,6.173730061729009,2.9324166177008766
3611.0,-30.23823589291267,5.017889648376313,35.04031080680378,24.45049686301502,5.001080402353494,-26.714304263383674,-40.20716295400632,1.4771487729629413,-6.531470246592107,-6.531470246592219,40.08055335573987,41114.55009535319,25756.586165586803,25756.586165586803,66871.13626094,76924.27192854341,76915.46576469029,25756.586165586803,102672.0519302771,102672.0519302771,102672.0519302771,130069.95602517427,125555.28369698673,4514.672328187527,0.0,90861.7530553277,55052.09810945656,39788.505495412384,27397.904094897163,67186.40959030954,20790.630511833842,1547.4841724754353,0.0,0.8785830796657828,2.7255584021643005,0.001494314320929203,1.0,1.0,-6.531470246592107,333976.1589310487,1558009.3891356,4.665031761914658,1558009.3891356,4.665031761914658,0.7588401813446044,0.09229315619273064,3.9349626088435516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349626088435516,1.2848399953380534,1.2851325890321459,3.0626090588098687,6489.301092604942,15291.266204702128,6453.516978586448,0.00032340505059359504,23090.880927590595,2354.6145653806952,19289.9941183511,1967.0319750731494,0.8353944649769541,0.8353944649769541,35557.94200195335,35405.22815468563,1.005394545680399,0.8,4291.466897735996,4273.035954225843,1.005394545680399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.869980097813,4632.441516551485,6.182762853530549,5.017889648376313,-3.721771287129893,8.739660935506206,2.9324300032897215,3.5,0.8378371437970633,0.6,0.00022771587374224527,1.0000262663783281,0.00022770989262805644,199.11913545423133,0.0,1.1951871689813671e-06,3.3871604368931942,0.07862958937727188,7.702692383512123e-05,0.00015068894990712405,0.0005929553834504321,0.09229315616560106,0.09229315616560106,0.09229315616560106,0.09229012865778453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.63049866975,595.6939543825657,0.0,0.09229315616560106,0.09229315619273064,0.09229315619273064,0.37089825856197706,0.37089825856197706,0.5,10.03431106449222,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27397.904094897163,20790.630511833842,0.7588401813446044,0.9953074835924106,0.6119474213023468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529223566852674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.36146752658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53203114561796,260.53203114561796,-12.617968854382013,244.67484565823636,276.3892166334133,125411.5358608632,125434.15823653487,-22.62237567168021,0.0,nan,276.3892166334133,3.239216633413321,270.0463424381392,-3.103657561860757,263.7034682429712,-9.446531757028765,257.3605940479379,-15.789405952062054,251.01771985300996,-22.132280146990013,244.67484565823636,-28.475154341763613,1.0,1.0,26022.012520719443,26022.012520719443,275.6186255387737,2.468625538773722,275.6186255387737,275.6186255387737,76915.35460746019,76915.46576469029,-0.11115723010152578,0.0,8546.071908451686,8546.071908451686,0.8847930724985748,3954.6374218877695,275.6186255387737,2.468625538773722,1.0,0.002,0.12822769873006384,0.004911298361799041,0.00019805793666013361,0.0018019420642134047,0.0990289683300668,0.0990289683300668,0.0,8.73538220924619e-13,0.9999670548698185,0.9999670548698185,0.0,0.092290115582685,3.040610045629469e-06,0.0,0.0,0.0,1600100.6941961108,266.61852975340787,0.0,1.0,1284487.8503483627,2598.2095923993284,,,,,,,,,,,,,,,,,,,2.0,15291.266204702128,1547.4841724754353,0.37089825856197706,6.173730061729009,2.9324300032897215
3612.0,-30.238486854614013,5.017834995841497,35.04030832130838,24.450510134361707,5.0010820912083025,-26.714529960030823,-40.20737990560008,1.4771251966232732,-6.531469456924867,-6.531469456924635,40.08054988285602,41114.327547912304,25756.55847311748,25756.55847311748,66870.88602102979,76924.23829546472,76915.459753679,25756.55847311748,102672.01822679647,102672.01822679647,102672.01822679647,130069.91980882947,125555.28884038454,4514.630968444917,0.0,90861.80496292074,55051.96085915381,39788.715670852136,27397.901582033002,67186.61725288513,20790.628452303474,1547.4840912993163,0.0,0.8785830971436315,2.725558482392342,0.001494314320929203,1.0,1.0,-6.531469456924867,333976.1693439405,1558009.2391417306,4.665031167350259,1558009.2391417306,4.665031167350259,0.7588401757723502,0.09229313048372456,3.9349585909602345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349585909602345,1.2848401179912148,1.2851327040280633,3.0626056393011383,6489.293847076272,15291.253226098606,6453.515815727816,0.0003234065004887574,23090.91769648027,2354.6183147639886,19289.99064248883,1967.0316206338382,0.835392984204746,0.835392984204746,35557.91295615226,35405.22815468563,1.005393519099368,0.8,4291.463392215516,4273.035954225843,1.005393519099368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.881360238371,4632.441516551485,6.182739316331298,5.017834995841497,-3.721776752276231,8.739611748117728,2.9324433544409256,3.5,0.837840958411693,0.6,0.00022770989262805644,1.0000261716718815,0.0002277039332354297,199.1193430794937,0.0,1.1909542863330825e-06,3.375164447467956,0.07863078033155821,7.702502939719716e-05,0.0001506848632308593,0.0005929386970979377,0.09229313050485366,0.09229313050485366,0.09229313050485366,0.09229012836908615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.04784540477,595.6938185245174,0.0,0.09229313050485366,0.09229313048372456,0.09229313048372456,0.37089822203667966,0.37089822203667966,0.5,10.034221001204209,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27397.901582033002,20790.628452303474,0.7588401757723502,0.9953006827138363,0.6119422174978868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529238684701997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.349471537156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5318977771255,260.5318977771255,-12.618102222874484,244.67459946478743,276.3891960898732,125412.46923438755,125434.76718387647,-22.297949488946223,0.0,nan,276.3891960898732,3.2391960898732464,270.0462767646183,-3.103723235381665,263.7033574394709,-9.446642560529085,257.36043811445677,-15.789561885543208,251.0175187895465,-22.132481210453477,244.67459946478743,-28.475400535212543,1.0,1.0,26022.012520719443,26022.012520719443,275.6186256250759,2.4686256250759016,275.6186256250759,275.6186256250759,76915.34430485664,76915.459753679,-0.11544882235466503,0.0,8546.071908451686,8546.071908451686,0.8847933267100437,3954.6333839150357,275.6186256250759,2.4686256250759016,1.0,0.002,0.12823071338425318,0.004911285815271394,0.00019806259335608105,0.0018019374078855558,0.09903129667804053,0.09903129667804053,0.0,1.2416370015477796e-12,0.999967336013513,0.999967336013513,0.0,0.0922901158221576,3.014661566967649e-06,0.0,0.0,0.0,1600100.6951220937,266.6185305430751,0.0,1.0,1284487.8476531103,2598.209603306311,,,,,,,,,,,,,,,,,,,2.0,15291.253226098606,1547.4840912993163,0.37089822203667966,6.173730061729009,2.9324433544409256
3613.0,-30.238736481225196,5.017780471682868,35.040305897062694,24.450500949192815,5.0010591982276456,-26.71475691326023,-40.20760076874865,1.4770796304248492,-6.5314741005590236,-6.53147410054432,40.08054668012496,41114.13108837355,25756.54302542302,25756.54302542302,66870.67411379657,76924.22141793933,76915.44031567301,25756.54302542302,102671.98334109603,102671.98334109603,102671.98334109603,130069.8878593262,125555.29775764844,4514.590101677764,0.0,90861.86487446663,55051.8408331434,39788.91560147025,27397.90451823018,67186.82011970044,20790.630007252978,1547.4843993182217,0.0,0.8785830841760686,2.7255580106116097,0.001494314320929203,1.0,1.0,-6.5314741005590236,333976.1081109692,1558009.100815805,4.665031608482994,1558009.100815805,4.665031608482994,0.7588401512027748,0.09229310853761052,3.9349549964343895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349549964343895,1.2848403434788909,1.285132921909821,3.062602304174175,6489.286780342441,15291.24025730276,6453.514531440323,0.0003234079042715715,23090.95401517933,2354.6220182406155,19289.98680366757,1967.0312291830105,0.8353915040057195,0.8353915040057195,35557.88697085237,35405.22815468563,1.005392600687419,0.8,4291.460256065109,4273.035954225843,1.005392600687419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.892721675482,4632.441516551485,6.182718746310872,5.017780471682868,-3.7217863096467636,8.739566781329632,2.93245668367355,3.5,0.8378447667638714,0.6,0.0002277039332354297,1.0000260324929173,0.00022769800568870932,199.11954960059126,0.0,1.1866303449922211e-06,3.362910397707955,0.07863196696190321,7.702310084752666e-05,0.00015068083238790303,0.0005929222942716718,0.0922931085808346,0.0922931085808346,0.0922931085808346,0.09229012940183322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.4631803157,595.6936833337564,0.0,0.0922931085808346,0.09229310853761052,0.09229310853761052,0.3708981876978248,0.3708981876978248,0.5,10.034131626265573,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27397.90451823018,20790.630007252978,0.7588401512027748,0.9952945234595026,0.6119374456943247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452925374804174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.337217487395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53176388293883,260.53176388293883,-12.618236117061144,244.67435470834437,276.38917305794314,125413.11769936708,125435.50353931486,-22.385839947747307,0.0,nan,276.38917305794314,3.2391730579431623,270.04620938778,-3.1037906122199956,263.70324571773375,-9.446754282266227,257.36028204782247,-15.789717952177512,251.01731837800938,-22.1326816219906,244.67435470834437,-28.47564529165561,1.0,1.0,26022.012520719443,26022.012520719443,275.61861870696026,2.468618706960285,275.61861870696026,275.61861870696026,76915.28588150695,76915.44031567301,-0.1544341660628561,0.0,8546.071908451686,8546.071908451686,0.8847935541356509,3954.6297714165617,275.61861870696026,2.468618706960285,1.0,0.002,0.12823370595636618,0.0049112723694884714,0.00019806721373284548,0.0018019327865700493,0.09903360686642274,0.09903360686642274,0.0,3.0289486196988236e-13,0.9999675752685379,0.9999675752685379,0.0,0.09229011595835039,2.9925792601385285e-06,0.0,0.0,0.0,1600100.68967686,266.61852589944095,0.0,1.0,1284487.8635025239,2598.2095391678254,,,,,,,,,,,,,,,,,,,2.0,15291.24025730276,1547.4843993182217,0.3708981876978248,6.173730061729009,2.93245668367355
3614.0,-30.2390364156211,5.017726165366791,35.04030341251997,24.45050080949443,5.001050885653155,-26.715027685147547,-40.207862039655424,1.4770421556887898,-6.531473960369453,-6.531473960383667,40.08054009248015,41113.88239716514,25756.517017737875,25756.517017737875,66870.39941490302,76924.17561273031,76915.38742484836,25756.517017737875,102671.90444258624,102671.90444258624,102671.90444258624,130069.79357248134,125555.24481894106,4514.5487535402835,0.0,90861.92026842521,55051.70669937628,39789.126187832146,27397.889129895113,67187.01531772726,20790.618601780803,1547.4837189763794,0.0,0.8785831099781203,2.7255580248545273,0.001494314320929203,1.0,1.0,-6.531473960369453,333976.1099595726,1558008.8162959001,4.665030730744469,1558008.8162959001,4.665030730744469,0.7588401611237703,0.09229307971681898,3.9349510476297973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349510476297973,1.2848405310450308,1.285133101902324,3.0625987837021977,6489.279320884766,15291.22730688783,6453.513533100238,0.0003234094106270472,23090.99126484827,2354.62581664975,19289.983819562247,1967.0309248889528,0.8353900271456796,0.8353900271456796,35557.85842441937,35405.22815468563,1.0053915917562057,0.8,4291.456810813068,4273.035954225843,1.0053915917562057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.904038461336,4632.441516551485,6.18269570780871,5.017726165366791,-3.7217922224911084,8.739518387857899,2.9324699605454327,3.5,0.837848560155838,0.6,0.00022769800568870932,1.0000312790294037,0.00022769088373886189,199.11979774282844,0.0,1.1802904331952217e-06,3.3449430876752584,0.0786331472523364,7.702081951995582e-05,0.0001506771861687535,0.0005929073515686466,0.09229307960920839,0.09229307960920839,0.09229307960920839,0.09229009201969084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.86336053524,595.69355290408,0.0,0.09229307960920839,0.09229307971681898,0.09229307971681898,0.37089815526117753,0.37089815526117753,0.5,10.034042000012823,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27397.889129895113,20790.618601780803,0.7588401611237703,0.9952875432652133,0.6119319663589412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529268731275697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.31925017736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5316263107023,260.5316263107023,-12.618373689297698,244.6741025706571,276.3891500511499,125413.7222955732,125436.7230709158,-23.00077534261374,0.0,nan,276.3891500511499,3.2391500511499203,270.0461405548264,-3.103859445173555,263.7031310585848,-9.446868941415175,257.36012156249456,-15.789878437505422,251.01711206650094,-22.132887933499035,244.6741025706571,-28.475897429342865,1.0,1.0,26022.012520719443,26022.012520719443,275.6186126582162,2.468612658216216,275.6186126582162,275.6186126582162,76915.2510901148,76915.38742484836,-0.1363347335573053,0.0,8546.071908451686,8546.071908451686,0.8847938039764316,3954.6258028679463,275.6186126582162,2.468612658216216,1.0,0.002,0.1282367062488332,0.004911259767424765,0.0001980718479815616,0.001801928153490041,0.09903592399078079,0.09903592399078079,0.0,1.471602353864121e-12,0.9999674916074406,0.9999674916074406,0.0,0.09229007941715303,3.000299665951832e-06,0.0,0.0,0.0,1600100.6898412483,266.6185260396305,0.0,1.0,1284487.8630240364,2598.2095411041473,,,,,,,,,,,,,,,,,,,2.0,15291.22730688783,1547.4837189763794,0.37089815526117753,6.173730061729009,2.9324699605454327
3615.0,-30.239280737686983,5.017672033657487,35.040300947274694,24.450508108735107,5.0010425699278,-26.715248406914355,-40.208074905071385,1.4770102393292843,-6.531475958487533,-6.5314759584997,40.08053567958262,41113.67039884948,25756.495986352635,25756.495986352635,66870.16638520212,76924.15595487016,76915.35878259437,25756.495986352635,102671.854768947,102671.854768947,102671.854768947,130069.73961879332,125555.231839741,4514.5077790523255,0.0,90861.97918858676,55051.55850871053,39789.35631097359,27397.884849846323,67187.24116081992,20790.615096734167,1547.483620003545,0.0,0.878583115935076,2.7255578218511483,0.001494314320929203,1.0,1.0,-6.531475958487533,333976.08361152787,1558008.625702974,4.665030528099756,1558008.625702974,4.665030528099756,0.7588401517371435,0.09229305458639192,3.9349469311745393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349469311745393,1.2848406950729387,1.2851332568165355,3.0625951888542553,6489.271703833346,15291.213340319391,6453.512154631219,0.0003234109241051303,23091.03039452312,2354.6298067661355,19289.979699226104,1967.0305047315958,0.8353884330688606,0.8353884330688606,35557.82866601134,35405.22815468563,1.0053905399897531,0.8,4291.45321928848,4273.035954225843,1.0053905399897531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.915333783073,4632.441516551485,6.182673895814185,5.017672033657487,-3.721799724657864,8.73947175831535,2.9324832122595543,3.5,0.8378523463598727,0.6,0.00022769088373886189,1.000025479411768,0.00022768508245689254,199.1199998761821,0.0,1.4181212131565997e-06,4.018955518085804,0.07863456537354956,7.701896089864269e-05,0.00015067192284021918,0.0005928860203942874,0.09229305456943543,0.09229305456943543,0.09229305456943543,0.09229007986891741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.2721951838,595.6934197672647,0.0,0.09229305456943543,0.09229305458639192,0.09229305458639192,0.37089812096569047,0.37089812096569047,0.5,10.033952759753795,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27397.884849846323,20790.615096734167,0.7588401517371435,0.995280729344745,0.6119267540758143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529286734151905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.99326260777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5314907845287,260.5314907845287,-12.61850921547125,244.6738539995121,276.3891275699529,125414.60211007917,125437.26080361205,-22.658693532905414,0.0,nan,276.3891275699529,3.2391275699529274,270.04607285563327,-3.1039271443667076,263.70301814140595,-9.446981858594029,257.35996342732534,-15.790036572674637,251.01690871334296,-22.13309128665702,244.6738539995121,-28.476146000487887,1.0,1.0,26022.012520719443,26022.012520719443,275.61860730858916,2.468607308589185,275.61860730858916,275.61860730858916,76915.23752652941,76915.35878259437,-0.12125606495828833,0.0,8546.071908451686,8546.071908451686,0.8847940644244232,3954.621665830412,275.61860730858916,2.468607308589185,1.0,0.002,0.1282396939037511,0.004911246824173448,0.00019807646184012088,0.0018019235388553223,0.09903823092006044,0.09903823092006044,0.0,6.954432689443291e-13,0.9999676285268129,0.9999676285268129,0.0,0.09229006692425001,2.987662141901862e-06,0.0,0.0,0.0,1600100.6874982093,266.61852404151244,0.0,1.0,1284487.8698439063,2598.2095135058853,,,,,,,,,,,,,,,,,,,2.0,15291.213340319391,1547.483620003545,0.37089812096569047,6.173730061729009,2.9324832122595543
3616.0,-30.239527739626226,5.017618076407155,35.04029850128984,24.450512264762096,5.001032507467842,-26.715471714913964,-40.20829143756998,1.476976482931752,-6.5314779469031805,-6.531477946913164,40.080531304921614,41113.46112076585,25756.47504951053,25756.47504951053,66869.93617027639,76924.12953143379,76915.33052865497,25756.47504951053,102671.8055781655,102671.8055781655,102671.8055781655,130069.68612779619,125555.21913809281,4514.466989703374,0.0,90862.03150323172,55051.42867869335,39789.55869393152,27397.880549630685,67187.4392435622,20790.611581626737,1547.483519056737,0.0,0.8785831217991605,2.7255576198334968,0.001494314320929203,1.0,1.0,-6.5314779469031805,333976.05739142135,1558008.4367620274,4.665030328614351,1558008.4367620274,4.665030328614351,0.7588401425418649,0.09229302981540682,3.9349427461640345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349427461640345,1.2848408649821992,1.2851334193103725,3.0625915266312385,6489.263944022228,15291.200477853483,6453.511410673008,0.00032341251134786946,23091.06824789465,2354.633666735802,19289.977475485222,1967.0302779731328,0.8353869673068938,0.8353869673068938,35557.79841200183,35405.22815468563,1.005389470707233,0.8,4291.449567950045,4273.035954225843,1.005389470707233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.926596833064,4632.441516551485,6.182652154526822,5.017618076407155,-3.7218071976297518,8.739425274036908,2.932496426136192,3.5,0.8378561217531978,0.6,0.00022768508245689254,1.0000257589409736,0.00022767921768136336,199.1202042270266,0.0,1.1551512650183977e-06,3.273698685062139,0.07863572052481457,7.70170703009685e-05,0.00015066801215592404,0.0005928700015119079,0.09229302980093419,0.09229302980093419,0.09229302980093419,0.09229006762404136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.6794035281,595.6932871610294,0.0,0.09229302980093419,0.09229302981540682,0.09229302981540682,0.37089808736427105,0.37089808736427105,0.5,10.033863895243895,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27397.880549630685,20790.611581626737,0.7588401425418649,0.99527436858942,0.6119218351472635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529301399056702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.24800577475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53135652998486,260.53135652998486,-12.618643470015115,244.67360786765812,276.3891051927098,125415.41832021774,125437.86440912499,-22.446088907239577,0.0,nan,276.3891051927098,3.2391051927098147,270.04600572747154,-3.103994272528439,263.70290626232816,-9.447093737671821,257.3598067973241,-15.79019320267588,251.01670733241764,-22.13329266758234,244.67360786765812,-28.476392132341857,1.0,1.0,26022.012520719443,26022.012520719443,275.61860201410246,2.468602014102487,275.61860201410246,275.61860201410246,76915.2118087395,76915.33052865497,-0.11871991546649951,0.0,8546.071908451686,8546.071908451686,0.8847943292098581,3954.6174598948546,275.61860201410246,2.468602014102487,1.0,0.002,0.12824266897430814,0.004911233937827932,0.00019808105626504036,0.00180191894444683,0.09904052813252018,0.09904052813252018,0.0,7.118702329000914e-13,0.9999677648712036,0.9999677648712036,0.0,0.09229005473770371,2.9750777031053826e-06,0.0,0.0,0.0,1600100.685166546,266.6185220530968,0.0,1.0,1284487.8766306657,2598.209486041628,,,,,,,,,,,,,,,,,,,2.0,15291.200477853483,1547.483519056737,0.37089808736427105,6.173730061729009,2.932496426136192
3617.0,-30.239823969335323,5.0175642908252405,35.04029605999747,24.45050758486616,5.0010185367423725,-26.71573971841869,-40.20854848260058,1.4769342863377273,-6.531480041088344,-6.531480041110176,40.0805265485918,41113.21106135054,25756.454460322628,25756.454460322628,66869.66552167317,76924.08836181786,76915.29632173116,25756.454460322628,102671.75078205379,102671.75078205379,102671.75078205379,130069.62546876774,125555.1991767921,4514.426291975642,0.0,90862.08784731996,55051.2892034328,39789.77627098573,27397.87468671395,67187.65095769968,20790.606930715458,1547.4833460044424,0.0,0.8785831285415397,2.7255574070699526,0.001494314320929203,1.0,1.0,-6.531480041088344,333976.0297765932,1558008.2313361461,4.665030099250972,1558008.2313361461,4.665030099250972,0.7588401351728733,0.092293004733731,3.93493880207153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93493880207153,1.284841074510048,1.2851336213502333,3.0625879574810844,6489.256381421338,15291.18755355671,6453.510497656291,0.00032341404531477873,23091.10571160244,2354.6374869708247,19289.974746417156,1967.0299996856374,0.8353854937628494,0.8353854937628494,35557.769899615385,35405.22815468563,1.005388462979972,0.8,4291.446126807062,4273.035954225843,1.005388462979972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.937827821526,4632.441516551485,6.182630544390848,5.0175642908252405,-3.721814729341867,8.739379020167107,2.932509602421771,3.5,0.8378598864062203,0.6,0.00022767921768136336,1.0000308928755637,0.00022767218423290654,199.12044930571832,0.0,1.1677953011155798e-06,3.3095318833615535,0.07863688832011569,7.701482603426759e-05,0.00015066439164709578,0.0005928551607826589,0.09229300470212538,0.09229300470212538,0.09229300470212538,0.09229005080727455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.0835686544,595.6931555254499,0.0,0.09229300470212538,0.092293004733731,0.092293004733731,0.3708980544195195,0.3708980544195195,0.5,10.033775279242303,2.1827872842550278e-11,2.1827872842550278e-11,2.1827872842550278e-11,2.1827872842550278e-11,2.1827872842550278e-11,2.1827872842550278e-11,27397.87468671395,20790.606930715458,0.7588401351728733,0.995267204144007,0.6119161851220962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529316224843878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.283838973046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5312184853209,260.5312184853209,-12.618781514679085,244.67335519310137,276.3890817779392,125415.98036857716,125439.06012951881,-23.079760941659863,0.0,nan,276.3890817779392,3.239081777939248,270.0459364607379,-3.1040635392620857,263.7027911436444,-9.447208856355587,257.3596458266852,-15.790354173314768,251.01650050981738,-22.1334994901826,244.67335519310137,-28.476644806898605,1.0,1.0,26022.012520719443,26022.012520719443,275.61859591725676,2.4685959172567777,275.61859591725676,275.61859591725676,76915.16136533763,76915.29632173116,-0.1349563935364131,0.0,8546.071908451686,8546.071908451686,0.8847945787523801,3954.6134960818877,275.61859591725676,2.4685959172567777,1.0,0.002,0.1282456357650745,0.004911221066990356,0.00019808563785806538,0.0018019143628317787,0.09904281892903269,0.09904281892903269,0.0,6.898440152447449e-13,0.9999678545756299,0.9999678545756299,0.0,0.09229003793592744,2.9667978035605294e-06,0.0,0.0,0.0,1600100.6827108555,266.61851995891163,0.0,1.0,1284487.8837784312,2598.2094571164666,,,,,,,,,,,,,,,,,,,2.0,15291.18755355671,1547.4833460044424,0.3708980544195195,6.173730061729009,2.932509602421771
3618.0,-30.240065357473018,5.017510702535518,35.040293611279935,24.450519459228985,5.00101322584495,-26.71595749914954,-40.20876089399678,1.476905367648467,-6.531480685237284,-6.531480685142375,40.080521451615255,41113.00486097179,25756.43080192752,25756.43080192752,66869.43566289931,76924.06603530506,76915.2615581687,25756.43080192752,102671.69236009622,102671.69236009622,102671.69236009622,130069.55856638425,125555.1729543658,4514.385612018448,0.0,90862.1425340532,55051.14545158097,39789.99675830248,27397.86620628803,67187.8629645905,20790.600474497827,1547.483013516922,0.0,0.8785831444300176,2.725557341626207,0.001494314320929203,1.0,1.0,-6.531480685237284,333976.0212825721,1558008.0111982864,4.665029558754097,1558008.0111982864,4.665029558754097,0.7588401344089424,0.0922929784721086,3.934934235391292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934934235391292,1.2848412243307294,1.2851337621676926,3.0625840460878653,6489.248093648461,15291.173634830217,6453.509615453105,0.0003234157345002659,23091.1464076903,2354.6416368168843,19289.972109452796,1967.0297307901064,0.8353839072722887,0.8353839072722887,35557.736886449566,35405.22815468563,1.0053872961797101,0.8,4291.44214246769,4273.035954225843,1.0053872961797101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.949026278938,4632.441516551485,6.182608245913512,5.017510702535518,-3.721821136443488,8.739331838979005,2.932522740565239,3.5,0.8378636401614968,0.6,0.00022767218423290654,1.000025173602057,0.00022766645304821582,199.1206490129187,0.0,1.400503416889682e-06,3.969026683465359,0.07863828882353258,7.701297151059134e-05,0.00015065921272231522,0.0005928340940181374,0.09229297842684707,0.09229297842684707,0.09229297842684707,0.09229003043112044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.4852327665,595.6930246862594,0.0,0.09229297842684707,0.0922929784721086,0.0922929784721086,0.37089802162483926,0.37089802162483926,0.5,10.033686840415209,-9.492850949754938e-11,-9.492850949754938e-11,-9.492850949754938e-11,-9.492850949754938e-11,-9.492850949754938e-11,-9.492850949754938e-11,27397.86620628803,20790.600474497827,0.7588401344089424,0.9952606425083201,0.6119111852484318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529334005465597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.94333377315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5310831124995,260.5310831124995,-12.618916887500461,244.67310671677834,276.3890595086248,125416.89839131669,125439.53144547247,-22.633054155780663,0.0,nan,276.3890595086248,3.239059508624848,270.0458689500122,-3.104131049987757,263.70267839152626,-9.447321608473715,257.3594878331609,-15.79051216683905,251.01629727489444,-22.133702725105536,244.67310671677834,-28.476893283221642,1.0,1.0,26022.012520719443,26022.012520719443,275.618591205442,2.46859120544201,275.618591205442,275.618591205442,76915.15525398475,76915.2615581687,-0.10630418395157903,0.0,8546.071908451686,8546.071908451686,0.8847948676859442,3954.6089065682486,275.618591205442,2.46859120544201,1.0,0.002,0.1282485963787411,0.004911208487114788,0.0001980902105003427,0.001801909790573741,0.09904510525017135,0.09904510525017135,0.0,1.0740835304501317e-12,0.9999679214963125,0.9999679214963125,0.0,0.09229001785145835,2.9606206502452692e-06,0.0,0.0,0.0,1600100.6819555103,266.6185193147627,0.0,1.0,1284487.8859770063,2598.209448219405,,,,,,,,,,,,,,,,,,,2.0,15291.173634830217,1547.483013516922,0.37089802162483926,6.173730061729009,2.932522740565239
