time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3619.0,-30.240359352179876,5.017457267982394,35.04029119091945,24.450514709483855,5.000997421302611,-26.716223674516307,-40.209017659630604,1.4768617441117056,-6.531483589261484,-6.531483589270349,40.08051737245053,41112.75923182755,25756.412309379408,25756.412309379408,66869.17154120696,76924.02491659134,76915.23413908844,25756.412309379408,102671.64644846784,102671.64644846784,102671.64644846784,130069.51028584984,125555.16502410852,4514.3452617413295,0.0,90862.19606531985,55051.008439349316,39790.20847330059,27397.863837382,67188.07231068259,20790.59830214957,1547.483026242324,0.0,0.8785831442132961,2.725557046585254,0.001494314320929203,1.0,1.0,-6.531483589261484,333975.9829888633,1558007.835019231,4.665029566126568,1558007.835019231,4.665029566126568,0.7588401207316977,0.09229295483290964,3.9349299362881918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349299362881918,1.284841440258761,1.2851339707808405,3.062580185377361,6489.239913266175,15291.16080488888,6453.509183861449,0.0003234174319903984,23091.185240017232,2354.6455966122207,19289.970819396454,1967.0295992409697,0.8353824465435737,0.8353824465435737,35557.705807629056,35405.22815468563,1.0053861977461955,0.8,4291.438391583303,4273.035954225843,1.0053861977461955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.960199037949,4632.441516551485,6.182587225707861,5.017457267982394,-3.7218292328097085,8.739286500792103,2.932535848582548,3.5,0.8378673853092994,0.6,0.00022766645304821582,1.0000306599254238,0.0002276594730257508,199.1208922434931,0.0,1.1411972152304295e-06,3.234152907963037,0.0786394300207478,7.701072979358544e-05,0.00015065572325463037,0.0005928197155077941,0.09229295483119966,0.09229295483119966,0.09229295483119966,0.09229002117690825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.8897444936,595.6928929711146,0.0,0.09229295483119966,0.09229295483290964,0.09229295483290964,0.37089798869658247,0.37089798869658247,0.5,10.033598831765788,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27397.863837382,20790.59830214957,0.7588401207316977,0.995253610372969,0.6119056227974383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452934849435764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.20845999765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53094418935575,260.53094418935575,-12.619055810644227,244.67285249339068,276.3890358857209,125417.45468350263,125440.68131846767,-23.22663496505193,0.0,nan,276.3890358857209,3.2390358857209094,270.0457992070212,-3.1042007929787587,263.7025625284304,-9.447437471569572,257.35932584996647,-15.79067415003351,251.01608917160507,-22.133910828394903,244.67285249339068,-28.4771475066093,1.0,1.0,26022.012520719443,26022.012520719443,275.61858509293,2.4685850929300273,275.61858509293,275.61858509293,76915.0996341114,76915.23413908844,-0.13450497704616282,0.0,8546.071908451686,8546.071908451686,0.8847951396898708,3954.604585969633,275.61858509293,2.4685850929300273,1.0,0.002,0.12825154295216873,0.004911195552971003,0.0001980947605363099,0.0018019052401254045,0.09904738026815495,0.09904738026815495,0.0,6.61714173039174e-13,0.9999680736170778,0.9999680736170778,0.0,0.09229000825269262,2.946580217012526e-06,0.0,0.0,0.0,1600100.6785501833,266.6185164107385,0.0,1.0,1284487.8958888713,2598.2094081086484,,,,,,,,,,,,,,,,,,,2.0,15291.16080488888,1547.483026242324,0.37089798869658247,6.173730061729009,2.932535848582548
3620.0,-30.24059860291758,5.017404036737421,35.04028875380386,24.4505264092237,5.000992507628296,-26.716439491863035,-40.20922594992442,1.4768333967025713,-6.531483804371419,-6.531483804369648,40.08051204831328,41112.5472352892,25756.38796367249,25756.38796367249,66868.9351989617,76924.00361129465,76915.19710568812,25756.38796367249,102671.5850693606,102671.5850693606,102671.5850693606,130069.43901387835,125555.13421106472,4514.304802813626,0.0,90862.2516778316,55050.85882279103,39790.43650560064,27397.853944517738,67188.29045011838,20790.590852723315,1547.482615709809,0.0,0.8785831632883501,2.725557024730668,0.001494314320929203,1.0,1.0,-6.531483804371419,333975.98015233176,1558007.6050702708,4.665028917228235,1558007.6050702708,4.665028917228235,0.7588401228368281,0.092292928303972,3.93492553674758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93492553674758,1.284841587296458,1.2851341088833248,3.062576410705528,6489.23191518951,15291.146913016335,6453.50811019533,0.0003234190468184752,23091.22519073994,2354.6496704521874,19289.967610136577,1967.0292719875367,0.8353808622451204,0.8353808622451204,35557.67400272461,35405.22815468563,1.0053850736506007,0.8,4291.4345530682795,4273.035954225843,1.0053850736506007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.971335179604,4632.441516551485,6.18256485496487,5.017404036737421,-3.7218352682289786,8.7392393049664,2.932548913663248,3.5,0.8378711181894994,0.6,0.0002276594730257508,1.0000249508059356,0.00022765379288014413,199.1210901831399,0.0,1.3898683011147623e-06,3.9388867653592365,0.07864081988904892,7.700891133950765e-05,0.00015065056168624315,0.0005927987423045647,0.09229292825040027,0.09229292825040027,0.09229292825040027,0.0922899979569491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.2877499972,595.6927633101959,0.0,0.09229292825040027,0.092292928303972,0.092292928303972,0.37089795665085873,0.37089795665085873,0.5,10.0335109241039,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27397.853944517738,20790.590852723315,0.7588401228368281,0.9952468614840889,0.6119004808704247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529366140902396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.91319385505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5308083281945,260.5308083281945,-12.619191671805481,244.67260312263602,276.38901353415315,125418.40445065919,125441.1191503953,-22.71469973613673,0.0,nan,276.38901353415315,3.239013534153173,270.0457314516229,-3.1042685483770924,263.70244936918874,-9.447550630811236,257.3591672868789,-15.790832713121063,251.01588520468758,-22.1341147953124,244.67260312263602,-28.477396877363958,1.0,1.0,26022.012520719443,26022.012520719443,275.618580544448,2.4685805444480025,275.618580544448,275.618580544448,76915.0946877442,76915.19710568812,-0.10241794391185977,0.0,8546.071908451686,8546.071908451686,0.8847954180484217,3954.600164431318,275.618580544448,2.4685805444480025,1.0,0.002,0.128254485718008,0.004911183126731683,0.00019809930578581778,0.0018019006954179374,0.09904965289290889,0.09904965289290889,0.0,1.203754977641136e-12,0.9999681148614517,0.9999681148614517,0.0,0.09228998553116599,2.9427728060049634e-06,0.0,0.0,0.0,1600100.6782979416,266.61851619562856,0.0,1.0,1284487.8966230713,2598.20940513752,,,,,,,,,,,,,,,,,,,2.0,15291.146913016335,1547.482615709809,0.37089795665085873,6.173730061729009,2.932548913663248
3621.0,-30.240840420062877,5.017350967673352,35.04028635314634,24.4505304255523,5.0009813381581525,-26.716658244241916,-40.20943794222546,1.4767991624768875,-6.531486111397157,-6.531486111401045,40.08050822592338,41112.34049168012,25756.368444897063,25756.368444897063,66868.70893657718,76923.97903518446,76915.17473596401,25756.368444897063,102671.54318086107,102671.54318086107,102671.54318086107,130069.39529841558,125555.13055860714,4514.264739808444,0.0,90862.30296558408,55050.72862290958,39790.638158527225,27397.852117554507,67188.49027608173,20790.589109790468,1547.482639720087,0.0,0.8785831653278638,2.7255567903431523,0.001494314320929203,1.0,1.0,-6.531486111397157,333975.94973090343,1558007.4399820035,4.665028847847717,1558007.4399820035,4.665028847847717,0.7588401098226749,0.09229290492545948,3.934921242245159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934921242245159,1.2848417591913008,1.285134273518835,3.062572658536456,6489.223964793493,15291.13410804815,6453.507528360324,0.0003234206853949993,23091.263426085883,2354.653569372404,19289.965870992804,1967.0290946442267,0.8353794036752963,0.8353794036752963,35557.64295714932,35405.22815468563,1.0053839763925732,0.8,4291.43080619624,4273.035954225843,1.0053839763925732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.982447668713,4632.441516551485,6.182543678096951,5.017350967673352,-3.7218428623024575,8.73919382997581,2.932561951017652,3.5,0.8378748431479005,0.6,0.00022765379288014413,1.0000252185026883,0.00022764805193713436,199.12129024641004,0.0,1.1310367855975144e-06,3.2053582503833558,0.07864195092583452,7.700706060625273e-05,0.00015064673227389142,0.0005927830268993548,0.09229290493180572,0.09229290493180572,0.09229290493180572,0.09228999166654389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.6905566038,595.6926321619318,0.0,0.09229290493180572,0.09229290492545948,0.09229290492545948,0.3708979241718693,0.3708979241718693,0.5,10.0334235267716,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27397.852117554507,20790.589109790468,0.7588401098226749,0.9952405339338546,0.6118955839422336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529380501561426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.179665340074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5306741702789,260.5306741702789,-12.619325829721049,244.6723572220591,276.3889911189016,125419.23084869774,125441.66078208368,-22.429933385942597,0.0,nan,276.3889911189016,3.2389911189015947,270.0456643393026,-3.104335660697359,263.70233755980655,-9.447662440193426,257.35901078043,-15.790989219569951,251.0156840011739,-22.134315998826082,244.6723572220591,-28.477642777940872,1.0,1.0,26022.012520719443,26022.012520719443,275.61857561987205,2.4685756198720696,275.61857561987205,275.61857561987205,76915.06564830124,76915.17473596401,-0.10908766277134418,0.0,8546.071908451686,8546.071908451686,0.8847956897611668,3954.595848456385,275.61857561987205,2.4685756198720696,1.0,0.002,0.12825741170999513,0.004911170387301169,0.00019810382427507908,0.0018018961763092325,0.09905191213753954,0.09905191213753954,0.0,5.843116789028269e-13,0.9999682965996168,0.9999682965996168,0.0,0.0922899789265421,2.9259989173772327e-06,0.0,0.0,0.0,1600100.6755926681,266.6185138886028,0.0,1.0,1284487.904497293,2598.209373272584,,,,,,,,,,,,,,,,,,,2.0,15291.13410804815,1547.482639720087,0.3708979241718693,6.173730061729009,2.932561951017652
3622.0,-30.241130312164696,5.017298133218489,35.04028398742665,24.450543836597376,5.000984003440966,-26.716918880327107,-40.20968632595611,1.4767725718583646,-6.531484449765969,-6.531484449732557,40.080504432184995,41112.073018743766,25756.3403113688,25756.3403113688,66868.41333011257,76923.926701804,76915.16442362935,25756.3403113688,102671.50473499815,102671.50473499815,102671.50473499815,130069.3517329485,125555.12687002654,4514.224862921972,0.0,90862.34918078486,55050.572460421085,39790.86302262642,27397.846997950357,67188.71002057678,20790.58523002996,1547.4824110164275,0.0,0.87858318874668,2.725556959160369,0.001494314320929203,1.0,1.0,-6.531484449765969,333975.9716418858,1558007.2761303599,4.665028051182594,1558007.2761303599,4.665028051182594,0.7588401100124879,0.09229288004614937,3.934916439649349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934916439649349,1.284841895451107,1.2851344024330746,3.0625685958565376,6489.215356462255,15291.121243691243,6453.507381963928,0.00032342249282192717,23091.303354050855,2354.657640891727,19289.96543340418,1967.0290500226054,0.8353779402417397,0.8353779402417398,35557.60823848587,35405.22815468563,1.005382749315187,0.8,4291.426616021371,4273.035954225843,1.005382749315187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.993526219286,4632.441516551485,6.182520483833574,5.017298133218489,-3.72184741776662,8.739145550985109,2.932574948577887,3.5,0.8378785567365392,0.6,0.00022764805193713436,1.0000302322608348,0.00022764116982991134,199.12153008414012,0.0,1.1431439793367374e-06,3.239670037440314,0.07864309406981386,7.700489222118788e-05,0.00015064315971594647,0.0005927682456870003,0.09229288005507431,0.09229288005507431,0.09229288005507431,0.09228998620325661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.09069302806,595.6925018831643,0.0,0.09229288005507431,0.09229288004614937,0.09229288004614937,0.37089789290184266,0.37089789290184266,0.5,10.033336712128898,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,27397.846997950357,20790.58523002996,0.7588401100124879,0.9952328792982316,0.6118896017821007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529395016292717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.213977127125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5305382931868,260.5305382931868,-12.619461706813183,244.6721059826396,276.3889706041412,125419.97529508446,125442.69265907309,-22.717363988643203,0.0,nan,276.3889706041412,3.2389706041412296,270.0455976796073,-3.104402320392694,263.7022247551792,-9.447775244820775,257.3588518308706,-15.791148169129372,251.015478906683,-22.134521093316977,244.6721059826396,-28.47789401736037,1.0,1.0,26022.012520719443,26022.012520719443,275.61857607486513,2.4685760748651546,275.61857607486513,275.61857607486513,76915.04352070867,76915.16442362935,-0.120902920680237,0.0,8546.071908451686,8546.071908451686,0.8847959936208742,3954.5910218475956,275.61857607486513,2.4685760748651546,1.0,0.002,0.12826031747442573,0.0049111584591913695,0.0001981083131370256,0.0018018916883087975,0.0990541565685128,0.0990541565685128,0.0,1.4458230619684986e-12,0.99996851575865,0.99996851575865,0.0,0.0922899742748391,2.905771310261559e-06,0.0,0.0,0.0,1600100.6775411365,266.618515550234,0.0,1.0,1284487.8988258962,2598.2093962232548,,,,,,,,,,,,,,,,,,,2.0,15291.121243691243,1547.4824110164275,0.37089789290184266,6.173730061729009,2.932574948577887
3623.0,-30.241366321855953,5.017245414991275,35.04028168205548,24.450537165999435,5.000961054139764,-26.71713358424831,-40.20989824840797,1.4767283167011207,-6.531489062848493,-6.5314890628475935,40.080501442981614,41111.8977741819,25756.32630325766,25756.32630325766,66868.22407743956,76923.92013602152,76915.14574282394,25756.32630325766,102671.4720460816,102671.4720460816,102671.4720460816,130069.32240076477,125555.13687831805,4514.185522446717,0.0,90862.41402369934,55050.45431766449,39791.06634003873,27397.850354683156,67188.91669472188,20790.587101325847,1547.4827362951712,0.0,0.8785831751328044,2.7255564904838367,0.001494314320929203,1.0,1.0,-6.531489062848493,333975.91081181314,1558007.147026971,4.6650285143016434,1558007.147026971,4.6650285143016434,0.7588400853416619,0.09229285992204934,3.9349128601703036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349128601703036,1.2848421167111468,1.2851346149006049,3.0625652825287446,6489.20833591825,15291.107408172134,6453.505645801126,0.0003234238556584649,23091.34083842629,2354.661463234264,19289.96024389738,1967.0285208401833,0.8353763594272086,0.8353763594272086,35557.58236190584,35405.22815468563,1.0053818347477397,0.8,4291.4234929922995,4273.035954225843,1.0053818347477397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.00458968515,4632.441516551485,6.1825007027186745,5.017245414991275,-3.7218567028448883,8.739102117836163,2.9325879284634593,3.5,0.8378822652752741,0.6,0.00022764116982991134,1.0000246129571564,0.00022763556704545235,199.12172534347184,0.0,1.3703757204521731e-06,3.8836447917614585,0.07864446444553432,7.700304218699677e-05,0.00015063812764291455,0.0005927479056940802,0.09229285996780082,0.09229285996780082,0.09229285996780082,0.0922899883025889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.49151340936,595.6923714214371,0.0,0.09229285996780082,0.09229285992204934,0.09229285992204934,0.37089786313576834,0.37089786313576834,0.5,10.033250562595457,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27397.850354683156,20790.587101325847,0.7588400853416619,0.9952270012219514,0.6118851113640817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529412416691645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.85795188145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53040357929075,260.53040357929075,-12.619596420709229,244.6718594491733,276.38894770981204,125420.71674110602,125443.23962926866,-22.52288816263831,0.0,nan,276.38894770981204,3.2389477098120665,270.0455300574597,-3.104469942540277,263.70211240519313,-9.447887594806843,257.35869475306276,-15.791305246937213,251.0152771010432,-22.134722898956767,244.6718594491733,-28.47814055082668,1.0,1.0,26022.012520719443,26022.012520719443,275.6185692758563,2.468569275856339,275.6185692758563,275.6185692758563,76914.99368986885,76915.14574282394,-0.15205295509076677,0.0,8546.071908451686,8546.071908451686,0.88479622009408,3954.587424471155,275.6185692758563,2.468569275856339,1.0,0.002,0.12826320207028577,0.00491114547294731,0.00019811276674769806,0.001801887233534264,0.09905638337384903,0.09905638337384903,0.0,2.819619537852702e-13,0.999968745118175,0.999968745118175,0.0,0.09228997531961919,2.8846024301533142e-06,0.0,0.0,0.0,1600100.6721317263,266.6185109371515,0.0,1.0,1284487.9145710312,2598.2093325067717,,,,,,,,,,,,,,,,,,,2.0,15291.107408172134,1547.4827362951712,0.37089786313576834,6.173730061729009,2.9325879284634593
3624.0,-30.24160519574444,5.017192917783022,35.04027931759507,24.450545058958255,5.000958103403794,-26.71734886581284,-40.21010591005904,1.4767017736091121,-6.531488073060075,-6.531488073075762,40.08049512762571,41111.69468862783,25756.299910582627,25756.299910582627,66867.99459921046,76923.89460369317,76915.09697878925,25756.299910582627,102671.39688937188,102671.39688937188,102671.39688937188,130069.23182369591,125555.08613405796,4514.145689637956,0.0,90862.46940325263,55050.332902742404,39791.262778344695,27397.834934324033,67189.09771266874,20790.57573527936,1547.4820318907098,0.0,0.8785832044997796,2.7255565910436053,0.001494314320929203,1.0,1.0,-6.531488073060075,333975.9238635828,1558006.8742683749,4.665027515291087,1558006.8742683749,4.665027515291087,0.7588400975886203,0.09229283258898317,3.9349094012751538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349094012751538,1.2848422524633603,1.2851347434846538,3.0625622668704735,6489.201946100242,15291.094642434247,6453.503981855549,0.00032342509028495016,23091.375210267248,2354.664968186613,19289.9552702527,1967.0280136695712,0.8353749005678839,0.8353749005678839,35557.557357040045,35405.22815468563,1.005380950989833,0.8,4291.4204751699,4273.035954225843,1.005380950989833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.015607960657,4632.441516551485,6.18247801601272,5.017192917783022,-3.7218617231586753,8.739054640941697,2.9326008553536136,3.5,0.8378859586724611,0.6,0.00022763556704545235,1.000024911710531,0.0002276298963953651,199.1219229728022,0.0,1.1156361082001059e-06,3.1617127306391,0.07864558008164252,7.70012293884776e-05,0.00015063433765697475,0.0005927324714012858,0.09229283250035279,0.09229283250035279,0.09229283250035279,0.09228995278263986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.87741139974,595.6922456481673,0.0,0.09229283250035279,0.09229283258898317,0.09229283258898317,0.3708978352096593,0.3708978352096593,0.5,10.033164172490562,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27397.834934324033,20790.57573527936,0.7588400975886203,0.9952209045159163,0.611880440252974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529426582897913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.136019820326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5302713747718,260.5302713747718,-12.619728625228163,244.67161645310196,276.38892629683835,125421.65593513103,125443.75927926209,-22.103344131061718,0.0,nan,276.38892629683835,3.238926296838372,270.0454643278718,-3.104535672128179,263.70200235898403,-9.447997641015945,257.35854039023707,-15.79145960976291,251.01507842159754,-22.13492157840244,244.67161645310196,-28.478383546898016,1.0,1.0,26022.012520719443,26022.012520719443,275.6185645596108,2.4685645596107975,275.6185645596108,275.6185645596108,76914.98922312602,76915.09697878925,-0.10775566323718522,0.0,8546.071908451686,8546.071908451686,0.8847964389379257,3954.5839482815295,275.6185645596108,2.4685645596107975,1.0,0.002,0.12826609385980073,0.004911133482830489,0.00019811723375072615,0.0018018827679090938,0.09905861687536308,0.09905861687536308,0.0,1.6598198510076045e-12,0.9999686671633555,0.9999686671633555,0.0,0.09228994079273621,2.891796246966115e-06,0.0,0.0,0.0,1600100.6732923759,266.6185119269399,0.0,1.0,1284487.9111927361,2598.209346177853,,,,,,,,,,,,,,,,,,,2.0,15291.094642434247,1547.4820318907098,0.3708978352096593,6.173730061729009,2.9326008553536136
3625.0,-30.241842782918496,5.017140569761886,35.04027699459752,24.45054914513605,5.000946867343026,-26.717563817878077,-40.21031357171012,1.476667902444189,-6.531490764470789,-6.531490764455671,40.080491594688844,41111.489143870895,25756.28190726399,25756.28190726399,66867.77105113489,76923.87212837896,76915.07629151593,25756.28190726399,102671.35819877993,102671.35819877993,102671.35819877993,130069.19262101882,125555.08623088704,4514.10639013179,0.0,90862.52140604205,55050.20149301254,39791.4665700328,27397.834422238902,67189.3009922717,20790.574925044664,1547.4821267731384,0.0,0.8785832033579728,2.725556317603687,0.001494314320929203,1.0,1.0,-6.531490764470789,333975.8883734975,1558006.721678498,4.665027554133254,1558006.721678498,4.665027554133254,0.7588400821989381,0.09229281067030488,3.934905195438937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934905195438937,1.2848424226401784,1.2851349064139412,3.06255858780973,6489.194150612002,15291.081811449953,6453.503278049712,0.00032342668772237626,23091.413107325545,2354.6688326110902,19289.95316652996,1967.0277991495525,0.8353734384670635,0.8353734384670635,35557.52695242062,35405.22815468563,1.005379876386282,0.8,4291.416805654443,4273.035954225843,1.005379876386282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.02660815571,4632.441516551485,6.18245737001335,5.017140569761886,-3.721869504325002,8.739010074086888,2.9326137610541094,3.5,0.8378896460154598,0.6,0.0002276298963953651,1.0000247775682254,0.0002276242564198219,199.12211953792968,0.0,1.1291507498784664e-06,3.200013225155574,0.07864670923239239,7.699941662941565e-05,0.00015063047976594947,0.0005927166574224942,0.09229281068669794,0.09229281068669794,0.09229281068669794,0.09228994906243516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.2741503023,595.6921164866743,0.0,0.09229281068669794,0.09229281067030488,0.09229281067030488,0.37089780549850154,0.37089780549850154,0.5,10.033078324310218,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,27397.834422238902,20790.574925044664,0.7588400821989381,0.995214566361186,0.6118755298347225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452944092105116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.17432031484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5301405871375,260.5301405871375,-12.619859412862468,244.67137649819736,276.38890467647735,125422.44592268555,125444.31237601982,-21.86645333428453,0.0,nan,276.38890467647735,3.2389046764773752,270.04539904059317,-3.1046009594068096,263.7018934047997,-9.448106595200272,257.35838776915097,-15.791612230849012,251.01488213360636,-22.135117866393614,244.67137649819736,-28.478623501802616,1.0,1.0,26022.012520719443,26022.012520719443,275.6185594475546,2.4685594475546395,275.6185594475546,275.6185594475546,76914.96232916015,76915.07629151593,-0.11396235578285996,0.0,8546.071908451686,8546.071908451686,0.8847967050405936,3954.5797214161316,275.6185594475546,2.4685594475546395,1.0,0.002,0.1282689680538182,0.004911120890036706,0.00019812167207724937,0.001801878328416519,0.09906083603862469,0.09906083603862469,0.0,4.937682207550864e-13,0.999968857804775,0.999968857804775,0.0,0.09228993646957712,2.8742007277625073e-06,0.0,0.0,0.0,1600100.6701363644,266.6185092355292,0.0,1.0,1284487.920378919,2598.209309003747,,,,,,,,,,,,,,,,,,,2.0,15291.081811449953,1547.4821267731384,0.37089780549850154,6.173730061729009,2.9326137610541094
3626.0,-30.24207948099346,5.017088402581824,35.04027467267946,24.450557911209785,5.0009383492439285,-26.71777769796859,-40.21052105873821,1.4766365663495118,-6.531491773060054,-6.531491773011766,40.08048698006743,41111.28051660312,25756.260247896687,25756.260247896687,66867.5407644998,76923.84605927834,76915.04522042083,25756.260247896687,102671.30546831751,102671.30546831751,102671.30546831751,130069.13323612968,125555.06615220572,4514.067083923961,0.0,90862.56845330175,55050.065744529726,39791.66967641336,27397.82776781216,67189.49744422552,20790.569778914876,1547.4818877456728,0.0,0.8785832154395127,2.7255562151337873,0.001494314320929203,1.0,1.0,-6.531491773060054,333975.87507381,1558006.522373749,4.665027143141472,1558006.522373749,4.665027143141472,0.7588400786773432,0.09229278679121142,3.934900400814561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934900400814561,1.2848425808933501,1.2851350574562799,3.062554478914162,6489.1854443553475,15291.068998280374,6453.50322537477,0.00032342852222748853,23091.45320031286,2354.672920958009,19289.95300908103,1967.02778309423,0.8353719812150964,0.8353719812150964,35557.492291355564,35405.22815468563,1.0053786513456209,0.8,4291.412622431091,4273.035954225843,1.0053786513456209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.037572114592,4632.441516551485,6.18243590031363,5.017088402581824,-3.721875991182413,8.738964393764237,2.9326266242640386,3.5,0.8378933212182967,0.6,0.0002276242564198219,1.0000246848924292,0.00022761863767823591,199.1223153678123,0.0,1.1230438843052423e-06,3.182706368121057,0.0786478322762767,7.699760543411161e-05,0.00015062665098571027,0.0005927008693370263,0.09229278676609268,0.09229278676609268,0.09229278676609268,0.09228993260649361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.664577818,595.691989324075,0.0,0.09229278676609268,0.09229278679121142,0.09229278679121142,0.37089777713744027,0.37089777713744027,0.5,10.032992700480692,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.8260062612826005e-11,27397.82776781216,20790.569778914876,0.7588400786773432,0.9952082290838241,0.6118706357452649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529455181997566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.15701345781,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5300112866947,260.5300112866947,-12.619988713305304,244.67113920979983,276.388883363983,125423.22952520827,125444.84733467533,-21.617809467069492,0.0,nan,276.388883363983,3.238883363983007,270.0453345329227,-3.104665467077268,263.70178570195526,-9.448214298044718,257.35823687111684,-15.791763128883133,251.0146880403903,-22.13531195960968,244.67113920979983,-28.478860790200144,1.0,1.0,26022.012520719443,26022.012520719443,275.61855480328194,2.468554803281961,275.61855480328194,275.61855480328194,76914.9419026429,76915.04522042083,-0.10331777793180663,0.0,8546.071908451686,8546.071908451686,0.88479700839575,3954.5749028186337,275.61855480328194,2.468554803281961,1.0,0.002,0.12827183448011756,0.004911108640457787,0.00019812609909107052,0.0018018739018189366,0.09906304954553526,0.09906304954553526,0.0,9.100073125600794e-13,0.9999689419615584,0.9999689419615584,0.0,0.09228992035829137,2.8664329200448963e-06,0.0,0.0,0.0,1600100.668953668,266.6185082269399,0.0,1.0,1284487.9238213834,2598.209295072982,,,,,,,,,,,,,,,,,,,2.0,15291.068998280374,1547.4818877456728,0.37089777713744027,6.173730061729009,2.9326266242640386
3627.0,-30.242315192760955,5.017036406520828,35.040272365247304,24.450561752915405,5.000928031895265,-26.717990870303733,-40.21072463421149,1.4766037095573818,-6.531493214226998,-6.531493214237926,40.080482754194165,41111.06945660297,25756.239699277925,25756.239699277925,66867.3091558809,76923.82464338692,76915.01810054903,25756.239699277925,102671.25779982696,102671.25779982696,102671.25779982696,130069.08093497947,125555.05296605553,4514.027968923941,0.0,90862.6221627145,55049.92954648537,39791.88068469903,27397.823135152517,67189.70381985154,20790.566068198386,1547.481755543763,0.0,0.8785832237009633,2.725556068715221,0.001494314320929203,1.0,1.0,-6.531493214226998,333975.8560699736,1558006.3398599746,4.665026862102109,1558006.3398599746,4.665026862102109,0.7588400715501826,0.09229276371914422,3.934896484221649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934896484221649,1.2848427462173027,1.285135215598291,3.062551036542295,6489.178150382434,15291.056195002842,6453.5021810917215,0.0003234299903390705,23091.489833864787,2354.6766565406933,19289.949887649112,1967.0274647967567,0.8353705207604001,0.8353705207604001,35557.46397770653,35405.22815468563,1.0053776506445868,0.8,4291.409205273609,4273.035954225843,1.0053776506445868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.048508188446,4632.441516551485,6.18241473872749,5.017036406520828,-3.721882781612214,8.738919188133043,2.9326394547809898,3.5,0.8378969870802828,0.6,0.00022761863767823591,1.0000245820782299,0.00022761304247661962,199.12251038202155,0.0,1.1188168340550254e-06,3.170726907711942,0.07864895109311075,7.699582842182652e-05,0.00015062280925640938,0.0005926851625866334,0.09229276370844562,0.09229276370844562,0.09229276370844562,0.09228992063207714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.0552825224,595.6918620903795,0.0,0.09229276370844562,0.09229276371914422,0.09229276371914422,0.3708977488583172,0.3708977488583172,0.5,10.032907409092985,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27397.823135152517,20790.566068198386,0.7588400715501826,0.9952017251804675,0.611865615107184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452946938960325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.145033997396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52988312913527,260.52988312913527,-12.620116870864706,244.67090425709588,276.3888620015577,125424.00241919396,125445.42914860435,-21.426729410377742,0.0,nan,276.3888620015577,3.2388620015577203,270.0452704524536,-3.1047295475463557,263.7016789034236,-9.448321096576365,257.3580873545322,-15.79191264546779,251.01449580574868,-22.135504194251297,244.67090425709588,-28.479095742904093,1.0,1.0,26022.012520719443,26022.012520719443,275.61855018868306,2.468550188683082,275.61855018868306,275.61855018868306,76914.91647540368,76915.01810054903,-0.10162514535477385,0.0,8546.071908451686,8546.071908451686,0.8847972561979449,3954.5709666427574,275.61855018868306,2.468550188683082,1.0,0.002,0.12827468984050777,0.00491109635734562,0.0001981305088365521,0.0018018694919722865,0.09906525441827604,0.09906525441827604,0.0,8.08838673121981e-13,0.9999690618553346,0.9999690618553346,0.0,0.0922899083522687,2.8553668755098016e-06,0.0,0.0,0.0,1600100.6672637213,266.618506785773,0.0,1.0,1284487.9287402984,2598.2092751674054,,,,,,,,,,,,,,,,,,,2.0,15291.056195002842,1547.481755543763,0.3708977488583172,6.173730061729009,2.9326394547809898
3628.0,-30.242550040378976,5.016984590521281,35.04027006480389,24.450570344366156,5.000920165677168,-26.718203019775725,-40.210931876767404,1.476573145197889,-6.531494118392686,-6.5314941183304995,40.08047834101398,41110.86984505212,25756.218099537167,25756.218099537167,66867.0879445893,76923.79956334861,76914.98974558274,25756.218099537167,102671.2078451199,102671.2078451199,102671.2078451199,130069.02506416182,125555.03610624441,4513.988957917409,0.0,90862.67050590468,55049.80312731114,39792.07486510393,27397.817219041917,67189.89208414585,20790.561463008118,1547.4815490791266,0.0,0.8785832355821453,2.725555976854475,0.001494314320929203,1.0,1.0,-6.531494118392686,333975.84414726065,1558006.1492551889,4.6650264579261425,1558006.1492551889,4.6650264579261425,0.7588400673232591,0.09229274028166869,3.93489190983387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93489190983387,1.2848429007675162,1.2851353629943554,3.0625471078863535,6489.169826031921,15291.0434035944,6453.501869444649,0.00032343172637785473,23091.528963940684,2354.6806466979738,19289.948956115157,1967.027369806729,0.8353690648305703,0.8353690648305703,35557.43090875069,35405.22815468563,1.0053764818750253,0.8,4291.405214200972,4273.035954225843,1.0053764818750253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.059414134552,4632.441516551485,6.182393369655701,5.016984590521281,-3.7218891410005237,8.738873731521805,2.932652249973559,3.5,0.8379006428495883,0.6,0.00022761304247661962,1.0000244920033339,0.00022760746791375666,199.12270468161984,0.0,1.1141305919291265e-06,3.1574460975271443,0.07865006522370267,7.699401943848865e-05,0.00015061902303813098,0.0005926695752198228,0.09229274026341992,0.09229274026341992,0.09229274026341992,0.09228990645633373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.4437414067,595.6917355776254,0.0,0.09229274026341992,0.09229274028166869,0.09229274028166869,0.3708977210966625,0.3708977210966625,0.5,10.032822395742192,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,-6.218670023372397e-11,27397.817219041917,20790.561463008118,0.7588400673232591,0.9951956443217339,0.6118609298191247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452948353803304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.13175318721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5297562080528,260.5297562080528,-12.620243791947189,244.6706713869587,276.3888410295256,125424.76781464824,125445.9878163526,-21.220001704389556,0.0,nan,276.3888410295256,3.238841029525645,270.0452071007975,-3.1047928992024936,263.7015731721605,-9.448426827839455,257.35793924363975,-15.792060756360229,251.01430531523448,-22.135694684765497,244.6706713869587,-28.479328613041275,1.0,1.0,26022.012520719443,26022.012520719443,275.6185459666958,2.4685459666958423,275.6185459666958,275.6185459666958,76914.89705367955,76914.98974558274,-0.09269190319173504,0.0,8546.071908451686,8546.071908451686,0.8847975456186634,3954.5663693830393,275.6185459666958,2.4685459666958423,1.0,0.002,0.12827753580477644,0.004911084211977081,0.00019813490428761192,0.0018018650965947955,0.09906745214380595,0.09906745214380595,0.0,8.824074283764194e-13,0.9999691636542727,0.9999691636542727,0.0,0.09228989431082124,2.845970847446753e-06,0.0,0.0,0.0,1600100.6662034749,266.6185058816073,0.0,1.0,1284487.9318263512,2598.209262678953,,,,,,,,,,,,,,,,,,,2.0,15291.0434035944,1547.4815490791266,0.3708977210966625,6.173730061729009,2.932652249973559
3629.0,-30.242783868513385,5.016932945226228,35.04026778319593,24.450574011448793,5.0009104487270255,-26.718414436781515,-40.21113520776851,1.476541017128715,-6.531495450449313,-6.531495450446944,40.08047428363519,41110.66780186149,25756.19760180486,25756.19760180486,66866.86540366635,76923.7791371251,76914.96488921558,25756.19760180486,102671.16249102044,102671.16249102044,102671.16249102044,130068.97560365502,125555.0254477452,4513.950155909834,0.0,90862.72543597074,55049.676168375845,39792.27696399433,27397.81311263458,67190.09007662891,20790.558141703532,1547.4814389116643,0.0,0.8785832437938998,2.7255558415211993,0.001494314320929203,1.0,1.0,-6.531495450449313,333975.8265821981,1558005.9740179672,4.665026178577362,1558005.9740179672,4.665026178577362,0.7588400598336773,0.09229271769341811,3.9348882015022864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348882015022864,1.2848430625909746,1.2851355176918375,3.0625438359509163,6489.16289319335,15291.030621640693,6453.50058064587,0.0003234331014027777,23091.56468569567,2354.6842893032454,19289.94510380936,1967.0269769808613,0.8353676057196218,0.8353676057196218,35557.40410064322,35405.22815468563,1.0053755343853747,0.8,4291.401978746408,4273.035954225843,1.0053755343853747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.070292495455,4632.441516551485,6.182372306151614,5.016932945226228,-3.721895800354003,8.73882874558023,2.9326650128245637,3.5,0.8379042893784467,0.6,0.00022760746791375666,1.000024385728059,0.0002276019176752865,199.12289813808852,0.0,1.1100220346921581e-06,3.145802446317576,0.07865117524573736,7.699224463660508e-05,0.0001506152232771516,0.0005926540650398963,0.09229271768850984,0.09229271768850984,0.09229271768850984,0.09228989616616402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.8321442501,595.6916091005011,0.0,0.09229271768850984,0.09229271769341811,0.09229271769341811,0.3708976936375045,0.3708976936375045,0.5,10.032737750915404,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27397.81311263458,20790.558141703532,0.7588400598336773,0.9951893996183971,0.6118561197786105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529497634619075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.12010953601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5296302230664,260.5296302230664,-12.620369776933558,244.67044038001518,276.3888200664892,125425.52549038148,125446.58898540746,-21.063495026003352,0.0,nan,276.3888200664892,3.238820066489211,270.0451441289891,-3.1048558710108978,263.7014681915708,-9.448531808429152,257.3577922542594,-15.792207745740598,251.01411631707495,-22.135883682925027,244.67044038001518,-28.479559619984798,1.0,1.0,26022.012520719443,26022.012520719443,275.6185417260657,2.468541726065723,275.6185417260657,275.6185417260657,76914.87263215084,76914.96488921558,-0.09225706473807804,0.0,8546.071908451686,8546.071908451686,0.8847977802441174,3954.5626425097976,275.6185417260657,2.468541726065723,1.0,0.002,0.12828036949497812,0.004911072039995026,0.0001981392806061393,0.0018018607201921906,0.09906964030306965,0.09906964030306965,0.0,7.983297183045135e-13,0.999969296638778,0.999969296638778,0.0,0.0922898839967686,2.8336966495027074e-06,0.0,0.0,0.0,1600100.664641475,266.61850454955066,0.0,1.0,1284487.9363728545,2598.209244280418,,,,,,,,,,,,,,,,,,,2.0,15291.030621640693,1547.4814389116643,0.3708976936375045,6.173730061729009,2.9326650128245637
3630.0,-30.243016944714977,5.016881522461807,35.04026553820748,24.450596328265988,5.0009145721428885,-26.71862379302925,-40.211338189523644,1.476521420464927,-6.531493889160345,-6.531493889159967,40.08047077649482,41110.44969145588,25756.17089582878,25756.17089582878,66866.62058728466,76923.74421824187,76914.95622951789,25756.17089582878,102671.12712534667,102671.12712534667,102671.12712534667,130068.93599569215,125555.02439479757,4513.911600894583,0.0,90862.76495417612,55049.532293496835,39792.480734088094,27397.80887034549,67190.28960443358,20790.554899783103,1547.4812525555978,0.0,0.8785832655799064,2.7255560001438344,0.001494314320929203,1.0,1.0,-6.531493889160345,333975.84717001347,1558005.8225445326,4.665025437457504,1558005.8225445326,4.665025437457504,0.7588400590050883,0.09229269472549845,3.934882772140283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934882772140283,1.2848431657359207,1.2851356137287042,3.062539364395106,6489.1534185031605,15291.017852282388,6453.501091146441,0.00032343513684317596,23091.606590544896,2354.6885624086613,19289.94662972973,1967.0271325814351,0.8353661558407203,0.8353661558407202,35557.364850929276,35405.22815468563,1.0053741471673785,0.8,4291.3972417217465,4273.035954225843,1.0053741471673785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.081141121198,4632.441516551485,6.182349796695784,5.016881522461807,-3.721900235068539,8.738781757530345,2.932677740811425,3.5,0.8379079259461214,0.6,0.0002276019176752865,1.0000243073552313,0.000227596385409097,199.12309097278055,0.0,1.105179569534704e-06,3.132078900061351,0.0786522804253069,7.699047292088905e-05,0.00015061144475439747,0.0005926383792512366,0.09229269474340858,0.09229269474340858,0.09229269474340858,0.09228989271171739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.22038898343,595.6914827017213,0.0,0.09229269474340858,0.09229269472549845,0.09229269472549845,0.3708976668463013,0.3708976668463013,0.5,10.03265369081535,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27397.80887034549,20790.554899783103,0.7588400590050883,0.995182800683634,0.6118510566554127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45295116700372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.10638598975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52950633055343,260.52950633055343,-12.620493669446546,244.670211153197,276.38880150827424,125426.37155161788,125447.08520563257,-20.71365401467955,0.0,nan,276.38880150827424,3.238801508274264,270.04508343706834,-3.104916562931635,263.7013653659158,-9.448634634084158,257.3576472948846,-15.792352705115377,251.0139292239805,-22.136070776019466,244.670211153197,-28.47978884680299,1.0,1.0,26022.012520719443,26022.012520719443,275.618542274057,2.468542274057029,275.618542274057,275.618542274057,76914.87253519255,76914.95622951789,-0.08369432533800136,0.0,8546.071908451686,8546.071908451686,0.8847981237587837,3954.557186000984,275.618542274057,2.468542274057029,1.0,0.002,0.1282831830611401,0.00491106048090349,0.000198143627019666,0.0018018563743239153,0.09907181350983299,0.09907181350983299,0.0,1.3435810623796396e-12,0.9999695146770615,0.9999695146770615,0.0,0.09228988115289488,2.8135726035692107e-06,0.0,0.0,0.0,1600100.6664722778,266.61850611083963,0.0,1.0,1284487.9310439492,2598.2092658451356,,,,,,,,,,,,,,,,,,,2.0,15291.017852282388,1547.4812525555978,0.3708976668463013,6.173730061729009,2.932677740811425
3631.0,-30.243248665209194,5.016830212150702,35.04026336043892,24.450586235057585,5.000891529812237,-26.718834645707553,-40.21154141575096,1.476477510438566,-6.531498172951103,-6.531498172961086,40.08046822695069,41110.26290556799,25756.1573398336,25756.1573398336,66866.42024540159,76923.73485645067,76914.94271700995,25756.1573398336,102671.10005684356,102671.10005684356,102671.10005684356,130068.9133944835,125555.03978495278,4513.873609530731,0.0,90862.82713771217,55049.4166921423,39792.67827285541,27397.81333763995,67190.49161049536,20790.55760508405,1547.4816207304862,0.0,0.8785832520776056,2.7255555649225927,0.001494314320929203,1.0,1.0,-6.531498172951103,333975.79068214324,1558005.7124300858,4.665025896780931,1558005.7124300858,4.665025896780931,0.7588400340154646,0.0922926765643032,3.9348797109836284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348797109836284,1.2848433825941252,1.285135823527803,3.0625364649806777,6489.147274991907,15291.005090193532,6453.499255049089,0.00032343630755018505,23091.640357920514,2354.6920057227,19289.941141511874,1967.0265729389623,0.8353646965965913,0.8353646965965913,35557.34272134041,35405.22815468563,1.00537336503283,0.8,4291.394570914811,4273.035954225843,1.00537336503283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.091973580132,4632.441516551485,6.182330467778906,5.016830212150702,-3.7219090758131936,8.738739287963895,2.9326904498528688,3.5,0.8379115571008197,0.6,0.000227596385409097,1.0000241660137874,0.00022759088544462144,199.12328268616088,0.0,1.1016019437391429e-06,3.121939908556731,0.07865338202725064,7.698869910907285e-05,0.00015060768630002414,0.0005926231291401519,0.09229267662023882,0.09229267662023882,0.09229267662023882,0.092289898513878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.60980599315,595.6913559687249,0.0,0.09229267662023882,0.0922926765643032,0.0922926765643032,0.3708976415934327,0.3708976415934327,0.5,10.032570348047242,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27397.81333763995,20790.55760508405,0.7588400340154646,0.9951768269984923,0.6118464371995523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452952566034673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.09624699825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52938180369125,260.52938180369125,-12.620618196308726,244.66998337005379,276.3887802376885,125426.96364568666,125447.78335598785,-20.819710301207103,0.0,nan,276.3887802376885,3.238780237688502,270.0450208639688,-3.1049791360312042,263.7012614903159,-9.448738509684063,257.3575021167712,-15.792497883228805,251.0137427433491,-22.13625725665088,244.66998337005379,-28.480016629946192,1.0,1.0,26022.012520719443,26022.012520719443,275.61853640911914,2.4685364091191673,275.61853640911914,275.61853640911914,76914.81474067885,76914.94271700995,-0.12797633110312745,0.0,8546.071908451686,8546.071908451686,0.8847983174375297,3954.5541095385465,275.61853640911914,2.4685364091191673,1.0,0.002,0.12828597363038574,0.004911047950818299,0.00019814793553239499,0.0018018520647882315,0.0990739677661975,0.0990739677661975,0.0,3.206263379795793e-13,0.9999697638480771,0.9999697638480771,0.0,0.09228988598891323,2.7905753899674967e-06,0.0,0.0,0.0,1600100.6614490047,266.6185018270489,0.0,1.0,1284487.9456651537,2598.20920667689,,,,,,,,,,,,,,,,,,,2.0,15291.005090193532,1547.4816207304862,0.3708976415934327,6.173730061729009,2.9326904498528688
