time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3632.0,-30.243479830694827,5.016779125155869,35.04026112266838,24.450598877761536,5.000890408798184,-26.71904280672607,-40.21174422288311,1.4764533849350365,-6.531496522725661,-6.531496522753221,40.080462140325515,41110.066179688634,25756.130674333617,25756.130674333617,66866.19685402224,76923.7086560938,76914.89706951188,25756.130674333617,102671.0277438455,102671.0277438455,102671.0277438455,130068.82563348165,125554.99053244179,4513.835101039868,0.0,90862.87732829219,55049.2962083706,39792.86791102399,27397.797889636164,67190.66580066015,20790.546269389113,1547.480897154996,0.0,0.8785832841510852,2.725555732580914,0.001494314320929203,1.0,1.0,-6.531496522725661,333975.81244271033,1558005.4495491183,4.665024805700191,1558005.4495491183,4.665024805700191,0.7588400481358981,0.092292650763422,3.9348756318564497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348756318564497,1.2848435068235342,1.285135940718526,3.0625329940643753,6489.139920536761,15290.992347494808,6453.498282601029,0.0003234377933194054,23091.677051410046,2354.6957474173187,19289.93823479955,1967.0262765367938,0.83536324329556,0.83536324329556,35557.31323267518,35405.22815468563,1.0053723228038118,0.8,4291.391011945322,4273.035954225843,1.0053723228038118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.102761885082,4632.441516551485,6.182308057778071,5.016779125155869,-3.721913400033805,8.738692525189673,2.932703107113122,3.5,0.837915173460892,0.6,0.00022759088544462144,1.000024108177293,0.00022758539877547847,199.1234739406817,0.0,1.0951709810291627e-06,3.103714560236647,0.07865447719823167,7.698692899289688e-05,0.00015060395645172456,0.000592607838303061,0.09229265069183926,0.09229265069183926,0.09229265069183926,0.09228986440691914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.9832989108,595.6912342395336,0.0,0.09229265069183926,0.092292650763422,0.092292650763422,0.3708976184161512,0.3708976184161512,0.5,10.032486760937562,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,2.7569058147491887e-11,27397.797889636164,20790.546269389113,0.7588400481358981,0.9951709222885134,0.6118419231274342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529539569305974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.078021649926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5292588011237,260.5292588011237,-12.62074119887626,244.66975706324925,276.38876053934933,125427.77978361028,125448.34464684314,-20.56486323284404,0.0,nan,276.38876053934933,3.2387605393493573,270.04495984394237,-3.105040156057612,263.70115914860463,-9.448840851395346,257.3573584533552,-15.792641546644802,251.01355775824157,-22.136442241758402,244.66975706324925,-28.480242936750727,1.0,1.0,26022.012520719443,26022.012520719443,275.6185327179844,2.4685327179844307,275.6185327179844,275.6185327179844,76914.81459319098,76914.89706951188,-0.0824763208947843,0.0,8546.071908451686,8546.071908451686,0.8847985755230217,3954.550010015732,275.6185327179844,2.4685327179844307,1.0,0.002,0.12828877145350256,0.00491103647673561,0.00019815225766575215,0.0018018477441361313,0.09907612883287607,0.09907612883287607,0.0,1.8018832953492492e-12,0.9999696852413285,0.9999696852413285,0.0,0.09228985293398695,2.7978294350503915e-06,0.0,0.0,0.0,1600100.6633840962,266.6185034772743,0.0,1.0,1284487.9400326954,2598.209229470006,,,,,,,,,,,,,,,,,,,2.0,15290.992347494808,1547.480897154996,0.3708976184161512,6.173730061729009,2.932703107113122
3633.0,-30.2437099373533,5.01672818016734,35.040258933402484,24.450602614693366,5.000878692112682,-26.71925107440295,-40.211943293083436,1.4764198292673107,-6.53149905748387,-6.531499057475241,40.08045906411793,41109.8585952084,25756.11352788119,25756.11352788119,66865.9721230896,76923.68916499394,76914.88115289088,25756.11352788119,102670.99468077207,102670.99468077207,102670.99468077207,130068.79340043176,125554.99621874189,4513.797181689873,0.0,90862.92960032712,55049.160104572155,39793.07721750551,27397.7987196597,67190.87593716521,20790.54644974032,1547.4810501830557,0.0,0.8785832821209463,2.7255554750565416,0.001494314320929203,1.0,1.0,-6.53149905748387,333975.77901832364,1558005.3166884226,4.665024874761778,1558005.3166884226,4.665024874761778,0.7588400317293285,0.092292630991584,3.934871547543057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934871547543057,1.2848436751446668,1.28513610202809,3.0625294140160753,6489.132334844007,15290.979608190739,6453.497474902113,0.00032343933923157606,23091.71430438743,2354.6995461638207,19289.935820533436,1967.026030350164,0.8353617910848803,0.8353617910848803,35557.28370651185,35405.22815468563,1.0053712792497005,0.8,4291.387448450209,4273.035954225843,1.0053712792497005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1135347013615,4632.441516551485,6.182287955752378,5.01672818016734,-3.721920866398742,8.738649046566081,2.9327157462232654,3.5,0.8379187846352186,0.6,0.00022758539877547847,1.0000239977965775,0.00022757993735843664,199.12366431950576,0.0,1.0925246201114705e-06,3.096214773395907,0.07865556972285177,7.69851915295417e-05,0.00015060020724593675,0.0005925924705461243,0.09229263102150013,0.09229263102150013,0.09229263102150013,0.09228986460005445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.3684799109,595.691108857862,0.0,0.09229263102150013,0.092292630991584,0.092292630991584,0.3708975934654357,0.3708975934654357,0.5,10.032403768700247,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27397.7987196597,20790.54644974032,0.7588400317293285,0.9951644652708582,0.6118369201445304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529553444976344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.07052186308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52913617871735,260.52913617871735,-12.620863821282626,244.66953205092403,276.38874030685514,125428.45863135874,125448.95993496904,-20.501303610300127,0.0,nan,276.38874030685514,3.2387403068551635,270.044898655486,-3.105101344513969,263.70105700418225,-9.448942995817731,257.3572153529713,-15.792784647028668,251.0133737018855,-22.136626298114464,244.66953205092403,-28.480467949075944,1.0,1.0,26022.012520719443,26022.012520719443,275.61852832081365,2.4685283208136752,275.61852832081365,275.61852832081365,76914.78568202406,76914.88115289088,-0.09547086682869121,0.0,8546.071908451686,8546.071908451686,0.8847988339366011,3954.5459052807723,275.61852832081365,2.4685283208136752,1.0,0.002,0.12829155000318287,0.004911024314528586,0.0001981565483254803,0.0018018434520982816,0.09907827416274015,0.09907827416274015,0.0,4.237617201585664e-13,0.9999698940654008,0.9999698940654008,0.0,0.09228985243567138,2.778555912618726e-06,0.0,0.0,0.0,1600100.66041178,266.6185009425161,0.0,1.0,1284487.9486841932,2598.2091944596173,,,,,,,,,,,,,,,,,,,2.0,15290.979608190739,1547.4810501830557,0.3708975934654357,6.173730061729009,2.9327157462232654
3634.0,-30.243986206067248,5.016677408248357,35.04025673539217,24.450601741578453,5.000867711069229,-26.71950081409406,-40.212182386871405,1.4763823194952648,-6.531499956241021,-6.531499956174903,40.08045443363307,41109.620806606334,25756.09281371116,25756.09281371116,66865.71362031749,76923.65272695269,76914.84803990858,25756.09281371116,102670.94085361974,102670.94085361974,102670.94085361974,130068.73229659375,125554.9731178488,4513.759178744954,0.0,90862.98422142825,55049.025626495146,39793.28732770345,27397.791442974012,67191.07877067747,20790.54087076932,1547.4807767805496,0.0,0.8785832948574869,2.7255553837452666,0.001494314320929203,1.0,1.0,-6.531499956241021,333975.7671669271,1558005.1166984625,4.665024441488126,1558005.1166984625,4.665024441488126,0.7588400296441019,0.09229260862805456,3.93486767426673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93486767426673,1.2848438619130322,1.28513628182153,3.0625259542494288,6489.125004013644,15290.966882392991,6453.4964939104475,0.000323440819404067,23091.750915959517,2354.7032795051846,19289.9328882837,1967.0257313439045,0.8353603396506305,0.8353603396506305,35557.25570596401,35405.22815468563,1.0053702896161818,0.8,4291.384069080724,4273.035954225843,1.0053702896161818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.124271439716,4632.441516551485,6.1822670510043265,5.016677408248357,-3.721927075662753,8.73860448391111,2.9327283430269855,3.5,0.8379223837219959,0.6,0.00022757993735843664,1.0000288121611434,0.0002275733804775264,199.12389289094796,0.0,1.0874973737468985e-06,3.0819675571987104,0.07865665722022552,7.698310479252644e-05,0.0001505968325659102,0.0005925786083105592,0.09229260860179353,0.09229260860179353,0.09229260860179353,0.09228984654067708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.7455128104,595.6909860490711,0.0,0.09229260860179353,0.09229260862805456,0.09229260862805456,0.3708975701038074,0.3708975701038074,0.5,10.032320907810131,-6.610889613511972e-11,-6.610889613511972e-11,-6.610889613511972e-11,-6.610889613511972e-11,-6.610889613511972e-11,-6.610889613511972e-11,27397.791442974012,20790.54087076932,0.7588400296441019,0.9951576138333714,0.611831534167104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452956725711595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.056274646886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5290097376811,260.5290097376811,-12.620990262318855,244.6693001309639,276.38871934474497,125428.96011913421,125450.09986115915,-21.139742024966026,0.0,nan,276.38871934474497,3.238719344744993,270.0448355018023,-3.1051644981976665,263.7009516589255,-9.449048341074501,257.3570678161561,-15.792932183843902,251.01318397349402,-22.136816026505954,244.6693001309639,-28.480699869036073,1.0,1.0,26022.012520719443,26022.012520719443,275.61852354747043,2.468523547470454,275.61852354747043,275.61852354747043,76914.74492097992,76914.84803990858,-0.10311892865865957,0.0,8546.071908451686,8546.071908451686,0.8847990789978734,3954.5420126380636,275.61852354747043,2.468523547470454,1.0,0.002,0.12829432392330006,0.00491101247448637,0.00019816083250069424,0.001801839168379235,0.09908041625034712,0.09908041625034712,0.0,8.799293758909865e-13,0.9999699442202626,0.9999699442202626,0.0,0.09228983470173825,2.773926316311093e-06,0.0,0.0,0.0,1600100.6593578754,266.61850004375896,0.0,1.0,1284487.9517517881,2598.2091820458577,,,,,,,,,,,,,,,,,,,2.0,15290.966882392991,1547.4807767805496,0.3708975701038074,6.173730061729009,2.9327283430269855
3635.0,-30.244211318771274,5.016626817013111,35.04025453883217,24.45061766719448,5.000862910011282,-26.719703895902047,-40.21238110782576,1.4763554872379254,-6.531500343046503,-6.531500343001268,40.08045007924194,41109.42142477815,25756.0711250303,25756.0711250303,66865.49254980845,76923.63231524431,76914.82023349161,25756.0711250303,102670.89135852191,102670.89135852191,102670.89135852191,130068.67634178772,125554.95505647939,4513.7212853083365,0.0,90863.03240339269,55048.88125842619,39793.501272185,27397.784983265807,67191.2862554508,20790.535912162813,1547.4805303634937,0.0,0.8785833093164201,2.725555344446913,0.001494314320929203,1.0,1.0,-6.531500343046503,333975.76206634764,1558004.9286327222,4.6650239496218555,1558004.9286327222,4.6650239496218555,0.7588400275738126,0.0922925863230593,3.934862488568824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934862488568824,1.28484400098875,1.2851364125038924,3.062521586699051,6489.115749698484,15290.953224145176,6453.4964190243545,0.0003234427679896157,23091.793593132938,2354.707631365751,19289.932664444157,1967.0257085186233,0.8353587860832351,0.8353587860832351,35557.21821769736,35405.22815468563,1.0053689646550807,0.8,4291.37954464409,4273.035954225843,1.0053689646550807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.134980289084,4632.441516551485,6.182245953836837,5.016626817013111,-3.7219328714240834,8.738559688437194,2.9327409071317043,3.5,0.8379259734662012,0.6,0.0002275733804775264,1.0000234770685443,0.00022756803784710337,199.12407913871212,0.0,1.3056316520694498e-06,3.700160101964821,0.0786579628518776,7.698137045697613e-05,0.00015059201002055026,0.0005925588513080437,0.09229258630727553,0.09229258630727553,0.09229258630727553,0.09228983203281185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.12275474076,595.6908631858207,0.0,0.09229258630727553,0.0922925863230593,0.0922925863230593,0.37089754647841655,0.37089754647841655,0.5,10.03223828050329,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,27397.784983265807,20790.535912162813,0.7588400275738126,0.9951512506487264,0.6118266774725302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529583840163576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.67446719165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5288853846732,260.5288853846732,-12.621114615326803,244.66907145152382,276.3886993181704,125429.75346098296,125450.54410481239,-20.790643829434774,0.0,nan,276.3886993181704,3.2386993181704042,270.0447737446462,-3.1052262553537844,263.70084817120124,-9.449151828798733,257.35692259786816,-15.793077402131814,251.01299702462921,-22.137002975370763,244.66907145152382,-28.480928548476157,1.0,1.0,26022.012520719443,26022.012520719443,275.61851990693674,2.4685199069367627,275.61851990693674,275.61851990693674,76914.74053889318,76914.82023349161,-0.07969459843297955,0.0,8546.071908451686,8546.071908451686,0.8847994070956862,3954.536801011668,275.61851990693674,2.4685199069367627,1.0,0.002,0.1282970899202511,0.004911000759998412,0.00019816510464642576,0.0018018348963402923,0.09908255232321288,0.09908255232321288,0.0,9.867180857103808e-13,0.9999700300634532,0.9999700300634532,0.0,0.09228982032010345,2.766002955842438e-06,0.0,0.0,0.0,1600100.6589042975,266.6184996569535,0.0,1.0,1284487.9530720133,2598.2091767032534,,,,,,,,,,,,,,,,,,,2.0,15290.953224145176,1547.4805303634937,0.37089754647841655,6.173730061729009,2.9327409071317043
3636.0,-30.244438672798807,5.016576380933645,35.0402523725421,24.450620950106554,5.000851923005354,-26.71990961320856,-40.21257972400633,1.4763228635419479,-6.5315020346788515,-6.5315020346653405,40.08044655958717,41109.22678806414,25756.052475346147,25756.052475346147,66865.27926341028,76923.61392986513,76914.80005987638,25756.052475346147,102670.85253522253,102670.85253522253,102670.85253522253,130068.63557503352,125554.9518791962,4513.683695837316,0.0,90863.08602478274,55048.75922208457,39793.69644744241,27397.783039811,67191.47948725341,20790.534142518944,1547.4805300789562,0.0,0.8785833135371368,2.7255551725817218,0.001494314320929203,1.0,1.0,-6.5315020346788515,333975.73975976586,1558004.7766194115,4.665023806040851,1558004.7766194115,4.665023806040851,0.7588400168111691,0.09229256599906288,3.934858697987765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934858697987765,1.284844164652304,1.285136569339889,3.0625182463684926,6489.10867193886,15290.940581513803,6453.495299657034,0.0003234441851919633,23091.829465502517,2354.7112893294366,19289.929318580325,1967.025367335464,0.8353573434880095,0.8353573434880095,35557.19081495456,35405.22815468563,1.0053679961504467,0.8,4291.376237423341,4273.035954225843,1.0053679961504467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1456634532315,4632.441516551485,6.182225624343028,5.016576380933645,-3.721939633211892,8.738516014145537,2.932753441122819,3.5,0.8379295546065197,0.6,0.00022756803784710337,1.000023710863571,0.00022756264214034171,199.12426724115574,0.0,1.0638463631637876e-06,3.014940593206174,0.07865902669824076,7.697963707193372e-05,0.00015058840077516965,0.0005925440786062438,0.09229256601308229,0.09229256601308229,0.09229256601308229,0.09228982663968817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.50187806145,595.690739751784,0.0,0.09229256601308229,0.09229256599906288,0.09229256599906288,0.37089752300043205,0.37089752300043205,0.5,10.03215610018729,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27397.783039811,20790.534142518944,0.7588400168111691,0.9951452144478377,0.6118220212112279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529597352595123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.9892476829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5287619739388,260.5287619739388,-12.621238026061178,244.66884498004038,276.3886789681866,125430.48145716096,125451.11456242674,-20.63310526576482,0.0,nan,276.3886789681866,3.238678968186605,270.0447121703553,-3.1052878296446806,263.7007453726236,-9.449254627376376,257.35677857498246,-15.79322142501752,251.01281177744448,-22.137188222555494,244.66884498004038,-28.4811550199596,1.0,1.0,26022.012520719443,26022.012520719443,275.618515854701,2.4685158547010246,275.618515854701,275.618515854701,76914.71295796386,76914.80005987638,-0.0871019125188468,0.0,8546.071908451686,8546.071908451686,0.88479964692476,3954.532991477704,275.618515854701,2.4685158547010246,1.0,0.002,0.12829984115640033,0.0049109888692766964,0.00019816935346150002,0.0018018306472797456,0.09908467673075001,0.09908467673075001,0.0,7.412456065614137e-13,0.999970189993414,0.999970189993414,0.0,0.09228981475706262,2.7512420002684115e-06,0.0,0.0,0.0,1600100.6569206493,266.6184979653211,0.0,1.0,1284487.958845809,2598.209153338203,,,,,,,,,,,,,,,,,,,2.0,15290.940581513803,1547.4805300789562,0.37089752300043205,6.173730061729009,2.932753441122819
3637.0,-30.244664982302165,5.0165261253203814,35.04025020717993,24.450628912914567,5.0008455588378355,-26.720113928189026,-40.21277813063932,1.4762945048218028,-6.531502332187301,-6.531502332191676,40.080442253866494,41109.03433655227,25756.03084834123,25756.03084834123,66865.0651848935,76923.5929472693,76914.77274915112,25756.03084834123,102670.80359749234,102670.80359749234,102670.80359749234,130068.58015816621,125554.93403494844,4513.646123217762,0.0,90863.13796188754,55048.639411576325,39793.88727812357,27397.77656067387,67191.66383879744,20790.52917872107,1547.4802799149425,0.0,0.8785833282945471,2.72555514235573,0.001494314320929203,1.0,1.0,-6.531502332187301,333975.73583669955,1558004.5906557506,4.665023304020957,1558004.5906557506,4.665023304020957,0.7588400150895205,0.0922925441296027,3.934854766019946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934854766019946,1.2848443084717347,1.285136706259046,3.0625148432966802,6489.101461238047,15290.927886477493,6453.4942487152775,0.00032344563515776834,23091.86573963298,2354.7149882613307,19289.92617724509,1967.0250470084168,0.8353558952206034,0.8353558952206034,35557.16239009773,35405.22815468563,1.0053669915210788,0.8,4291.372806844254,4273.035954225843,1.0053669915210788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.156314625202,4632.441516551485,6.182204627782505,5.0165261253203814,-3.7219453165403915,8.738471441860773,2.9327659376005353,3.5,0.8379331250287244,0.6,0.00022756264214034171,1.0000236019722542,0.0002275572713399373,199.12445447971947,0.0,1.074416155162335e-06,3.0448953837300574,0.07866010111439592,7.69779055517082e-05,0.0001505847365886335,0.0005925290684556427,0.09229254411610667,0.09229254411610667,0.09229254411610667,0.09228981224691135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.87611558137,595.6906178676514,0.0,0.09229254411610667,0.0922925441296027,0.0922925441296027,0.3708975005277413,0.3708975005277413,0.5,10.032074144995448,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27397.77656067387,20790.52917872107,0.7588400150895205,0.9951392980134038,0.6118174783583097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529610999586906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.01920247342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5286398493647,260.5286398493647,-12.621360150635269,244.66862053750302,276.3886591615727,125431.24642784268,125451.66449885974,-20.418071017059376,0.0,nan,276.3886591615727,3.238659161572741,270.04465143656546,-3.105348563434518,263.7006437116393,-9.449356288360661,257.3566359868156,-15.793364013184373,251.01262826209233,-22.137371737907642,244.66862053750302,-28.48137946249696,1.0,1.0,26022.012520719443,26022.012520719443,275.6185123614696,2.4685123614696067,275.6185123614696,275.6185123614696,76914.69780975161,76914.77274915112,-0.07493939950654749,0.0,8546.071908451686,8546.071908451686,0.884799895699298,3954.529039850046,275.6185123614696,2.4685123614696067,1.0,0.002,0.12830258463571195,0.004910977266168624,0.00019817359086328219,0.0018018264101077586,0.09908679543164109,0.09908679543164109,0.0,9.710409559771094e-13,0.9999702740304744,0.9999702740304744,0.0,0.09228980064424847,2.7434853542321773e-06,0.0,0.0,0.0,1600100.6565717848,266.6184976678127,0.0,1.0,1284487.9598612422,2598.20914922899,,,,,,,,,,,,,,,,,,,2.0,15290.927886477493,1547.4802799149425,0.3708975005277413,6.173730061729009,2.9327659376005353
3638.0,-30.24489039335684,5.016476033417992,35.040248065636405,24.45063708527016,5.000837262245728,-26.72031762778717,-40.21297269556669,1.4762644967846739,-6.531503439949859,-6.531503439979669,40.08043861042481,41108.82527677394,25756.01117992187,25756.01117992187,66864.8364566958,76923.57171496669,76914.7520986325,25756.01117992187,102670.76327855437,102670.76327855437,102670.76327855437,130068.5368048277,125554.9279981599,4513.608806667805,0.0,90863.18694308015,55048.500325536734,39794.0962417149,27397.773526273337,67191.86976798823,20790.526657523904,1547.4802132502057,0.0,0.8785833361471966,2.7255550298101747,0.001494314320929203,1.0,1.0,-6.531503439949859,333975.7212292797,1558004.433295974,4.665023036888298,1558004.433295974,4.665023036888298,0.7588400071117694,0.09229252369247143,3.934850386080068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934850386080068,1.284844459956123,1.2851368508769059,3.062511073297107,6489.093473061339,15290.915204788016,6453.493752676993,0.00032344728743147704,23091.903891573078,2354.718878676518,19289.92469455346,1967.0248958159475,0.8353544508555195,0.8353544508555195,35557.13072676881,35405.22815468563,1.005365872433529,0.8,4291.3689854158965,4273.035954225843,1.005365872433529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.166940533381,4632.441516551485,6.18218413893525,5.016476033417992,-3.7219515892947435,8.738427622712734,2.9327784044587566,3.5,0.8379366869882162,0.6,0.0002275572713399373,1.0000235083148643,0.0002275519219777075,199.12464097525597,0.0,1.0694577006462268e-06,3.030843123631407,0.07866117057209657,7.697620759351152e-05,0.00015058106374642578,0.0005925139568189708,0.09229252370100934,0.09229252370100934,0.09229252370100934,0.09228980528508542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.2516104677,595.6904956071584,0.0,0.09229252370100934,0.09229252369247143,0.09229252369247143,0.3708974781750215,0.3708974781750215,0.5,10.031992593267741,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,27397.773526273337,20790.526657523904,0.7588400071117694,0.995132844011907,0.6118124918791759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529624583905159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.00515021332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52851868310756,260.52851868310756,-12.621481316892414,244.66839789263506,276.38863947391815,125431.95963412938,125452.21748350789,-20.25784937850883,0.0,nan,276.38863947391815,3.2386394739181696,270.04459115747807,-3.1054088425219106,263.70054284110626,-9.449457158893722,257.3564945248388,-15.793505475161169,251.012446208669,-22.137553791330987,244.66839789263506,-28.48160210736492,1.0,1.0,26022.012520719443,26022.012520719443,275.61850883730614,2.4685088373061603,275.61850883730614,275.61850883730614,76914.67721016782,76914.7520986325,-0.07488846467458643,0.0,8546.071908451686,8546.071908451686,0.8848001728168594,3954.524638010468,275.61850883730614,2.4685088373061603,1.0,0.002,0.12830531473048848,0.004910965570766424,0.00019817780726157197,0.0018018221934933674,0.09908890363078598,0.09908890363078598,0.0,7.549395136807746e-13,0.9999704190478212,0.9999704190478212,0.0,0.09228979359174162,2.730100729803498e-06,0.0,0.0,0.0,1600100.6552727944,266.6184965600501,0.0,1.0,1284487.9636422019,2598.2091339284398,,,,,,,,,,,,,,,,,,,2.0,15290.915204788016,1547.4802132502057,0.3708974781750215,6.173730061729009,2.9327784044587566
3639.0,-30.245114917192932,5.016426111999254,35.04024593788032,24.45064518777656,5.0008292306899325,-26.720520502404785,-40.2131708926521,1.476234815993842,-6.531504138122443,-6.531504138182735,40.08043472526525,41108.63573623907,25755.99073036951,25755.99073036951,66864.62646660858,76923.55094114694,76914.7290131912,25755.99073036951,102670.71974356071,102670.71974356071,102670.71974356071,130068.48878911362,125554.91717155305,4513.571617560563,0.0,90863.23646959677,55048.380848468405,39794.28402347596,27397.7690455529,67192.05306902886,20790.523117169196,1547.4800674447981,0.0,0.8785833471365415,2.7255549588778183,0.001494314320929203,1.0,1.0,-6.531504138122443,333975.7120228877,1558004.2654953836,4.6650226630510545,1558004.2654953836,4.6650226630510545,0.7588400019943898,0.09229250296462273,3.934846100002711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934846100002711,1.2848446098652446,1.2851369939466852,3.0625073801067666,6489.085647634179,15290.90253355381,6453.49314685357,0.00032344889778183623,23091.9416313472,2354.722727062473,19289.922883706706,1967.024711160968,0.8353530071945413,0.8353530071945413,35557.099741981176,35405.22815468563,1.0053647773281302,0.8,4291.365245880283,4273.035954225843,1.0053647773281302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.177537126138,4632.441516551485,6.182163506199545,5.016426111999254,-3.721957529335119,8.738383641334373,2.9327908369437363,3.5,0.8379402391267818,0.6,0.0002275519219777075,1.0000234158281764,0.0002275465937857653,199.12482673705262,0.0,1.0651898334588782e-06,3.018747988022461,0.07866223576193003,7.697447797325968e-05,0.0001505774440044478,0.000592499068289278,0.09229250296480765,0.09229250296480765,0.09229250296480765,0.09228979534195988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.6243761425,595.6903742221081,0.0,0.09229250296480765,0.09229250296462273,0.09229250296462273,0.3708974566594751,0.3708974566594751,0.5,10.03191136527951,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,27397.7690455529,20790.523117169196,0.7588400019943898,0.9951270040508525,0.6118080019672365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529638114317813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.99305507771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5283984056762,260.5283984056762,-12.62160159432375,244.6681768742434,276.38861993744297,125432.6678077324,125452.77705328689,-20.109245554490165,0.0,nan,276.38861993744297,3.2386199374429907,270.0445313246156,-3.1054686753843725,263.70044271187106,-9.449557288128915,257.35635409921895,-15.79364590078103,251.0122654866655,-22.137734513334465,244.6681768742434,-28.48182312575659,1.0,1.0,26022.012520719443,26022.012520719443,275.61850543781037,2.4685054378103928,275.61850543781037,275.61850543781037,76914.65724834942,76914.7290131912,-0.07176484177762177,0.0,8546.071908451686,8546.071908451686,0.8848004439957176,3954.5203305027244,275.61850543781037,2.4685054378103928,1.0,0.002,0.12830803392325446,0.00491095399647653,0.0001981820069876397,0.001801817993804672,0.09909100349381984,0.09909100349381984,0.0,7.92311528885481e-13,0.9999705371658846,0.9999705371658846,0.0,0.09228978376591779,2.7191987049439108e-06,0.0,0.0,0.0,1600100.6544541023,266.61849586187753,0.0,1.0,1284487.9660251641,2598.209124285203,,,,,,,,,,,,,,,,,,,2.0,15290.90253355381,1547.4800674447981,0.3708974566594751,6.173730061729009,2.9327908369437363
3640.0,-30.245338497860107,5.0163763603211935,35.04024382514871,24.450653220433765,5.000821405789425,-26.720722507495495,-40.2133651781827,1.4762054155108377,-6.531504805573945,-6.5315048055572404,40.080430903327304,41108.43515662034,25755.97035943142,25755.97035943142,66864.40551605176,76923.53063460776,76914.70665207236,25755.97035943142,102670.67701150378,102670.67701150378,102670.67701150378,130068.44178037193,125554.90719050923,4513.5345898626965,0.0,90863.28645903371,55048.25031316693,39794.48460651865,27397.76476886815,67192.2493753868,20790.519727108942,1547.479930456053,0.0,0.8785833580516895,2.7255548910665572,0.001494314320929203,1.0,1.0,-6.531504805573945,333975.70322158607,1558004.1004275263,4.665022291737858,1558004.1004275263,4.665022291737858,0.7588399967114483,0.0922924824765635,3.9348418948182626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348418948182626,1.2848447584192537,1.285137135688244,3.062503753106565,6489.07796245598,15290.889872579848,6453.4924470255455,0.00032345047204487246,23091.979014122597,2354.7265390446887,19289.920791873912,1967.0244978533865,0.835351564284576,0.835351564284576,35557.06934197568,35405.22815468563,1.005363702891108,0.8,4291.361576921678,4273.035954225843,1.005363702891108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.188106377591,4632.441516551485,6.1821429330097315,5.0163763603211935,-3.721963422194711,8.738339782515904,2.9328032373714468,3.5,0.8379437821061276,0.6,0.0002275465937857653,1.000023317505783,0.00022754128809046432,199.12501171881487,0.0,1.0609752973137939e-06,3.006803992587292,0.07866329673722734,7.697278252312034e-05,0.00015057381126264494,0.0005924841408187132,0.09229248247930508,0.09229248247930508,0.09229248247930508,0.09228978602253858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.9958325852,595.690253265785,0.0,0.09229248247930508,0.0922924824765635,0.0922924824765635,0.37089743566528677,0.37089743566528677,0.5,10.031830472320705,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,27397.76476886815,20790.519727108942,0.7588399967114483,0.9951208083911068,0.6118032293718504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529651591498667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.98111108228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52827896000025,260.52827896000025,-12.621721039999727,244.66795735139578,276.38860056893424,125433.37116593518,125453.34135026687,-19.970184331662956,0.0,nan,276.38860056893424,3.2386005689342596,270.0444719252395,-3.105528074760457,263.70034328162825,-9.449656718371727,257.35621463811486,-15.793785361885114,251.01208599468887,-22.137914005311103,244.66795735139578,-28.482042648604192,1.0,1.0,26022.012520719443,26022.012520719443,275.61850215389825,2.468502153898271,275.61850215389825,275.61850215389825,76914.63777390266,76914.70665207236,-0.06887816969538108,0.0,8546.071908451686,8546.071908451686,0.8848007100564589,3954.516104292354,275.61850215389825,2.468502153898271,1.0,0.002,0.1283107418932439,0.004910942474968591,0.00019818618939173303,0.0018018138114180465,0.09909309469586651,0.09909309469586651,0.0,8.097793269268294e-13,0.9999706587594576,0.9999706587594576,0.0,0.0922897745006349,2.7079759286033505e-06,0.0,0.0,0.0,1600100.6536714325,266.61849519442603,0.0,1.0,1284487.9683032758,2598.2091150662677,,,,,,,,,,,,,,,,,,,2.0,15290.889872579848,1547.479930456053,0.37089743566528677,6.173730061729009,2.9328032373714468
3641.0,-30.245606881512035,5.016326768648843,35.04024172289428,24.45065206792208,5.000809844818068,-26.720965208611837,-40.213599417451746,1.476168172326386,-6.531505941220587,-6.5315059412123,40.080426980363825,41108.21198450466,25755.95115903161,25755.95115903161,66864.16314353628,76923.49741027692,76914.6812073096,25755.95115903161,102670.6323663412,102670.6323663412,102670.6323663412,130068.39276489646,125554.89506454558,4513.497700350877,0.0,90863.34131048211,55048.127105759886,39794.682449691354,27397.760398555252,67192.4428482466,20790.516242053738,1547.4797999946525,0.0,0.8785833668159271,2.7255547756880456,0.001494314320929203,1.0,1.0,-6.531505941220587,333975.6882464741,1558003.9309957183,4.66502199359467,1558003.9309957183,4.66502199359467,0.758839990554486,0.09229246225219115,3.9348381237177024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348381237177024,1.284844943619098,1.2851373141128812,3.062500376609035,6489.070808062882,15290.877223016576,6453.491378249871,0.0003234519088542217,23092.015085142277,2354.7302172650475,19289.917597231895,1967.0241720905606,0.8353501210746781,0.8353501210746782,35557.04208003214,35405.22815468563,1.0053627393637987,0.8,4291.358286693906,4273.035954225843,1.0053627393637987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1986483390265,4632.441516551485,6.1821226813800525,5.016326768648843,-3.721969647886932,8.738296416535775,2.9328156058018973,3.5,0.8379473159433992,0.6,0.00022754128809046432,1.0000279901866276,0.00022753491934560753,199.12523376918844,0.0,1.0564966389812816e-06,2.994111474872952,0.07866435323386632,7.69707384589997e-05,0.00015057054963146463,0.0005924707389990154,0.09229246225017428,0.09229246225017428,0.09229246225017428,0.09228977525578971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.3654324315,595.690132908095,0.0,0.09229246225017428,0.09229246225219115,0.09229246225219115,0.370897415240807,0.370897415240807,0.5,10.031749863195863,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27397.760398555252,20790.516242053738,0.758839990554486,0.9951143359164402,0.611798146368143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529665012088984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.96841856456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5281557822098,260.5281557822098,-12.62184421779017,244.66773127952385,276.3885802852211,125433.85300338468,125454.44716151728,-20.594158132585353,0.0,nan,276.3885802852211,3.2385802852211327,270.0444104839005,-3.105589516099485,263.70024068265366,-9.44975931734632,257.356070881508,-15.793929118491974,251.01190108045168,-22.1380989195483,244.66773127952385,-28.482268720476128,1.0,1.0,26022.012520719443,26022.012520719443,275.6184980408797,2.4684980408796946,275.6184980408797,275.6184980408797,76914.59515947981,76914.6812073096,-0.08604782978363801,0.0,8546.071908451686,8546.071908451686,0.8848009486528056,3954.5123143362907,275.6184980408797,2.4684980408796946,1.0,0.002,0.12831344045222232,0.004910930907541184,0.00019819035706905604,0.001801809643629224,0.09909517853452803,0.09909517853452803,0.0,6.982799755084201e-13,0.9999707607228635,0.9999707607228635,0.0,0.09228976368730975,2.698564881401289e-06,0.0,0.0,0.0,1600100.6523397448,266.6184940587794,0.0,1.0,1284487.9721794093,2598.2090993805755,,,,,,,,,,,,,,,,,,,2.0,15290.877223016576,1547.4797999946525,0.370897415240807,6.173730061729009,2.9328156058018973
3642.0,-30.24582555090334,5.016277360496957,35.04023961886616,24.450667364895367,5.000806466615169,-26.721162349149964,-40.21378961680455,1.476143264955703,-6.531505746520054,-6.531505746508815,40.08042272454433,41108.01128803657,25755.92915091973,25755.92915091973,66863.9404389563,76923.48004482557,76914.65492326996,25755.92915091973,102670.58407418968,102670.58407418968,102670.58407418968,130068.33758356306,125554.87673469466,4513.460848868397,0.0,90863.39257081704,55047.98184001999,39794.900811996726,27397.75350937337,67192.6543213701,20790.5110164978,1547.4795175213135,0.0,0.8785833840486835,2.7255547954690376,0.001494314320929203,1.0,1.0,-6.531505746520054,333975.6908138723,1558003.7471872668,4.665021407368108,1558003.7471872668,4.665021407368108,0.7588399906359078,0.09229244098475649,3.934833506586026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934833506586026,1.2848450733008838,1.2851374356409002,3.06249647397338,6489.062538846232,15290.863668447486,6453.490658340473,0.0003234536050091956,23092.055208621197,2354.7343087212453,19289.91544537453,1967.023952662176,0.8353485764304264,0.8353485764304264,35557.00870197501,35405.22815468563,1.0053615596730454,0.8,4291.354258316019,4273.035954225843,1.0053615596730454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.209160748667,4632.441516551485,6.182101799778913,5.016277360496957,-3.721974841089428,8.738252201586386,2.9328279395812737,3.5,0.8379508398803639,0.6,0.00022753491934560753,1.0000228053884148,0.00022752973044172888,199.12541468820723,0.0,1.2681778084250665e-06,3.5940159090766386,0.07866562141167474,7.6969078741454e-05,0.00015056584060415352,0.0005924515145565141,0.09229244097361763,0.09229244097361763,0.09229244097361763,0.09228976088942725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.7324228453,595.6900133824357,0.0,0.09229244097361763,0.09229244098475649,0.09229244098475649,0.3708973951839571,0.3708973951839571,0.5,10.031669461546334,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27397.75350937337,20790.5110164978,0.7588399906359078,0.9951078896088609,0.611793233995855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529681122041973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.56832299876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52803481423666,260.52803481423666,-12.621965185763315,244.66750851075335,276.38856111804347,125434.65677109039,125454.8814691326,-20.224698042191974,0.0,nan,276.38856111804347,3.238561118043492,270.0443505964086,-3.1056494035913715,263.70014007483786,-9.449859925162116,257.35592955337444,-15.79407044662554,251.01171903200222,-22.13828096799776,244.66750851075335,-28.482491489246627,1.0,1.0,26022.012520719443,26022.012520719443,275.6184951600135,2.4684951600135037,275.6184951600135,275.6184951600135,76914.59390541523,76914.65492326996,-0.06101785473583732,0.0,8546.071908451686,8546.071908451686,0.8848012407772249,3954.507674118956,275.6184951600135,2.4684951600135037,1.0,0.002,0.12831613183565868,0.0049109196136394905,0.00019819451420503733,0.001801805486844987,0.09909725710251867,0.09909725710251867,0.0,1.0500242168809404e-12,0.9999708384644188,0.9999708384644188,0.0,0.09228974959545484,2.69138930165188e-06,0.0,0.0,0.0,1600100.6525680553,266.6184942534799,0.0,1.0,1284487.9715148695,2598.2091020697935,,,,,,,,,,,,,,,,,,,2.0,15290.863668447486,1547.4795175213135,0.3708973951839571,6.173730061729009,2.9328279395812737
3643.0,-30.246046508208483,5.016228103077406,35.0402375517006,24.450675292778783,5.000796768418113,-26.72136218055545,-40.21398351816458,1.4761124408610429,-6.531507229409215,-6.531507229400529,40.080419580209465,41107.81656731659,25755.91102372935,25755.91102372935,66863.72759104594,76923.4599680603,76914.63901371184,25755.91102372935,102670.5500374412,102670.5500374412,102670.5500374412,130068.30267193433,125554.87831736382,4513.424354570507,0.0,90863.43975811686,55047.85498918364,39795.09418770358,27397.752634493147,67192.84682219673,20790.51004020622,1547.479561608001,0.0,0.8785833879728423,2.7255546448116856,0.001494314320929203,1.0,1.0,-6.531507229409215,333975.6712598794,1558003.6113841787,4.665021273875473,1558003.6113841787,4.665021273875473,0.7588399792336048,0.09229242226240796,3.934828946744109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934828946744109,1.2848452282277527,1.2851375839357366,3.0624925557544413,6489.054236610475,15290.851100874628,6453.490438885325,0.0003234553425644851,23092.093960857484,2354.7382603496085,19289.914789408405,1967.023885772247,0.83534714617505,0.8353471461750499,35556.97573806796,35405.22815468563,1.0053603946199947,0.8,4291.3502799216585,4273.035954225843,1.0053603946199947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.219649880021,4632.441516551485,6.182081884345934,5.016228103077406,-3.7219812819230453,8.738209385000452,2.93284024606987,3.5,0.8379543560199628,0.6,0.00022752973044172888,1.0000230440429845,0.00022752448735766217,199.1255975004573,0.0,1.033242636613046e-06,2.9282096321613724,0.07866665465431136,7.696738675351441e-05,0.00015056234368821447,0.0005924370682340214,0.09229242228621691,0.09229242228621691,0.09229242228621691,0.09228975882951641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.1023844229,595.68989294525,0.0,0.09229242228621691,0.09229242226240796,0.09229242226240796,0.37089737519127847,0.37089737519127847,0.5,10.031589558402226,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27397.752634493147,20790.51004020622,0.7588399792336048,0.9951018710068693,0.611788583330821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529694247880172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.90251672185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.527914871758,260.527914871758,-12.622085128241963,244.66728799187177,276.38854175196195,125435.34900944884,125455.40225460913,-20.053245160290277,0.0,nan,276.38854175196195,3.238541751961975,270.04429099977597,-3.10570900022401,263.70004024764677,-9.449959752353209,257.3557894956119,-15.794210504388104,251.01153874367998,-22.13846125632,244.66728799187177,-28.482712008128203,1.0,1.0,26022.012520719443,26022.012520719443,275.61849181549945,2.468491815499476,275.61849181549945,275.61849181549945,76914.5692941397,76914.63901371184,-0.06971957214409485,0.0,8546.071908451686,8546.071908451686,0.8848015292768855,3954.5030914778295,275.61849181549945,2.468491815499476,1.0,0.002,0.12831880679495614,0.004910908081438201,0.00019819864528929963,0.001801801355302073,0.09909932264464981,0.09909932264464981,0.0,5.913724371309215e-13,0.9999710164172949,0.9999710164172949,0.0,0.09228974729735426,2.6749650536954822e-06,0.0,0.0,0.0,1600100.6508291843,266.61849277059076,0.0,1.0,1284487.9765761863,2598.2090815879546,,,,,,,,,,,,,,,,,,,2.0,15290.851100874628,1547.479561608001,0.37089737519127847,6.173730061729009,2.93284024606987
3644.0,-30.24626631576619,5.016179019632237,35.04023548974154,24.450683046039217,5.000789538298156,-26.721560730350387,-40.21417727982623,1.4760839529771952,-6.531507437780306,-6.53150743778705,40.08041559623433,41107.63250975248,25755.890176123496,25755.890176123496,66863.52268587597,76923.44145960237,76914.61482501648,25755.890176123496,102670.50500113997,102670.50500113997,102670.50500113997,130068.25206175454,125554.8641706067,4513.387891147838,0.0,90863.49123227273,55047.7406078491,39795.27847158182,27397.74706061457,67193.02553219639,20790.505745174818,1547.4793507397674,0.0,0.8785834019897028,2.725554623641792,0.001494314320929203,1.0,1.0,-6.531507437780306,333975.66851221526,1558003.439317416,4.665020797047769,1558003.439317416,4.665020797047769,0.7588399768483904,0.09229240203668487,3.934825007500505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934825007500505,1.2848453723365199,1.2851377213403916,3.0624891463359036,6489.047012461712,15290.838480178252,6453.489433199452,0.00032345679840954785,23092.13016057133,2354.7419516931195,19289.911783346033,1967.0235792391932,0.8353457064901965,0.8353457064901965,35556.947260570174,35405.22815468563,1.005359388131642,0.8,4291.346842989366,4273.035954225843,1.005359388131642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.230107563503,4632.441516551485,6.182061362709049,5.016179019632237,-3.7219867360586334,8.73816575569087,2.932852515682467,3.5,0.837957861623562,0.6,0.00022752448735766217,1.0000229241737602,0.0002275192716663447,199.1257793617417,0.0,1.044032247528285e-06,2.9587873894951597,0.07866769868655889,7.696569601893761e-05,0.00015055879133872455,0.0005924224972586638,0.09229240203468252,0.09229240203468252,0.09229240203468252,0.09228974700914953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.46706583374,595.6897741835646,0.0,0.09229240203468252,0.09229240203668487,0.09229240203668487,0.3708973564316392,0.3708973564316392,0.5,10.031509908455321,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27397.74706061457,20790.505745174818,0.7588399768483904,0.9950961748825771,0.6117842169505411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529707511075602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.93309447918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52779609721165,260.52779609721165,-12.622203902788328,244.66706953484157,276.3885226598999,125436.07763063376,125455.93560831518,-19.857977681411043,0.0,nan,276.3885226598999,3.2385226598998997,270.04423203471765,-3.1057679652823253,263.69994140959795,-9.450058590402023,257.3556507845693,-15.794349215430657,251.01136015964366,-22.13863984035632,244.66706953484157,-28.482930465158404,1.0,1.0,26022.012520719443,26022.012520719443,275.61848877672537,2.468488776725394,275.61848877672537,275.61848877672537,76914.55171963642,76914.61482501648,-0.0631053800607333,0.0,8546.071908451686,8546.071908451686,0.8848017785114567,3954.499132538008,275.61848877672537,2.468488776725394,1.0,0.002,0.12832147307814895,0.004910896819795924,0.00019820276349175715,0.001801797237425226,0.09910138174587857,0.09910138174587857,0.0,9.169830693378511e-13,0.9999711104180475,0.9999711104180475,0.0,0.09228973574777265,2.6662889122284344e-06,0.0,0.0,0.0,1600100.6505848446,266.61849256221967,0.0,1.0,1284487.9772873838,2598.2090787099137,,,,,,,,,,,,,,,,,,,2.0,15290.838480178252,1547.4793507397674,0.3708973564316392,6.173730061729009,2.932852515682467
