time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3645.0,-30.246485298623615,5.016130102038374,35.040233445591234,24.450690729450457,5.000782451935464,-26.721758523565963,-40.214367129933066,1.476055676959888,-6.5315079944526815,-6.531507994476677,40.08041198619826,41107.436796230155,25755.8702616622,25755.8702616622,66863.30705789235,76923.42331773559,76914.59460459217,25755.8702616622,102670.46486625438,102670.46486625438,102670.46486625438,130068.20821592178,125554.85658713862,4513.351628783164,0.0,90863.54303177781,55047.61461553591,39795.47601804655,27397.743349667406,67193.21936771396,20790.502776411216,1547.4792369879244,0.0,0.8785834126992912,2.7255545670854127,0.001494314320929203,1.0,1.0,-6.5315079944526815,333975.66117169644,1558003.2833995922,4.665020432727356,1558003.2833995922,4.665020432727356,0.758839971273167,0.09229238261848957,3.934821132497653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934821132497653,1.284845515397525,1.2851378577322417,3.062485789414332,6489.039899547722,15290.825875149905,6453.488356597652,0.00032345822588128584,23092.16606603451,2354.7456130314135,19289.908565311205,1967.0232510909643,0.8353442682747757,0.8353442682747757,35556.91924747473,35405.22815468563,1.0053583980569911,0.8,4291.3434621055185,4273.035954225843,1.0053583980569911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.240539989319,4632.441516551485,6.182041102631159,5.016130102038374,-3.721992429523009,8.738122531561382,2.9328647556816367,3.5,0.8379613587661819,0.6,0.0002275192716663447,1.0000228382042131,0.00022751407565342358,199.1259605409895,0.0,1.038578598503231e-06,2.9433317481581565,0.07866873726515738,7.69640394492944e-05,0.0001505552322170503,0.000592407909335741,0.09229238262734339,0.09229238262734339,0.09229238262734339,0.09228973943505665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.8318446735,595.6896554085033,0.0,0.09229238262734339,0.09229238261848957,0.09229238261848957,0.3708973379262178,0.3708973379262178,0.5,10.031430613385973,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,27397.743349667406,20790.502776411216,0.758839971273167,0.9950900952071344,0.6117795394096283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529720705279197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.91763883785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5276783662882,260.5276783662882,-12.62232163371175,244.66685290853354,276.38850382435913,125436.79548316523,125456.47897676947,-19.68349360424843,0.0,nan,276.38850382435913,3.2385038243591566,270.0441736410268,-3.105826358973161,263.6998434577473,-9.450156542252671,257.35551327457244,-15.794486725427532,251.01118309149012,-22.138816908509853,244.66685290853354,-28.483147091466435,1.0,1.0,26022.012520719443,26022.012520719443,275.61848585398684,2.468485853986863,275.61848585398684,275.61848585398684,76914.53439703486,76914.59460459217,-0.06020755731151439,0.0,8546.071908451686,8546.071908451686,0.8848020236814987,3954.4952381601415,275.61848585398684,2.468485853986863,1.0,0.002,0.12832412753242778,0.00491088554336087,0.00019820686328162965,0.0018017931375139697,0.09910343164081482,0.09910343164081482,0.0,7.95599263553326e-13,0.9999712385800478,0.9999712385800478,0.0,0.09228972815851469,2.654459974882079e-06,0.0,0.0,0.0,1600100.649932076,266.6184920055473,0.0,1.0,1284487.979187394,2598.209071021079,,,,,,,,,,,,,,,,,,,2.0,15290.825875149905,1547.4792369879244,0.3708973379262178,6.173730061729009,2.9328647556816367
3646.0,-30.246703378705288,5.016081349868686,35.04023141984221,24.450703511852794,5.0007755483186855,-26.721955485995682,-40.214556840341515,1.4760276557158571,-6.531508516233032,-6.531508516223723,40.08040842892968,41107.23163797789,25755.85040908917,25755.85040908917,66863.08204706706,76923.40082418719,76914.57497960738,25755.85040908917,102670.42538869655,102670.42538869655,102670.42538869655,130068.1651402686,125554.84960040453,4513.315539864061,0.0,90863.58587751773,55047.47455583817,39795.679246310625,27397.73975157206,67193.41899788269,20790.49989323301,1547.4791274116246,0.0,0.8785834233970409,2.7255545140739916,0.001494314320929203,1.0,1.0,-6.531508516233032,333975.6542912827,1558003.1297626786,4.6650200688096835,1558003.1297626786,4.6650200688096835,0.7588399656960778,0.09229236348015041,3.934816038801884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934816038801884,1.2848456572259581,1.285137992916523,3.062481486918309,6489.030783074934,15290.813279316137,6453.488697777122,0.00032346017387977166,23092.20684817196,2354.7497716520893,19289.909585119472,1967.0233550824669,0.8353428371722086,0.8353428371722087,35556.88242421969,35405.22815468563,1.0053570966027072,0.8,4291.339017928743,4273.035954225843,1.0053570966027072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.250945316152,4632.441516551485,6.182020897719763,5.016081349868686,-3.7219980735863594,8.738079423455044,2.932876963906875,3.5,0.8379648468305357,0.6,0.00022751407565342358,1.0000227440914249,0.00022750890117017537,199.12614097360006,0.0,1.034661063900456e-06,2.9322294550938923,0.07866977192622128,7.696238413154242e-05,0.00015055169152188117,0.0005923932104690517,0.09229236349118095,0.09229236349118095,0.09229236349118095,0.09228973222877997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.1951534139,595.6895371139623,0.0,0.09229236349118095,0.09229236348015041,0.09229236348015041,0.37089732008511556,0.37089732008511556,0.5,10.031351676231004,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27397.73975157206,20790.49989323301,0.7588399656960778,0.995083790113046,0.6117746685768916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452973385000198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.90653654478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5275615879179,260.5275615879179,-12.62243841208209,244.66663793768427,276.38848523846826,125437.46430543416,125456.98854014397,-19.5242347098329,0.0,nan,276.38848523846826,3.238485238468286,270.04411577813124,-3.1058842218687346,263.69974631787943,-9.450253682120547,257.3553768577085,-15.79462314229147,251.01100739763544,-22.13899260236454,244.66663793768427,-28.483362062315706,1.0,1.0,26022.012520719443,26022.012520719443,275.6184830358649,2.468483035864949,275.6184830358649,275.6184830358649,76914.51743009963,76914.57497960738,-0.05754950775008183,0.0,8546.071908451686,8546.071908451686,0.8848023459577459,3954.490118995893,275.6184830358649,2.468483035864949,1.0,0.002,0.12832676999701564,0.004910874324092694,0.0001982109445666715,0.0018017890562334667,0.09910547228333574,0.09910547228333574,0.0,8.001381675282193e-13,0.9999713684842821,0.9999713684842821,0.0,0.09228972100989478,2.6424702556202355e-06,0.0,0.0,0.0,1600100.649320224,266.61849148376695,0.0,1.0,1284487.9809683044,2598.2090638141844,,,,,,,,,,,,,,,,,,,2.0,15290.813279316137,1547.4791274116246,0.37089732008511556,6.173730061729009,2.932876963906875
3647.0,-30.246920488693057,5.016032760417409,35.04022941184967,24.45070616612213,5.000766713645481,-26.722151768450715,-40.21474641105158,1.475997993502713,-6.531509123280159,-6.5315091232775,40.08040488988907,41107.05246908979,25755.830881642403,25755.830881642403,66862.88335073218,76923.38772123837,76914.55508034087,25755.830881642403,102670.38596198327,102670.38596198327,102670.38596198327,130068.12219967353,125554.84257928944,4513.279620384085,0.0,90863.64454004835,55047.36689375518,39795.86405143686,27397.736237690253,67193.60028912712,20790.497067203574,1547.4790236110243,0.0,0.8785834335639991,2.7255544523996975,0.001494314320929203,1.0,1.0,-6.531509123280159,333975.6462865047,1558002.9769110363,4.66501972294856,1558002.9769110363,4.66501972294856,0.7588399598724038,0.0922923446254768,3.9348130827177235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348130827177235,1.2848458066872817,1.2851381357630938,3.062478829940577,6489.02515325795,15290.800694268546,6453.486584577953,0.0003234612168998122,23092.239105113993,2354.7530609447663,19289.90326862574,1967.0227109793602,0.8353413967705631,0.8353413967705631,35556.86105414419,35405.22815468563,1.0053563413144906,0.8,4291.336438787024,4273.035954225843,1.0053563413144906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.261323669913,4632.441516551485,6.182000810970494,5.016032760417409,-3.7220037598192275,8.738036520236637,2.9328891405057496,3.5,0.8379683258587856,0.6,0.00022750890117017537,1.0000226429572867,0.0002275037498124858,199.1263206038728,0.0,1.0303748807493826e-06,2.92008241204375,0.07867080230110203,7.696073006560798e-05,0.0001505481711045674,0.0005923789132414781,0.09229234463643811,0.09229234463643811,0.09229234463643811,0.09228972501786983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.55686679255,595.6894193389684,0.0,0.09229234463643811,0.0922923446254768,0.0922923446254768,0.37089730292388834,0.37089730292388834,0.5,10.031273088331911,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27397.736237690253,20790.497067203574,0.7588399598724038,0.9950781482615622,0.6117703515247045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529746940557104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.89438950173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5274455015597,260.5274455015597,-12.622554498440252,244.66642447131198,276.3884665321222,125438.16916972431,125457.57770767619,-19.40853795189309,0.0,nan,276.3884665321222,3.2384665321222315,270.04405811977875,-3.1059418802212235,263.6996497075217,-9.450350292478277,257.3552412953536,-15.79475870464637,251.01083288327018,-22.139167116729794,244.66642447131198,-28.483575528687993,1.0,1.0,26022.012520719443,26022.012520719443,275.6184801003418,2.4684801003418215,275.6184801003418,275.6184801003418,76914.49546361822,76914.55508034087,-0.05961672264675144,0.0,8546.071908451686,8546.071908451686,0.8848025329880663,3954.487148131312,275.6184801003418,2.4684801003418215,1.0,0.002,0.1283294007855437,0.004910863138336432,0.00019821500778236344,0.0018017849929750289,0.09910750389118173,0.09910750389118173,0.0,7.573924126758058e-13,0.9999714949912791,0.9999714949912791,0.0,0.09228971383138837,2.6307940884186965e-06,0.0,0.0,0.0,1600100.648608386,266.6184908767198,0.0,1.0,1284487.9830402478,2598.2090554295705,,,,,,,,,,,,,,,,,,,2.0,15290.800694268546,1547.4790236110243,0.37089730292388834,6.173730061729009,2.9328891405057496
3648.0,-30.24713683901459,5.0159843439538045,35.040227413837634,24.450718459580116,5.000762298921259,-26.722346925207823,-40.214935842063255,1.4759723851945306,-6.531509112755202,-6.531509112738995,40.08040116189543,41106.86048773507,25755.810130588994,25755.810130588994,66862.67061832407,76923.36673676074,76914.53412288104,25755.810130588994,102670.34425347004,102670.34425347004,102670.34425347004,130068.07562981264,125554.83181813016,4513.24381168248,0.0,90863.6915755329,55047.24272946547,39796.05427340825,27397.731376342592,67193.78564975085,20790.493305089683,1547.4788406049063,0.0,0.878583447792888,2.7255544534690066,0.001494314320929203,1.0,1.0,-6.531509112755202,333975.646425292,1558002.8159007481,4.665019238908075,1558002.8159007481,4.665019238908075,0.7588399572032402,0.09229232538012537,3.9348086606635153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348086606635153,1.2848459371345635,1.2851382596210095,3.062475077314595,6489.017201893796,15290.788121385835,6453.486114907203,0.0003234628631124117,23092.27701054486,2354.756926223008,19289.90186474844,1967.0225678237157,0.8353399647830266,0.8353399647830266,35556.829086295875,35405.22815468563,1.0053552114666056,0.8,4291.3325806064,4273.035954225843,1.0053552114666056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.271674590032,4632.441516551485,6.181980471334339,5.0159843439538045,-3.7220089541310526,8.737993298084858,2.932901284937729,3.5,0.837971795696494,0.6,0.0002275037498124858,1.0000225637689384,0.00022749861658626736,199.1264996059058,0.0,1.0257709028370999e-06,2.9070347386403412,0.07867182807200487,7.695907725141836e-05,0.00015054467256106745,0.0005923644814100413,0.0922923253867232,0.0922923253867232,0.0922923253867232,0.09228971563447633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.9162392914,595.6893023157558,0.0,0.0922923253867232,0.09229232538012537,0.09229232538012537,0.3708972864112285,0.3708972864112285,0.5,10.031194796536663,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27397.731376342592,20790.493305089683,0.7588399572032402,0.9950722372876457,0.6117658067667973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529759972903415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.881341828324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52733045225995,260.52733045225995,-12.622669547740031,244.66621240726988,276.3884484975641,125438.86916729399,125458.10431854855,-19.23515125456888,0.0,nan,276.3884484975641,3.23844849756415,270.0440012793279,-3.105998720672062,263.69955406116554,-9.450445938834434,257.35510684310253,-15.794893156897444,251.01065962512928,-22.1393403748707,244.66621240726988,-28.483787592730096,1.0,1.0,26022.012520719443,26022.012520719443,275.61847765858874,2.4684776585887676,275.61847765858874,275.61847765858874,76914.48490346652,76914.53412288104,-0.04921941451902967,0.0,8546.071908451686,8546.071908451686,0.884802812769712,3954.482703966833,275.61847765858874,2.4684776585887676,1.0,0.002,0.12833202155625031,0.004910852107668031,0.00019821905577629962,0.0018017809451399201,0.0991095278881498,0.0991095278881498,0.0,9.162197910084213e-13,0.9999716035302023,0.9999716035302023,0.0,0.09228970460389516,2.6207762302150167e-06,0.0,0.0,0.0,1600100.6486207282,266.6184908872448,0.0,1.0,1284487.9830043241,2598.209055574945,,,,,,,,,,,,,,,,,,,2.0,15290.788121385835,1547.4788406049063,0.3708972864112285,6.173730061729009,2.932901284937729
3649.0,-30.247352247263603,5.015936081794914,35.04022544589783,24.450726177915953,5.000753759053169,-26.722541646618737,-40.21512520322574,1.4759431585183314,-6.531510033457778,-6.531510033471872,40.080398033704135,41106.67534188541,25755.791593094065,25755.791593094065,66862.46693497949,76923.34964787077,76914.5185461785,25755.791593094065,102670.31013927257,102670.31013927257,102670.31013927257,130068.03988190104,125554.8316010594,4513.208280841643,0.0,90863.74156938419,55047.12441527786,39796.241282340365,27397.729742628482,67193.97102496885,20790.491822396518,1547.4788334156976,0.0,0.8785834546996606,2.7255543599282217,0.001494314320929203,1.0,1.0,-6.531510033457778,333975.6342845248,1558002.6807943797,4.665019003952445,1558002.6807943797,4.665019003952445,0.758839948335147,0.09229230764581027,3.934804539713667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934804539713667,1.284846084473075,1.2851384003972937,3.0624715187791227,6489.009661784143,15290.77555648477,6453.485358962695,0.00032346440279455723,23092.313900805926,2354.760687982739,19289.899605179715,1967.0223374118293,0.8353385324675712,0.8353385324675711,35556.79929518023,35405.22815468563,1.0053541585517718,0.8,4291.328985134351,4273.035954225843,1.0053541585517718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.282000948175,4632.441516551485,6.18196069954758,5.015936081794914,-3.7220148312680124,8.737950913062926,2.9329134005719038,3.5,0.8379752573062582,0.6,0.00022749861658626736,1.0000224655562837,0.0002274935058181082,199.12667782877793,0.0,1.0221613685630175e-06,2.8968053185075915,0.07867285023337343,7.695742507947313e-05,0.00015054119150679422,0.0005923501637548384,0.09229230766900279,0.09229230766900279,0.09229230766900279,0.0922897127638595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.27636591234,595.6891850767363,0.0,0.09229230766900279,0.09229230764581027,0.09229230764581027,0.3708972703373478,0.3708972703373478,0.5,10.031116949936244,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27397.729742628482,20790.491822396518,0.758839948335147,0.9950664608009819,0.611761363629044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529772959671874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.8711124082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5272159620934,260.5272159620934,-12.62278403790657,244.66600161580797,276.38843030868964,125439.52077622546,125458.66244547904,-19.141669253580815,0.0,nan,276.38843030868964,3.238430308689658,270.04394456993873,-3.1060554300612466,263.6994588312617,-9.450541168738255,257.35497309267606,-15.795026907323916,251.0104873541862,-22.139512645813767,244.66600161580797,-28.483998384192006,1.0,1.0,26022.012520719443,26022.012520719443,275.61847491518193,2.4684749151819574,275.61847491518193,275.61847491518193,76914.46362028732,76914.5185461785,-0.05492589117784519,0.0,8546.071908451686,8546.071908451686,0.8848030735005565,3954.478562412235,275.61847491518193,2.4684749151819574,1.0,0.002,0.1283346275728525,0.004910840968513414,0.00019822308060198245,0.0018017769200451691,0.09911154030099122,0.09911154030099122,0.0,6.471516031392177e-13,0.9999717633878341,0.9999717633878341,0.0,0.09228970162371337,2.606022096889597e-06,0.0,0.0,0.0,1600100.6475410901,266.6184899665422,0.0,1.0,1284487.986146817,2598.209042858089,,,,,,,,,,,,,,,,,,,2.0,15290.77555648477,1547.4788334156976,0.3708972703373478,6.173730061729009,2.9329134005719038
3650.0,-30.247566967065737,5.0158880284244995,35.04022351092029,24.450747516844444,5.000757912731425,-26.722734479076088,-40.21531051313502,1.4759254247623745,-6.5315079381571195,-6.531507938125868,40.08039504850136,41106.46916403182,25755.766547958207,25755.766547958207,66862.23571199003,76923.32248121845,76914.51376122214,25755.766547958207,102670.28030918035,102670.28030918035,102670.28030918035,130068.00644217929,125554.8334986375,4513.172943541791,0.0,90863.78370230885,55046.987352744654,39796.44038840466,27397.72613299894,67194.1665214036,20790.489096164398,1547.4786593229858,0.0,0.8785834773928697,2.7255545728049,0.001494314320929203,1.0,1.0,-6.5315079381571195,333975.6619140357,1558002.551863715,4.665018231971467,1558002.551863715,4.665018231971467,0.7588399488059515,0.09229228895743283,3.934799704098477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934799704098477,1.2848461779952423,1.2851384873738454,3.0624675322908943,6489.001214893952,15290.76300324488,6453.485248282737,0.000323466178301779,23092.352987539714,2354.7646737203545,19289.89927434992,1967.0223036765785,0.8353371042248686,0.8353371042248686,35556.76433760749,35405.22815468563,1.0053529230378369,0.8,4291.324766125663,4273.035954225843,1.0053529230378369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.29229818653,4632.441516551485,6.18193940909258,5.0158880284244995,-3.7220183939110485,8.737906422335548,2.9329254820605613,3.5,0.8379787091601604,0.6,0.0002274935058181082,1.0000223937948276,0.00022748841148929566,199.126855482329,0.0,1.0176902846856775e-06,2.8841342667992103,0.07867386792365812,7.69558082863709e-05,0.0001505376975317373,0.000592335687703546,0.09229228899168311,0.09229228899168311,0.09229228899168311,0.09228971197316098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.63459672057,595.6890684610697,0.0,0.09229228899168311,0.09229228895743283,0.09229228895743283,0.3708972553028503,0.3708972553028503,0.5,10.031039640060715,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,27397.72613299894,20790.489096164398,0.7588399488059515,0.9950601246120399,0.6117565153656311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529785889912994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.85844135649,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5271031459451,260.5271031459451,-12.622896854054886,244.6657920998584,276.38841419233694,125440.28552398727,125459.14731336282,-18.861789375549844,0.0,nan,276.38841419233694,3.238414192336961,270.0438897736718,-3.1061102263281555,263.6993653550778,-9.450634644922161,257.3548409365683,-15.795159063431697,251.01031651815714,-22.139683481842837,244.6657920998584,-28.48420790014157,1.0,1.0,26022.012520719443,26022.012520719443,275.6184764506267,2.4684764506267243,275.6184764506267,275.6184764506267,76914.4649839881,76914.51376122214,-0.048777234042063355,0.0,8546.071908451686,8546.071908451686,0.8848033794479345,3954.473702618969,275.6184764506267,2.4684764506267243,1.0,0.002,0.1283372150640752,0.004910830458431673,0.00019822707804239867,0.0018017729231932706,0.09911353902119933,0.09911353902119933,0.0,1.2356691191095504e-12,0.9999719641068018,0.9999719641068018,0.0,0.0922897014606766,2.5874967562297923e-06,0.0,0.0,0.0,1600100.6499980902,266.61849206184286,0.0,1.0,1284487.978995245,2598.209071798644,,,,,,,,,,,,,,,,,,,2.0,15290.76300324488,1547.4786593229858,0.3708972553028503,6.173730061729009,2.9329254820605613
3651.0,-30.247780432411556,5.0158400842775,35.04022163780711,24.45074632940816,5.000738699170041,-26.722928519262375,-40.21549596274269,1.4758867861166185,-6.531511119604545,-6.53151111962683,40.08039296447423,41106.27649562707,25755.75338992096,25755.75338992096,66862.02988554802,76923.3124304936,76914.50507914177,25755.75338992096,102670.25846906274,102670.25846906274,102670.25846906274,130067.98902292515,125554.85089489228,4513.138128032865,0.0,90863.83576452873,55046.85646353772,39796.64366776779,27397.73055386241,67194.3742216302,20790.49185993557,1547.4789938951676,0.0,0.878583468089476,2.725554249578784,0.001494314320929203,1.0,1.0,-6.531511119604545,333975.61996214243,1558002.4618553868,4.665018548455702,1558002.4618553868,4.665018548455702,0.7588399272364046,0.09229227467374412,3.9347955886774186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347955886774186,1.2848463692876897,1.2851386721640423,3.062463873294706,6488.993461920097,15290.750456616603,6453.484651274844,0.00032346777383882285,23092.390371178164,2354.7684857905774,19289.89748985337,1967.0221217085725,0.8353356746441147,0.8353356746441147,35556.73458644696,35405.22815468563,1.0053518715356253,0.8,4291.321175475771,4273.035954225843,1.0053518715356253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.302580533001,4632.441516551485,6.18192099399223,5.0158400842775,-3.722025932494568,8.737866016772069,2.9329375460968112,3.5,0.8379821560276604,0.6,0.00022748841148929566,1.0000222630013222,0.00022748334702724,199.12703209825364,0.0,1.0144176772368152e-06,2.8748596972891343,0.07867488234133535,7.695419030586709e-05,0.00015053422118342858,0.0005923213894575456,0.09229227473086585,0.09229227473086585,0.09229227473086585,0.09228972000464093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.99396107346,595.6889515210158,0.0,0.09229227473086585,0.09229227467374412,0.09229227467374412,0.3708972416789678,0.3708972416789678,0.5,10.030962998958387,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,27397.73055386241,20790.49185993557,0.7588399272364046,0.9950539856954989,0.6117517570748467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529798778850838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.849166786975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52698968919634,260.52698968919634,-12.623010310803636,244.66558363175847,276.38839574693685,125440.79211100888,125459.76100271425,-18.968891705368314,0.0,nan,276.38839574693685,3.238395746936874,270.04383332373214,-3.106166676267833,263.6992709006003,-9.450729099399666,257.35470847754874,-15.795291522451237,251.01014605460176,-22.139853945398215,244.66558363175847,-28.48441636824151,1.0,1.0,26022.012520719443,26022.012520719443,275.618472253211,2.4684722532110186,275.618472253211,275.618472253211,76914.41770503166,76914.50507914177,-0.08737411010952201,0.0,8546.071908451686,8546.071908451686,0.8848036398288793,3954.469566620806,275.618472253211,2.4684722532110186,1.0,0.002,0.12833978109883953,0.004910819074940963,0.0001982310401919209,0.0018017689602890024,0.09911552009596045,0.09911552009596045,0.0,4.809234607772161e-13,0.99997219659108,0.99997219659108,0.0,0.09228970863389122,2.566039852906118e-06,0.0,0.0,0.0,1600100.6462674476,266.61848888039543,0.0,1.0,1284487.9898539966,2598.2090278560995,,,,,,,,,,,,,,,,,,,2.0,15290.750456616603,1547.4789938951676,0.3708972416789678,6.173730061729009,2.9329375460968112
3652.0,-30.24799332085639,5.015792342404196,35.04021971573251,24.450758133921795,5.000736444053493,-26.723120344357394,-40.2156810631044,1.4758634676092894,-6.531509314884374,-6.531509314944948,40.0803878054947,41106.08844591637,25755.72922212143,25755.72922212143,66861.81766803781,76923.2935757562,76914.46792502751,25755.72922212143,102670.19714714894,102670.19714714894,102670.19714714894,130067.91493614507,125554.81205178594,4513.102884359131,0.0,90863.88670478605,55046.73805439471,39796.83183376816,27397.717788996135,67194.5496227643,20790.482499317066,1547.4783895080834,0.0,0.8785834974729421,2.7255544329332735,0.001494314320929203,1.0,1.0,-6.531509314884374,333975.6437599344,1558002.23904012,4.665017548884584,1558002.23904012,4.665017548884584,0.7588399391305227,0.09229225383855325,3.934791812545689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934791812545689,1.2848464888427178,1.2851387852388743,3.062460649357279,6488.98663078355,15290.737927961938,6453.483412664268,0.00032346913060375654,23092.425478541376,2354.7720657453237,19289.893787563473,1967.021744180069,0.8353342443602815,0.8353342443602815,35556.70728806798,35405.22815468563,1.0053509067228377,0.8,4291.317880850627,4273.035954225843,1.0053509067228377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.312822684668,4632.441516551485,6.1818999960557655,5.015792342404196,-3.72202967443221,8.737822016836406,2.9329495629931737,3.5,0.837985589426621,0.6,0.00022748334702724,1.000022202872559,0.0002274782963556161,199.12720823714088,0.0,1.0084712983148494e-06,2.858007659424283,0.07867589081263367,7.695257540377082e-05,0.00015053077162346918,0.0005923072477202115,0.09229225381005086,0.09229225381005086,0.09229225381005086,0.0922896932548426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.3392982521,595.6888389907268,0.0,0.09229225381005086,0.09229225383855325,0.09229225383855325,0.37089723000026287,0.37089723000026287,0.5,10.03088618351915,6.059508450562134e-11,6.059508450562134e-11,6.059508450562134e-11,6.059508450562134e-11,6.059508450562134e-11,6.059508450562134e-11,27397.717788996135,20790.482499317066,0.7588399391305227,0.9950482300038548,0.6117473616043163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529811592509372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.83231474911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5268773024401,260.5268773024401,-12.623122697559893,244.66537627480918,276.3883783303723,125441.51081374801,125460.3008126714,-18.789998923402507,0.0,nan,276.3883783303723,3.2383783303723135,270.04377791908973,-3.1062220809102428,263.6991775078842,-9.450822492115776,257.3545770967527,-15.7954229032473,251.00997668573254,-22.140023314267438,244.66537627480918,-28.4846237251908,1.0,1.0,26022.012520719443,26022.012520719443,275.61846971038506,2.4684697103850795,275.61846971038506,275.61846971038506,76914.41486071497,76914.46792502751,-0.05306431253848132,0.0,8546.071908451686,8546.071908451686,0.8848038787430935,3954.4657716084175,275.61846971038506,2.4684697103850795,1.0,0.002,0.12834235216770598,0.0049108085825417406,0.00019823501214833844,0.001801764989441288,0.09911750607416922,0.09911750607416922,0.0,1.589626433956548e-12,0.9999721420373375,0.9999721420373375,0.0,0.09228968276439177,2.5710741614695976e-06,0.0,0.0,0.0,1600100.6483837056,266.6184906851156,0.0,1.0,1284487.9836942197,2598.209052783114,,,,,,,,,,,,,,,,,,,2.0,15290.737927961938,1547.4783895080834,0.37089723000026287,6.173730061729009,2.9329495629931737
3653.0,-30.248205246699847,5.015744741508635,35.04021782967466,24.45076567763465,5.000727820648713,-26.72331193996193,-40.2158661634661,1.475834513996467,-6.531510647516143,-6.5315106475180205,40.08038500054914,41105.90164453535,25755.71222975226,25755.71222975226,66861.6138742876,76923.27792934785,76914.45438927754,25755.71222975226,102670.1666190298,102670.1666190298,102670.1666190298,130067.8842780929,125554.81616907328,4513.068109019616,0.0,90863.93705275143,55046.6169909274,39797.02229091558,27397.717659063102,67194.73994997868,20790.482083742354,1547.4784629576557,0.0,0.8785835009205054,2.725554297541626,0.001494314320929203,1.0,1.0,-6.531510647516143,333975.6261872969,1558002.1178948896,4.665017431604864,1558002.1178948896,4.665017431604864,0.7588399275610795,0.09229223767636528,3.9347877820650843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347877820650843,1.284846634733327,1.2851389246729965,3.062457164688577,6488.97924718872,15290.725403749013,6453.482565884318,0.0003234706309523738,23092.461928166187,2354.7757825726612,19289.891256481536,1967.0214860815404,0.8353328162448282,0.8353328162448281,35556.6781509465,35405.22815468563,1.0053498769231624,0.8,4291.314364308745,4273.035954225843,1.0053498769231624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.323048721383,4632.441516551485,6.181880744378793,5.015744741508635,-3.7220357663301544,8.737780507838789,2.9329615610018562,3.5,0.8379890174291018,0.6,0.0002274782963556161,1.0000221025169282,0.00022747326862384564,199.12738357986822,0.0,1.0057261401905059e-06,2.850227881299894,0.07867689653877386,7.695096053300642e-05,0.0001505273358226097,0.0005922931218616125,0.09229223770773028,0.09229223770773028,0.09229223770773028,0.09228969341294736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.69366981124,595.6887236385379,0.0,0.09229223770773028,0.09229223767636528,0.09229223767636528,0.37089721689263466,0.37089721689263466,0.5,10.030809855090821,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27397.717659063102,20790.482083742354,0.7588399275610795,0.99504237867519,0.6117428488470308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529824371559865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.82453497099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5267652997073,260.5267652997073,-12.623234700292699,244.66516993535262,276.3883606643608,125442.13797115692,125460.8637649406,-18.72579378365858,0.0,nan,276.3883606643608,3.238360664360812,270.04372251839726,-3.106277481602717,263.69908437249273,-9.450915627507243,257.3544462266732,-15.795553773326787,251.00980808096688,-22.1401919190331,244.66516993535262,-28.484830064647355,1.0,1.0,26022.012520719443,26022.012520719443,275.6184667939557,2.468466793955713,275.6184667939557,275.6184667939557,76914.39484234349,76914.45438927754,-0.05954693404783029,0.0,8546.071908451686,8546.071908451686,0.8848041337498098,3954.4617209754097,275.6184667939557,2.468466793955713,1.0,0.002,0.1283449074310665,0.0049107975798848074,0.0001982389584137309,0.001801761042092681,0.09911947920686544,0.09911947920686544,0.0,5.064117528097434e-13,0.9999723132876573,0.9999723132876573,0.0,0.09228968240772928,2.5552686360055706e-06,0.0,0.0,0.0,1600100.6468210313,266.61848935248383,0.0,1.0,1284487.9882426858,2598.2090343766426,,,,,,,,,,,,,,,,,,,2.0,15290.725403749013,1547.4784629576557,0.37089721689263466,6.173730061729009,2.9329615610018562
3654.0,-30.248416351300346,5.015697305474657,35.04021594846794,24.450777971092634,5.000721706102315,-26.72350254555852,-40.21605112412942,1.47580790041969,-6.531510696087025,-6.5315106960749105,40.08038136849964,41105.71095169222,25755.692474215233,25755.692474215233,66861.40342590745,76923.25862040553,76914.43287508674,25755.692474215233,102670.12534930198,102670.12534930198,102670.12534930198,130067.83815524456,125554.80479499811,4513.033360246458,0.0,90863.98212229287,55046.49045738875,39797.21296100458,27397.712805942585,67194.92576694717,20790.478334082214,1547.4782797593864,0.0,0.8785835144647601,2.7255542926069225,0.001494314320929203,1.0,1.0,-6.531510696087025,333975.6255468151,1558001.9610276108,4.6650169708544125,1558001.9610276108,4.6650169708544125,0.758839925118594,0.09229222004075568,3.9347831069251376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347831069251376,1.2848467696286507,1.2851390531388065,3.0624532044878605,6488.970855998613,15290.71289172392,6453.482435725671,0.00032347239332005827,23092.500819771776,2354.779748412738,19289.89086742863,1967.0214464091846,0.8353313925580829,0.8353313925580829,35556.64435345086,35405.22815468563,1.005348682411125,0.8,4291.310285309073,4273.035954225843,1.005348682411125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.333243170557,4632.441516551485,6.181860876451469,5.015697305474657,-3.722040866640431,8.737738172115089,2.9329735219690356,3.5,0.8379924348482959,0.6,0.00022747326862384564,1.0000220169037481,0.00022746826047704896,199.12755824338905,0.0,1.0011590727937883e-06,2.8372848122975958,0.07867789769784665,7.69493469123086e-05,0.00015052392171153705,0.0005922789843386779,0.09229222005089435,0.09229222005089435,0.09229222005089435,0.09228968374287565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.04288574436,595.6886099219798,0.0,0.09229222005089435,0.09229222004075568,0.09229222004075568,0.3708972050061127,0.3708972050061127,0.5,10.030733766595496,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27397.712805942585,20790.478334082214,0.758839925118594,0.9950364951336285,0.6117383192632665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529837092849642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.811591901984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5266539139099,260.5266539139099,-12.623346086090066,244.6649645930479,276.38834323506813,125442.77005028073,125461.39269786853,-18.622647587805368,0.0,nan,276.38834323506813,3.2383432350681574,270.0436675064998,-3.10633249350019,263.6989917779921,-9.451008222007886,257.35431604958274,-15.795683950417242,251.00964032126868,-22.1403596787313,244.6649645930479,-28.48503540695208,1.0,1.0,26022.012520719443,26022.012520719443,275.6184642279626,2.4684642279626132,275.6184642279626,275.6184642279626,76914.38116092033,76914.43287508674,-0.05171416641678661,0.0,8546.071908451686,8546.071908451686,0.8848044295437835,3954.4570224597633,275.6184642279626,2.4684642279626132,1.0,0.002,0.12834745445403056,0.00491078684946973,0.0001982428924743009,0.0018017571083886767,0.09912144623715045,0.09912144623715045,0.0,8.629776580837412e-13,0.9999724025687172,0.9999724025687172,0.0,0.09228967301255518,2.5470282005097433e-06,0.0,0.0,0.0,1600100.646764075,266.61848930391295,0.0,1.0,1284487.9884084729,2598.209033705764,,,,,,,,,,,,,,,,,,,2.0,15290.71289172392,1547.4782797593864,0.3708972050061127,6.173730061729009,2.9329735219690356
3655.0,-30.248626551552654,5.015650024487657,35.040214083915174,24.45078530525791,5.000713678328898,-26.723692528554878,-40.216235945094354,1.4757796554206217,-6.531511195602832,-6.5315111956049865,40.08037808667881,41105.53253023014,25755.673856907626,25755.673856907626,66861.20638713776,76923.24388458968,76914.4147057461,25755.673856907626,102670.08856265372,102670.08856265372,102670.08856265372,130067.79836591797,125554.79956281286,4512.99880310512,0.0,90864.03365362807,55046.37806210265,39797.39510169491,27397.709803264253,67195.10490495915,20790.475895345655,1547.4781955566643,0.0,0.8785835242360367,2.725554241857536,0.001494314320929203,1.0,1.0,-6.531511195602832,333975.61895999365,1558001.8192862403,4.66501663845369,1558001.8192862403,4.66501663845369,0.7588399192719608,0.09229220322714922,3.9347792793426426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347792793426426,1.2848469121162258,1.2851391892237582,3.062449885848118,6488.963824199224,15290.700389086867,6453.481351172277,0.00032347380301812076,23092.536379526762,2354.783374498607,19289.887625625957,1967.0211158373102,0.8353299658641165,0.8353299658641165,35556.61668310684,35405.22815468563,1.005347704452515,0.8,4291.30694579169,4273.035954225843,1.005347704452515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.343412373444,4632.441516551485,6.181841319276986,5.015650024487657,-3.7220462865835318,8.73769631107119,2.9329854533346333,3.5,0.8379958438098952,0.6,0.00022746826047704896,1.0000219226226645,0.00022746327388552555,199.12773215894052,0.0,9.972600429481565e-07,2.8262349617150755,0.0786788949578896,7.694773454160665e-05,0.0001505205259354423,0.0005922650465665352,0.09229220324604574,0.09229220324604574,0.09229220324604574,0.09228967802912191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.39219167765,595.6884961933036,0.0,0.09229220324604574,0.09229220322714922,0.09229220322714922,0.37089719335467036,0.37089719335467036,0.5,10.030658010735191,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27397.709803264253,20790.475895345655,0.7588399192719608,0.9950309100894528,0.6117340331318757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529849764863776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.8005420514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52654294116235,260.52654294116235,-12.62345705883763,244.6647602054091,276.3883256772077,125443.40207867064,125461.95566791923,-18.553589248605462,0.0,nan,276.3883256772077,3.2383256772077402,270.043612582682,-3.1063874173179897,263.69889948822475,-9.451100511775223,257.35418639386216,-15.795813606137813,251.0094732995885,-22.14052670041147,244.6647602054091,-28.485239794590882,1.0,1.0,26022.012520719443,26022.012520719443,275.6184616023867,2.4684616023866965,275.6184616023867,275.6184616023867,76914.36224165084,76914.4147057461,-0.05246409524988849,0.0,8546.071908451686,8546.071908451686,0.8848046717131413,3954.4531757393556,275.6184616023867,2.4684616023866965,1.0,0.002,0.12834999041391784,0.004910776082255228,0.00019824680926333764,0.0018017531914692425,0.09912340463166881,0.09912340463166881,0.0,7.325802291180405e-13,0.9999725224343798,0.9999725224343798,0.0,0.09228966726207882,2.535965070403116e-06,0.0,0.0,0.0,1600100.6461783308,266.61848880439715,0.0,1.0,1284487.990113392,2598.2090268063944,,,,,,,,,,,,,,,,,,,2.0,15290.700389086867,1547.4781955566643,0.37089719335467036,6.173730061729009,2.9329854533346333
3656.0,-30.248835890739446,5.015602907148926,35.040212227454084,24.450797459017508,5.000707999618506,-26.723881501704394,-40.21641681957988,1.4757536106389908,-6.531511181660733,-6.531511181661245,40.08037459107761,41105.33465380786,25755.65422654885,25755.65422654885,66860.98888035672,76923.22545972138,76914.39485678973,25755.65422654885,102670.04908333858,102670.04908333858,102670.04908333858,130067.7545040346,125554.79015916942,4512.964344865175,0.0,90864.07966329703,55046.24439047549,39797.59474757949,27397.70542069602,67195.30016827551,20790.472491043598,1547.4780330409117,0.0,0.8785835376001115,2.725554243274023,0.001494314320929203,1.0,1.0,-6.531511181660733,333975.6191438408,1558001.6683115435,4.66501618383264,1558001.6683115435,4.66501618383264,0.7588399164018543,0.09229218603321789,3.9347747682455543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347747682455543,1.2848470442655153,1.2851393149957682,3.0624460598692305,6488.955717409066,15290.687897530102,6453.481030239625,0.00032347549219762786,23092.574547490985,2354.7872665478003,19289.886666336784,1967.021018017038,0.8353285436695769,0.835328543669577,35556.58407149496,35405.22815468563,1.0053465518539115,0.8,4291.303009915624,4273.035954225843,1.0053465518539115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3535540409,4632.441516551485,6.18182155990308,5.015602907148926,-3.7220512957268572,8.737654202875783,2.9329973524126793,3.5,0.8379992435464798,0.6,0.00022746327388552555,1.0000218328552872,0.000227458307821207,199.1279053623305,0.0,9.929686612599135e-07,2.814073186010595,0.07867988792655085,7.694615663007617e-05,0.00015051711725544938,0.0005922509551657998,0.09229218604725248,0.09229218604725248,0.09229218604725248,0.09228966978865967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.7391682028,595.6883832114623,0.0,0.09229218604725248,0.09229218603321789,0.09229218603321789,0.37089718231228375,0.37089718231228375,0.5,10.03058252369416,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27397.70542069602,20790.472491043598,0.7588399164018543,0.9950247816873861,0.6117293106938848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529862382613432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.7883802757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52643259819894,260.52643259819894,-12.62356740180104,244.66455676894742,276.38830842773984,125444.03572630284,125462.48402222515,-18.448295922310933,0.0,nan,276.38830842773984,3.2383084277398666,270.04355809582023,-3.1064419041797464,263.6988077639596,-9.451192236040356,257.3540574321994,-15.79594256780058,251.00930710052725,-22.140692899472725,244.66455676894742,-28.485443231052557,1.0,1.0,26022.012520719443,26022.012520719443,275.618459293748,2.468459293748026,275.618459293748,275.618459293748,76914.34947508018,76914.39485678973,-0.04538170955493115,0.0,8546.071908451686,8546.071908451686,0.8848049571280996,3954.448642086782,275.618459293748,2.468459293748026,1.0,0.002,0.12835251728816607,0.004910765447391413,0.0001982507122280718,0.001801749288624185,0.09912535611403589,0.09912535611403589,0.0,8.522566333213355e-13,0.9999726208729632,0.9999726208729632,0.0,0.09228965915373198,2.526879485904132e-06,0.0,0.0,0.0,1600100.6461946794,266.61848881833924,0.0,1.0,1284487.990065804,2598.209026998966,,,,,,,,,,,,,,,,,,,2.0,15290.687897530102,1547.4780330409117,0.37089718231228375,6.173730061729009,2.9329973524126793
3657.0,-30.24904436760703,5.015555943884518,35.04021039000596,24.450804653484397,5.000700370741727,-26.724069893763282,-40.21660139607263,1.475725896953772,-6.5315116156287445,-6.531511615593622,40.080371426837196,41105.164106574,25755.63572656262,25755.63572656262,66860.79983313661,76923.21157172888,76914.37810489231,25755.63572656262,102670.01383145494,102670.01383145494,102670.01383145494,130067.71659363038,125554.78650643225,4512.93008719813,0.0,90864.13206547813,55046.139903501695,39797.769068862704,27397.702762175435,67195.47183103814,20790.47030743729,1547.4779632257444,0.0,0.8785835472793112,2.7255541991840966,0.001494314320929203,1.0,1.0,-6.5315116156287445,333975.613421359,1558001.5316484494,4.665015854564216,1558001.5316484494,4.665015854564216,0.7588399103351131,0.09229216968058675,3.934771094758571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934771094758571,1.2848471841804703,1.2851394485615844,3.0624428672957973,6488.94895272906,15290.675416216676,6453.479767527136,0.000323476833223495,23092.609424349084,2354.7908229975665,19289.88289200465,1967.020633142271,0.8353271186263256,0.8353271186263256,35556.557515126435,35405.22815468563,1.0053456132671588,0.8,4291.299804843283,4273.035954225843,1.0053456132671588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.363670604801,4632.441516551485,6.181802109181664,5.015555943884518,-3.722056622303892,8.73761256618841,2.933009222056308,3.5,0.8380026348732309,0.6,0.000227458307821207,1.0000217429566962,0.00022745336231259984,199.12807785251835,0.0,9.888819856488452e-07,2.8024915473288274,0.0786808768085365,7.69445464538426e-05,0.0001505137613673644,0.0005922371975916948,0.0922921697028747,0.0922921697028747,0.0922921697028747,0.09228966514878491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.086054827,595.6882702750672,0.0,0.0922921697028747,0.09229216968058675,0.09229216968058675,0.37089717162625,0.37089717162625,0.5,10.030507387682427,-3.512923285597935e-11,-3.512923285597935e-11,-3.512923285597935e-11,-3.512923285597935e-11,-3.512923285597935e-11,-3.512923285597935e-11,27397.702762175435,20790.47030743729,0.7588399103351131,0.9950194263276689,0.6117252098464644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529874948696488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.776798637016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5263226716117,260.5263226716117,-12.623677328388283,244.66435424193884,276.38829110157116,125444.66822928302,125463.04691029483,-18.37868101183195,0.0,nan,276.38829110157116,3.2382911015711784,270.04350372948375,-3.1064962705162316,263.6987163574581,-9.451283642541853,257.35392898553215,-15.796071014467827,251.00914161368632,-22.140858386313653,244.66435424193884,-28.48564575806114,1.0,1.0,26022.012520719443,26022.012520719443,275.6184568996288,2.4684568996288476,275.6184568996288,275.6184568996288,76914.33142161193,76914.37810489231,-0.046683280379511416,0.0,8546.071908451686,8546.071908451686,0.8848051895478277,3954.4449502323637,275.6184568996288,2.4684568996288476,1.0,0.002,0.12835503248318303,0.00491075477950152,0.00019825459697080336,0.0018017454037442392,0.09912729848540168,0.09912729848540168,0.0,7.15042608456784e-13,0.9999727474157688,0.9999727474157688,0.0,0.09228965448045864,2.515200128100078e-06,0.0,0.0,0.0,1600100.6456857994,266.61848838437123,0.0,1.0,1284487.9915469973,2598.2090210049505,,,,,,,,,,,,,,,,,,,2.0,15290.675416216676,1547.4779632257444,0.37089717162625,6.173730061729009,2.933009222056308
