time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3658.0,-30.249252018990948,5.015509143234464,35.040208562617686,24.450816632621013,5.0006950707835065,-26.724257310012963,-40.216782061010576,1.475700361881908,-6.531511539411611,-6.5315115394140735,40.080368042246775,41104.973910755645,25755.61622043138,25755.61622043138,66860.59013118703,76923.19397562437,76914.3595521683,25755.61622043138,102669.97577259969,102669.97577259969,102669.97577259969,130067.67446607664,125554.77853031231,4512.895935764331,0.0,90864.17891051673,55046.01392876951,39797.961090830235,27397.698693476956,67195.6597843072,20790.46713627804,1547.4778137086157,0.0,0.878583560558508,2.7255542069275576,0.001494314320929203,1.0,1.0,-6.531511539411611,333975.6144263914,1558001.3854689207,4.665015402830575,1558001.3854689207,4.665015402830575,0.7588399072812632,0.09229215296048059,3.9347667315077297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347667315077297,1.2848473138602734,1.2851395719163317,3.0624391622735914,6488.941102231596,15290.662945200404,6453.4792756880715,0.0003234784565157634,23092.646937090285,2354.794648232606,19289.881421864775,1967.0204832297243,0.8353256980204511,0.8353256980204511,35556.52597231128,35405.22815468563,1.0053444984437074,0.8,4291.295997959659,4273.035954225843,1.0053444984437074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.373759836158,4632.441516551485,6.181782457617104,5.015509143234464,-3.7220615407472333,8.737570683981698,2.9330210596501267,3.5,0.8380060170428933,0.6,0.00022745336231259984,1.0000216568994396,0.0002274484364846832,199.12824965997797,0.0,9.847896229456868e-07,2.7908937914280765,0.07868186159815944,7.694297043071819e-05,0.00015051039188188165,0.0005922232827230189,0.09229215297790552,0.09229215297790552,0.09229215297790552,0.09228965788886512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.43050694413,595.6881581193558,0.0,0.09229215297790552,0.09229215296048059,0.09229215296048059,0.37089716162875247,0.37089716162875247,0.5,10.030432535703802,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27397.698693476956,20790.46713627804,0.7588399072812632,0.9950135223882656,0.6117206683095217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452988746303743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.76520088111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5262133724643,260.5262133724643,-12.623786627535651,244.6641526227809,276.3882741224343,125445.30173294696,125463.57551217319,-18.27377922625856,0.0,nan,276.3882741224343,3.2382741224343476,270.04344982233914,-3.1065501776608357,263.69862552231444,-9.451374477685533,257.35380122238337,-15.79619877761661,251.0089769225337,-22.141023077466286,244.6641526227809,-28.485847377219073,1.0,1.0,26022.012520719443,26022.012520719443,275.6184548049018,2.4684548049017963,275.6184548049018,275.6184548049018,76914.31937220383,76914.3595521683,-0.04017996447510086,0.0,8546.071908451686,8546.071908451686,0.8848054656085329,3954.4405651652683,275.6184548049018,2.4684548049017963,1.0,0.002,0.12835753808387007,0.00491074424554292,0.00019825846710219426,0.0018017415337385505,0.09912923355109712,0.09912923355109712,0.0,8.407445746538844e-13,0.9999728513678731,0.9999728513678731,0.0,0.09228964735477166,2.505605708927248e-06,0.0,0.0,0.0,1600100.6457751726,266.61848846058837,0.0,1.0,1284487.9912868587,2598.2090220576724,,,,,,,,,,,,,,,,,,,2.0,15290.662945200404,1547.4778137086157,0.37089716162875247,6.173730061729009,2.9330210596501267
3659.0,-30.249458768061427,5.01546249554692,35.0402067559423,24.450823687389516,5.000687803497636,-26.724444110906134,-40.21696258625013,1.4756731464079247,-6.531511915699582,-6.531511915725802,40.08036498521674,41104.79584215845,25755.597854069907,25755.597854069907,66860.39369622836,76923.18093203106,76914.34401362344,25755.597854069907,102669.94186769336,102669.94186769336,102669.94186769336,130067.6381995135,125554.77620813505,4512.861991378456,0.0,90864.23212925356,55045.90188196662,39798.14471920771,27397.69633182014,67195.84105102785,20790.465173342545,1547.477756170461,0.0,0.8785835701423969,2.7255541686977582,0.001494314320929203,1.0,1.0,-6.531511915699582,333975.60946450155,1558001.2534368562,4.665015076804455,1558001.2534368562,4.665015076804455,0.7588399010465764,0.09229213709679986,3.9347632024587957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347632024587957,1.284847451361289,1.285139703119357,3.062436087871704,6488.934587942915,15290.650483772091,6453.477845925636,0.00032347973316527225,23092.681173920046,2354.798139417645,19289.877148209176,1967.020047438134,0.8353242745149227,0.8353242745149227,35556.50046010385,35405.22815468563,1.0053435967613022,0.8,4291.2929189065,4273.035954225843,1.0053435967613022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.383824149703,4632.441516551485,6.181763116682184,5.01546249554692,-3.7220667802675096,8.73752927581443,2.933032868027168,3.5,0.8380093908649051,0.6,0.0002274484364846832,1.000021562828723,0.00022744353215875507,199.12842072113847,0.0,9.80871491167945e-07,2.779789805969956,0.07868284246965061,7.694139565605765e-05,0.00015050704082862556,0.0005922095659634394,0.09229213712212014,0.09229213712212014,0.09229213712212014,0.0922896541695934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.7747882195,595.688046035221,0.0,0.09229213712212014,0.09229213709679986,0.09229213709679986,0.37089715205451135,0.37089715205451135,0.5,10.030358047733776,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,27397.69633182014,20790.465173342545,0.7588399010465764,0.9950079149311525,0.6117163681446278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529899927847152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.75409689566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5261044898555,260.5261044898555,-12.62389551014445,244.66395188437977,276.388257095618,125445.9339893291,125464.13812705959,-18.204137730489496,0.0,nan,276.388257095618,3.238257095617996,270.04339605320223,-3.1066039467977475,263.698535010868,-9.451464989131978,257.3536739686158,-15.796326031384183,251.0088129264496,-22.141187073550384,244.66395188437977,-28.486048115620207,1.0,1.0,26022.012520719443,26022.012520719443,275.61845261038104,2.468452610381064,275.61845261038104,275.61845261038104,76914.30216036568,76914.34401362344,-0.041853257760521956,0.0,8546.071908451686,8546.071908451686,0.8848056888896633,3954.4370184710897,275.61845261038104,2.468452610381064,1.0,0.002,0.12836003157211154,0.0049107336795569285,0.0001982623183405704,0.0018017376823728953,0.0991311591702852,0.0991311591702852,0.0,7.134657448171211e-13,0.9999729826036087,0.9999729826036087,0.0,0.0922896436035481,2.4934932517469112e-06,0.0,0.0,0.0,1600100.6453339288,266.6184880843004,0.0,1.0,1284487.9925711835,2598.209016860336,,,,,,,,,,,,,,,,,,,2.0,15290.650483772091,1547.477756170461,0.37089715205451135,6.173730061729009,2.933032868027168
3660.0,-30.249664732094878,5.0154160092436975,35.04020496076364,24.450835561752342,5.000682833158097,-26.724629975561562,-40.2171430067159,1.4756480766971212,-6.531511788826492,-6.531511788827588,40.080361703640136,41104.61320154381,25755.578495602782,25755.578495602782,66860.1916971466,76923.16414734254,76914.32658180168,25755.578495602782,102669.90507740446,102669.90507740446,102669.90507740446,130067.59762149639,125554.7694629421,4512.828158554292,0.0,90864.27973055329,55045.78341798635,39798.329236185484,27397.69254409193,67196.02178027741,20790.462211023172,1547.4776183242477,0.0,0.8785835833042818,2.725554181587704,0.001494314320929203,1.0,1.0,-6.531511788826492,333975.61113750224,1558001.1117062226,4.6650146290615595,1558001.1117062226,4.6650146290615595,0.7588398978331645,0.0922921208781853,3.9347589749566834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347589749566834,1.2848475787788858,1.2851398242642968,3.062432493896485,6488.926972740691,15290.638033498413,6453.477198094281,0.0003234812960293817,23092.718082320043,2354.801903027032,19289.875211797902,1967.019849979137,0.83532285558738,0.83532285558738,35556.46989863131,35405.22815468563,1.005342516622051,0.8,4291.289230460533,4273.035954225843,1.005342516622051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3938612949605,4632.441516551485,6.181743578029771,5.0154160092436975,-3.722071617071205,8.737487626314902,2.933044644546816,3.5,0.8380127555848046,0.6,0.00022744353215875507,1.0000214809890065,0.00022743864655168884,199.12859113302932,0.0,9.765906767673205e-07,2.7676579779585864,0.07868381906032738,7.693982182514303e-05,0.00015050371033361205,0.0005921958249994609,0.09229212089861646,0.09229212089861646,0.09229212089861646,0.09228964776765378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.11656315846,595.6879347549174,0.0,0.09229212089861646,0.0922921208781853,0.0922921208781853,0.3708971432268954,0.3708971432268954,0.5,10.030283854487873,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27397.69254409193,20790.462211023172,0.7588398978331645,0.9950022326585205,0.6117120048557452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45299123385135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.741965067646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5259962282327,260.5259962282327,-12.624003771767264,244.66375202307708,276.38824043366526,125446.56644654773,125464.66676142604,-18.10031487830342,0.0,nan,276.38824043366526,3.2382404336652826,270.043342751392,-3.1066572486079735,263.6984450691818,-9.45155493081819,257.3535473870593,-15.796452612940698,251.0086497050208,-22.14135029497919,244.66375202307708,-28.486247976922897,1.0,1.0,26022.012520719443,26022.012520719443,275.6184506975326,2.468450697532603,275.6184506975326,275.6184506975326,76914.29101468025,76914.32658180168,-0.03556712143472396,0.0,8546.071908451686,8546.071908451686,0.8848059563615283,3954.432769831467,275.6184506975326,2.468450697532603,1.0,0.002,0.12836251510936927,0.004910723247693646,0.0001982661544138724,0.0018017338464236456,0.09913307720693619,0.09913307720693619,0.0,8.375179889885676e-13,0.9999730904200181,0.9999730904200181,0.0,0.09228963733597682,2.483542208466993e-06,0.0,0.0,0.0,1600100.6454827029,266.6184882111735,0.0,1.0,1284487.9921381488,2598.2090186127207,,,,,,,,,,,,,,,,,,,2.0,15290.638033498413,1547.4776183242477,0.3708971432268954,6.173730061729009,2.933044644546816
3661.0,-30.24986982821111,5.0153696747280945,35.04020318748161,24.450847645662748,5.00067589752481,-26.724815255627608,-40.21731955055145,1.4756213250094674,-6.531512112213079,-6.5315121122025985,40.08035874519564,41104.41373958554,25755.560270469658,25755.560270469658,66859.9740100552,76923.14711176108,76914.31209849365,25755.560270469658,102669.87236896332,102669.87236896332,102669.87236896332,130067.56280851137,125554.76827161996,4512.794536891414,0.0,90864.32433529625,55045.645364978576,39798.53218924185,27397.69043954805,67196.2226287899,20790.460439883558,1547.4775712513679,0.0,0.8785835927998566,2.725554148732557,0.001494314320929203,1.0,1.0,-6.531512112213079,333975.6068731952,1558000.983931757,4.6650143060397316,1558000.983931757,4.6650143060397316,0.7588398914776013,0.09229210552206205,3.93475428867698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93475428867698,1.2848477140270498,1.2851399532656358,3.0624285241901763,6488.918561409374,15290.625592060007,6453.477116074697,0.0003234830658924277,23092.756921766624,2354.8058635483703,19289.874966635878,1967.0198249795678,0.835321440050917,0.835321440050917,35556.43602055458,35405.22815468563,1.005341319263773,0.8,4291.285141735578,4273.035954225843,1.005341319263773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.403873654677,4632.441516551485,6.1817243482633035,5.0153696747280945,-3.7220767734737397,8.737446448201833,2.9330563920045885,3.5,0.838016112001311,0.6,0.00022743864655168884,1.0000213905047808,0.00022743378162829562,199.12876082707348,0.0,9.728640519284732e-07,2.757096723165293,0.07868479192437931,7.693828183938408e-05,0.00015050036471230476,0.0005921819554991907,0.09229210554974658,0.09229210554974658,0.09229210554974658,0.09228964484523161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.45810400724,595.6878235665394,0.0,0.09229210554974658,0.09229210552206205,0.09229210552206205,0.37089713487157355,0.37089713487157355,0.5,10.030210033929885,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27397.69043954805,20790.460439883558,0.7588398914776013,0.9949960190382691,0.6117072081068818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529924702076047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.73140381285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52588837493033,260.52588837493033,-12.624111625069645,244.6635530114517,276.3882237386805,125447.15641308074,125465.18846125,-18.03204816927464,0.0,nan,276.3882237386805,3.2382237386805173,270.04328959308293,-3.1067104069170455,263.6983554475498,-9.451644552450205,257.35342130209034,-15.796578697909638,251.00848715672666,-22.14151284327332,244.6635530114517,-28.486446988548266,1.0,1.0,26022.012520719443,26022.012520719443,275.6184486794248,2.468448679424796,275.6184486794248,275.6184486794248,76914.27452564983,76914.31209849365,-0.03757284382299986,0.0,8546.071908451686,8546.071908451686,0.8848062528599594,3954.428060120365,275.6184486794248,2.468448679424796,1.0,0.002,0.12836498624369788,0.004910712785426838,0.00019826997114639287,0.001801730029559274,0.09913498557319643,0.09913498557319643,0.0,7.056668617499984e-13,0.9999732248036607,0.9999732248036607,0.0,0.09228963438281612,2.471139245921766e-06,0.0,0.0,0.0,1600100.6451034928,266.6184878877869,0.0,1.0,1284487.9932419106,2598.209014146073,,,,,,,,,,,,,,,,,,,2.0,15290.625592060007,1547.4775712513679,0.37089713487157355,6.173730061729009,2.9330563920045885
3662.0,-30.250074080804534,5.015323498203702,35.04020142551184,24.450859694648557,5.000669123554101,-26.724999760373226,-40.21749972654504,1.4755948031781116,-6.531512054613643,-6.531512054628048,40.08035552511447,41104.2333631529,25755.541319590928,25755.541319590928,66859.77468274382,76923.13048055774,76914.29482418668,25755.541319590928,102669.83614377762,102669.83614377762,102669.83614377762,130067.5229946934,125554.76197009734,4512.761024596059,0.0,90864.36931299842,55045.5263725288,39798.71437829957,27397.686850915776,67196.40122921535,20790.457620014524,1547.4774440254864,0.0,0.8785836053528835,2.725554154584478,0.001494314320929203,1.0,1.0,-6.531512054613643,333975.60763272236,1558000.8448571377,4.665013879009071,1558000.8448571377,4.665013879009071,0.7588398879491389,0.0922920898254133,3.9347496695510444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347496695510444,1.2848478481571335,1.2851400811752158,3.0624246094155696,6488.910266471743,15290.613161143408,6453.476957009729,0.00032348480587167145,23092.795461970534,2354.8097935554483,19289.874491180042,1967.0197764965653,0.8353200253709784,0.8353200253709784,35556.40262793832,35405.22815468563,1.0053401390634806,0.8,4291.281111600557,4273.035954225843,1.0053401390634806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.413858990811,4632.441516551485,6.181704984494613,5.015323498203702,-3.722081620406355,8.737405118610056,2.9330681077744543,3.5,0.8380194593641298,0.6,0.00022743378162829562,1.0000213025643754,0.00022742893680872844,199.12892982345141,0.0,9.687461668112743e-07,2.7454266367431512,0.07868576067054613,7.693671019981922e-05,0.0001504970714284764,0.0005921683020715975,0.09229208984742047,0.09229208984742047,0.09229208984742047,0.09228963877440473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.7969866358,595.6877132295555,0.0,0.09229208984742047,0.0922920898254133,0.0922920898254133,0.37089712730395047,0.37089712730395047,0.5,10.030136502401005,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27397.686850915776,20790.457620014524,0.7588398879491389,0.9949904081124338,0.6117028979415313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529937013559444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.71973372643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5257809470835,260.5257809470835,-12.624219052916487,244.66335484217626,276.38820705225544,125447.74752531188,125465.70844086279,-17.96091555091006,0.0,nan,276.38820705225544,3.2382070522554613,270.04323661009494,-3.1067633899050406,263.69826616798713,-9.451733832012849,257.3532957259624,-15.796704274037552,251.0083252840247,-22.141674715975284,244.66335484217626,-28.486645157823716,1.0,1.0,26022.012520719443,26022.012520719443,275.61844671568394,2.4684467156839673,275.61844671568394,275.61844671568394,76914.2586673927,76914.29482418668,-0.03615679398353677,0.0,8546.071908451686,8546.071908451686,0.8848065451095516,3954.4234178987995,275.61844671568394,2.4684467156839673,1.0,0.002,0.1283674476411517,0.004910702434094796,0.00019827377299477282,0.0018017262278092556,0.0991368864973864,0.0991368864973864,0.0,8.040282849230973e-13,0.9999733303002771,0.9999733303002771,0.0,0.09228962842309087,2.4614023224399112e-06,0.0,0.0,0.0,1600100.6451710344,266.61848794538633,0.0,1.0,1284487.9930453189,2598.2090149416367,,,,,,,,,,,,,,,,,,,2.0,15290.613161143408,1547.4774440254864,0.37089712730395047,6.173730061729009,2.9330681077744543
3663.0,-30.250277431195876,5.015277478753579,35.04019967535771,24.450871638860576,5.000662473916602,-26.725183440684802,-40.21767602590842,1.4755684834750682,-6.531511980694063,-6.531511980682504,40.08035234215828,41104.04157826987,25755.522469388525,25755.522469388525,66859.5640476584,76923.11427175898,76914.27789129052,25755.522469388525,102669.80036067904,102669.80036067904,102669.80036067904,130067.48373794454,125554.7560854182,4512.727652526347,0.0,90864.41461607351,55045.39585915448,39798.90972991003,27397.683377265494,67196.59310717552,20790.454884942385,1547.4773217607813,0.0,0.8785836178531832,2.725554162094504,0.001494314320929203,1.0,1.0,-6.531511980694063,333975.6086074572,1558000.7073855123,4.665013453772098,1558000.7073855123,4.665013453772098,0.758839884331032,0.09229207431922944,3.9347451097805104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347451097805104,1.284847981300061,1.2851402081232455,3.0624207431910944,6488.9020744060135,15290.600740288846,6453.476730216399,0.00032348651946289175,23092.83373660312,2354.8136964817872,19289.873813279602,1967.0197073699585,0.8353186115355058,0.8353186115355058,35556.369664406826,35405.22815468563,1.0053389740286682,0.8,4291.277133251522,4273.035954225843,1.0053389740286682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.423819114108,4632.441516551485,6.181685682390525,5.015277478753579,-3.7220864328154093,8.737363911568988,2.9330797939808093,3.5,0.8380227982802312,0.6,0.00022742893680872844,1.000021208503478,0.0002274241134836266,199.12909807360927,0.0,9.647437355995176e-07,2.734083746689033,0.07868672541428172,7.69351724040652e-05,0.00015049376440466324,0.0005921546035437089,0.09229207434207837,0.09229207434207837,0.09229207434207837,0.09228963305006223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.13463438523,595.6876032958511,0.0,0.09229207434207837,0.09229207431922944,0.09229207431922944,0.37089712019214355,0.37089712019214355,0.5,10.030063264297448,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27397.683377265494,20790.454884942385,0.758839884331032,0.9949844323360326,0.6116982971548988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529949274427783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.70839083638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5256739606588,260.5256739606588,-12.624326039341156,244.66315751906652,276.38819040251326,125448.339094643,125466.22620827258,-17.887113629541386,0.0,nan,276.38819040251326,3.2381904025132826,270.04318382568783,-3.1068161743121436,263.6981772488979,-9.4518227511021,257.35317067219916,-15.796829327800822,251.0081640955882,-22.141835904411778,244.66315751906652,-28.48684248093346,1.0,1.0,26022.012520719443,26022.012520719443,275.61844480826346,2.4684448082634844,275.61844480826346,275.61844480826346,76914.24307913687,76914.27789129052,-0.034812153651728295,0.0,8546.071908451686,8546.071908451686,0.8848068336037054,3954.418835329413,275.61844480826346,2.4684448082634844,1.0,0.002,0.1283698992125897,0.004910692126826206,0.00019827755967273753,0.0018017224411299509,0.09913877983636876,0.09913877983636876,0.0,8.026882110379052e-13,0.9999734367624358,0.9999734367624358,0.0,0.092289622742934,2.4515762954368484e-06,0.0,0.0,0.0,1600100.6452577142,266.6184880193059,0.0,1.0,1284487.9927930208,2598.209015962624,,,,,,,,,,,,,,,,,,,2.0,15290.600740288846,1547.4773217607813,0.37089712019214355,6.173730061729009,2.9330797939808093
3664.0,-30.250479902589394,5.015231615648266,35.040197937454366,24.450883548148,5.000655963736422,-26.72536631594561,-40.217852185573406,1.4755423771520602,-6.531511885202633,-6.531511885259595,40.08034919539044,41103.8536495163,25755.50370675615,25755.50370675615,66859.35735627245,76923.09847352243,76914.2613160562,25755.50370675615,102669.76502281235,102669.76502281235,102669.76502281235,130067.44501502636,125554.75059288755,4512.69442213881,0.0,90864.46026068272,55045.26913895512,39799.10124636401,27397.67999221401,67196.78123857801,20790.45221631317,1547.4772029917071,0.0,0.8785836303326156,2.7255541717961544,0.001494314320929203,1.0,1.0,-6.531511885202633,333975.6098666461,1558000.5714779496,4.665013029245001,1558000.5714779496,4.665013029245001,0.7588398806841123,0.09229205901121691,3.93474061293523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93474061293523,1.2848481134003173,1.285140334055984,3.0624169284274703,6488.893991379654,15290.588330699979,6453.476431927735,0.00032348820510488276,23092.87172881768,2354.817570609503,19289.872921674825,1967.0196164515737,0.8353171986662412,0.8353171986662412,35556.33715576762,35405.22815468563,1.0053378250714438,0.8,4291.273209803168,4273.035954225843,1.0053378250714438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.433754013359,4632.441516551485,6.181666438821186,5.015231615648266,-3.7220912070210557,8.737322822669322,2.9330914506103616,3.5,0.8380261287458176,0.6,0.0002274241134836266,1.0000211168622426,0.00022741931110136274,199.12926559674275,0.0,9.6046437724583e-07,2.721956045114682,0.07868768587865896,7.693363585523404e-05,0.00015049047762839254,0.0005921409941844568,0.09229205903512125,0.09229205903512125,0.09229205903512125,0.09228962760621297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.47103092127,595.6874937706965,0.0,0.09229205903512125,0.09229205901121691,0.09229205901121691,0.37089711355653215,0.37089711355653215,0.5,10.029990322068453,5.695710569852963e-11,5.695710569852963e-11,5.695710569852963e-11,5.695710569852963e-11,5.695710569852963e-11,5.695710569852963e-11,27397.67999221401,20790.45221631317,0.7588398806841123,0.9949785707576146,0.6116937878851609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529961481158415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.6962631348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52556742798555,260.52556742798555,-12.624432572014427,244.66296104137166,276.3881738148615,125448.93106726298,125466.74231783907,-17.811250576106094,0.0,nan,276.3881738148615,3.2381738148615113,270.04313126002495,-3.1068687399750274,263.6980887052297,-9.451911294770298,257.35304615052377,-15.79695384947621,251.00800359590158,-22.141996404098393,244.66296104137166,-28.487038958628318,1.0,1.0,26022.012520719443,26022.012520719443,275.61844296417144,2.4684429641714587,275.61844296417144,275.61844296417144,76914.22803090961,76914.2613160562,-0.0332851465936983,0.0,8546.071908451686,8546.071908451686,0.8848071181165607,3954.4143159999057,275.61844296417144,2.4684429641714587,1.0,0.002,0.12837234087475471,0.00491068186517003,0.00019828133105383075,0.0018017186697369956,0.09914066552691538,0.09914066552691538,0.0,7.908261719091758e-13,0.9999735441268378,0.9999735441268378,0.0,0.09228961734420983,2.4416670070781093e-06,0.0,0.0,0.0,1600100.6453696906,266.61848811479734,0.0,1.0,1284487.9924670935,2598.2090172815624,,,,,,,,,,,,,,,,,,,2.0,15290.588330699979,1547.4772029917071,0.37089711355653215,6.173730061729009,2.9330914506103616
3665.0,-30.250722888556542,5.015185899902306,35.04019620735007,24.45088616749274,5.000646036938024,-26.725585995785295,-40.218063968326874,1.4755091444841066,-6.53151222213404,-6.531512222149528,40.08034594478119,41103.64566275386,25755.486024158967,25755.486024158967,66859.13168691282,76923.07189491662,76914.24175988036,25755.486024158967,102669.72778403932,102669.72778403932,102669.72778403932,130067.40426451084,125554.74295371445,4512.661310796387,0.0,90864.51203152025,55045.15024700623,39799.29087168224,27397.67648047152,67196.96735215376,20790.449430766937,1547.4770883542192,0.0,0.8785836408655436,2.725554137564897,0.001494314320929203,1.0,1.0,-6.53151222213404,333975.60542373057,1558000.4310846787,4.665012670934365,1558000.4310846787,4.665012670934365,0.7588398762787759,0.09229204391851777,3.9347367468161774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347367468161774,1.2848482787982871,1.2851404933209172,3.062413525195612,6488.8867803397225,15290.575931942023,6453.4755237880745,0.0003234896646832592,23092.90757635666,2354.8212260411724,19289.870207184606,1967.0193396506052,0.8353157844417244,0.8353157844417244,35556.30920677489,35405.22815468563,1.0053368372666296,0.8,4291.269836655837,4273.035954225843,1.0053368372666296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.443663724257,4632.441516551485,6.181647491937266,5.015185899902306,-3.7220962885653117,8.737282188467617,2.933103077704848,3.5,0.8380294507728137,0.6,0.00022741931110136274,1.0000253424511905,0.00022741354788462543,199.12946664162396,0.0,9.56294853316754e-07,2.7101396142996808,0.07868864217351228,7.693178862235081e-05,0.00015048752247901192,0.0005921287846354937,0.09229204393779475,0.09229204393779475,0.09229204393779475,0.09228962071669199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.80573862506,595.6873847895023,0.0,0.09229204393779475,0.09229204391851777,0.09229204391851777,0.37089710740973114,0.37089710740973114,0.5,10.029917626042636,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,27397.67648047152,20790.449430766937,0.7588398762787759,0.9949724566665267,0.611688998513062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529973635143991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.684446703985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5254572728265,260.5254572728265,-12.624542727173491,244.66275822635433,276.38815631956106,125449.33442478835,125467.75132148326,-18.416896694906434,0.0,nan,276.38815631956106,3.238156319561085,270.0430767007788,-3.1069232992211937,263.69799708204266,-9.452002917957316,257.35291746339436,-15.797082536605615,251.00783784482795,-22.14216215517203,244.66275822635433,-28.48724177364565,1.0,1.0,26022.012520719443,26022.012520719443,275.6184403389582,2.468440338958203,275.6184403389582,275.6184403389582,76914.19207130698,76914.24175988036,-0.04968857337371446,0.0,8546.071908451686,8546.071908451686,0.8848073627236825,3954.4104305502583,275.6184403389582,2.468440338958203,1.0,0.002,0.12837477437889722,0.004910671558955076,0.00019828508965799357,0.0018017149110371965,0.09914254482899679,0.09914254482899679,0.0,6.951899993168364e-13,0.9999736325158072,0.9999736325158072,0.0,0.09228961040950862,2.4335090091449435e-06,0.0,0.0,0.0,1600100.6449745956,266.61848777786594,0.0,1.0,1284487.9936170897,2598.209012627829,,,,,,,,,,,,,,,,,,,2.0,15290.575931942023,1547.4770883542192,0.37089710740973114,6.173730061729009,2.933103077704848
3666.0,-30.25092104132869,5.015140384366444,35.0401944928346,24.450909078028076,5.000652192946678,-26.725763717899937,-40.218235937040276,1.4754948695507728,-6.531509620649217,-6.531509620641203,40.08034293378815,41103.46270175271,25755.462003333178,25755.462003333178,66858.92470508588,76923.0561870651,76914.23428951156,25755.462003333178,102669.69629284473,102669.69629284473,102669.69629284473,130067.36782821565,125554.73950728476,4512.628320930895,0.0,90864.5622694495,55045.02133852696,39799.48992324726,27397.671535370922,67197.16145861818,20790.445787770168,1547.4768348460473,0.0,0.8785836663974328,2.725554401868448,0.001494314320929203,1.0,1.0,-6.531509620649217,333975.63972799585,1558000.301040844,4.665011802386984,1558000.301040844,4.665011802386984,0.7588398802770265,0.09229202782247753,3.934732595995396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934732595995396,1.284848357485853,1.285140564621134,3.0624101070532133,6488.879537706145,15290.56271479306,6453.4742422390045,0.00032349110520647333,23092.944705296515,2354.825012139366,19289.866376548674,1967.0189490344487,0.8353142755382088,0.8353142755382088,35556.279199606994,35405.22815468563,1.0053357767196847,0.8,4291.266215108569,4273.035954225843,1.0053357767196847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.453546158773,4632.441516551485,6.181627064359858,5.015140384366444,-3.7220991153297303,8.737239499696175,2.9331146728142308,3.5,0.8380327636612088,0.6,0.00022741354788462543,1.0000206665197882,0.00022740884813516544,199.12963059210074,0.0,1.1476262750408695e-06,3.252372863465824,0.07868978979978732,7.693028868967004e-05,0.0001504832591949554,0.0005921113851060149,0.09229202786026457,0.09229202786026457,0.09229202786026457,0.09228961722928568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.1397827585,595.687276035773,0.0,0.09229202786026457,0.09229202782247753,0.09229202782247753,0.37089710155539973,0.37089710155539973,0.5,10.029845308030515,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27397.671535370922,20790.445787770168,0.7588398802770265,0.9949665023612553,0.6116845088324947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529988221170604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.22667995315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52534969162684,260.52534969162684,-12.624650308373134,244.66255811637316,276.38814126714345,125450.14437498093,125468.13093044415,-17.98655546323233,0.0,nan,276.38814126714345,3.238141267143476,270.0430246368535,-3.106975363146489,263.6979080065947,-9.452091993405304,257.35279137643835,-15.79720862356163,251.007674746358,-22.142325253641985,244.66255811637316,-28.487441883626815,1.0,1.0,26022.012520719443,26022.012520719443,275.61844206633754,2.468442066337559,275.61844206633754,275.61844206633754,76914.20787962899,76914.23428951156,-0.02640988257189747,0.0,8546.071908451686,8546.071908451686,0.8848076253436755,3954.406258975373,275.61844206633754,2.468442066337559,1.0,0.002,0.12837719467687228,0.004910661845130067,0.00019828882906161317,0.0018017111723392604,0.09914441453080658,0.09914441453080658,0.0,1.4008733409398566e-12,0.9999737756037901,0.9999737756037901,0.0,0.0922896075197729,2.420302704633366e-06,0.0,0.0,0.0,1600100.6480251607,266.61849037935076,0.0,1.0,1284487.9847378337,2598.2090485598637,,,,,,,,,,,,,,,,,,,2.0,15290.56271479306,1547.4768348460473,0.37089710155539973,6.173730061729009,2.9331146728142308
3667.0,-30.251120974271455,5.015094966950336,35.04019284594619,24.450911697372817,5.000636136339087,-26.72594526321467,-40.218411887157686,1.475460425345136,-6.531512433743615,-6.53151243375011,40.08034145693372,41103.287907445156,25755.450164752787,25755.450164752787,66858.73807219794,76923.04777924273,76914.23156130945,25755.450164752787,102669.68172606223,102669.68172606223,102669.68172606223,130067.35913176188,125554.76321461123,4512.595917150656,0.0,90864.61168221143,55044.90483599121,39799.67427357801,27397.67740569966,67197.35167927766,20790.44964065601,1547.4772260181594,0.0,0.8785836567803291,2.7255541160659713,0.001494314320929203,1.0,1.0,-6.531512433743615,333975.6026333602,1558000.2372560455,4.665012129542961,1558000.2372560455,4.665012129542961,0.7588398583133504,0.09229201701844424,3.934728425043289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934728425043289,1.284848528340172,1.2851407294755293,3.062406453565664,6488.8717964044345,15290.550387702906,6453.473742721511,0.00032349270482991805,23092.981742751854,2354.828788908736,19289.86488345746,1967.0187967815168,0.8353128711718628,0.8353128711718628,35556.24904689908,35405.22815468563,1.0053347110291264,0.8,4291.262575996162,4273.035954225843,1.0053347110291264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.4634151147,4632.441516551485,6.181609580758496,5.015094966950336,-3.722106024033696,8.737200990984032,2.9331262521274164,3.5,0.8380360720364047,0.6,0.00022740884813516544,1.0000208522202332,0.0002274041062546599,199.12979601572263,0.0,9.358593738433395e-07,2.652225465472024,0.07869072565916116,7.692875405866865e-05,0.0001504800940764968,0.0005920983035659802,0.0922920170815486,0.0922920170815486,0.0922920170815486,0.092289629870574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.4778614354,595.6871660455091,0.0,0.0922920170815486,0.09229201701844424,0.09229201701844424,0.37089709652438013,0.37089709652438013,0.5,10.029773691864058,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27397.67740569966,20790.44964065601,0.7588398583133504,0.9949609084492516,0.6116801760823053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530000115958928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.62653255516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5252420352271,260.5252420352271,-12.624757964772868,244.6623597101789,276.38812436053973,125450.65950693663,125468.65863420018,-17.99912726356163,0.0,nan,276.38812436053973,3.238124360539757,270.04297143032807,-3.107028569671911,263.69781850015727,-9.452181499842709,257.3526655700779,-15.797334429922103,251.00751264008062,-22.142487359919357,244.6623597101789,-28.487640289821087,1.0,1.0,26022.012520719443,26022.012520719443,275.618438933994,2.4684389339940367,275.618438933994,275.618438933994,76914.16941203935,76914.23156130945,-0.06214927010296378,0.0,8546.071908451686,8546.071908451686,0.8848078892373207,3954.4020671685053,275.618438933994,2.4684389339940367,1.0,0.002,0.12837959242987831,0.00491065123599864,0.0001982925314362166,0.001801707468799574,0.09914626571810829,0.09914626571810829,0.0,2.3579055374867153e-13,0.9999740198806301,0.9999740198806301,0.0,0.0922896192608252,2.397757619031658e-06,0.0,0.0,0.0,1600100.6447264573,266.61848756625636,0.0,1.0,1284487.9943393432,2598.209009705053,,,,,,,,,,,,,,,,,,,2.0,15290.550387702906,1547.4772260181594,0.37089709652438013,6.173730061729009,2.9331262521274164
3668.0,-30.251320132369447,5.015049765906814,35.040191179010854,24.45093198856341,5.000642246768462,-26.726123894454773,-40.218583576474316,1.4754460088780916,-6.531508885531309,-6.531508885535606,40.0803375840982,41103.10271440102,25755.424286365167,25755.424286365167,66858.52700076619,76923.02778837556,76914.21404555859,25755.424286365167,102669.63833192375,102669.63833192375,102669.63833192375,130067.30610300993,125554.74287604925,4512.563226960682,0.0,90864.6590931996,55044.78683808546,39799.85806123793,27397.66777108618,67197.52583232411,20790.442669626107,1547.4767251174867,0.0,0.8785836907145781,2.725554476554357,0.001494314320929203,1.0,1.0,-6.531508885531309,333975.64942156593,1558000.0699887814,4.665010975162958,1558000.0699887814,4.665010975162958,0.7588398707267728,0.09229200003684715,3.93472457072444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93472457072444,1.2848486055807757,1.2851408006407832,3.06240326964115,6488.865050050451,15290.538018344909,6453.472520962372,0.0003234940446953603,23093.016413209858,2354.8323243115497,19289.861231537634,1967.0184243893311,0.835311458944068,0.835311458944068,35556.22118319525,35405.22815468563,1.0053337262392992,0.8,4291.2592131423,4273.035954225843,1.0053337262392992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.473244628307,4632.441516551485,6.181588786048434,5.015049765906814,-3.7221080916636367,8.73715785757045,2.933137785180835,3.5,0.8380393671945242,0.6,0.0002274041062546599,1.0000207714401321,0.00022739938284199312,199.1299607984832,0.0,9.442496978011754e-07,2.676003643568531,0.07869166990885897,7.692725661751243e-05,0.00015047684963714745,0.0005920849575924911,0.09229200006134254,0.09229200006134254,0.09229200006134254,0.09228961576849919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.8039307001,595.6870598422944,0.0,0.09229200006134254,0.09229200003684715,0.09229200003684715,0.37089709361868445,0.37089709361868445,0.5,10.029702163802822,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,27397.66777108618,20790.442669626107,0.7588398707267728,0.9949551887906734,0.6116758348657704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530012117626865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.650310733254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52513640292574,260.52513640292574,-12.624863597074238,244.6621630333453,276.38810977276967,125451.43635862114,125469.09707523944,-17.660716618281796,0.0,nan,276.38810977276967,3.2381097727696897,270.04292042474526,-3.1070795752547156,263.69773107676576,-9.452268923234215,257.35254172886874,-15.797458271131234,251.00735238106,-22.142647618939975,244.6621630333453,-28.48783696665467,1.0,1.0,26022.012520719443,26022.012520719443,275.618440432641,2.468440432641046,275.618440432641,275.618440432641,76914.18102076527,76914.21404555859,-0.033024793316144496,0.0,8546.071908451686,8546.071908451686,0.8848081330977289,3954.398193578062,275.618440432641,2.468440432641046,1.0,0.002,0.12838198612890744,0.004910641808235671,0.0001982962301414957,0.0018017037714757372,0.09914811507074785,0.09914811507074785,0.0,1.617232823353243e-12,0.9999740637994631,0.9999740637994631,0.0,0.09228960633302624,2.3937038209095185e-06,0.0,0.0,0.0,1600100.6488871765,266.61849111446867,0.0,1.0,1284487.9822287713,2598.2090587133994,,,,,,,,,,,,,,,,,,,2.0,15290.538018344909,1547.4767251174867,0.37089709361868445,6.173730061729009,2.933137785180835
3669.0,-30.251518232057993,5.015004659240388,35.040189575999854,24.450934677757346,5.000625995998287,-26.72630380924329,-40.21875924719495,1.4754115732679585,-6.531511762585978,-6.531511762569476,40.08033609558902,41102.934612402285,25755.412874844413,25755.412874844413,66858.3474872467,76923.02033759622,76914.21027513877,25755.412874844413,102669.62314998318,102669.62314998318,102669.62314998318,130067.29668493822,125554.76549779248,4512.531187145737,0.0,90864.70862060158,55044.67543274678,39800.036875394224,27397.67353495505,67197.71041034927,20790.446444116355,1547.4771122561658,0.0,0.878583680795491,2.725554184253673,0.001494314320929203,1.0,1.0,-6.531511762585978,333975.61148352193,1558000.005700406,4.665011312591837,1558000.005700406,4.665011312591837,0.7588398488503437,0.09229198977376933,3.934720388595742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934720388595742,1.2848487764438088,1.2851409654734864,3.0623996074356863,6488.857290276525,15290.525657845203,6453.472018271943,0.0003234956479795132,23093.053545548177,2354.8361107562905,19289.8597289623,1967.0182711692883,0.8353100507438502,0.8353100507438503,35556.190949677024,35405.22815468563,1.005332657693089,0.8,4291.255564276944,4273.035954225843,1.005332657693089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.483065242797,4632.441516551485,6.181571476840635,5.015004659240388,-3.7221150039616306,8.73711966320202,2.9331493078109565,3.5,0.838042659374559,0.6,0.00022739938284199312,1.000020661084516,0.00022739468462119568,199.13012470575865,0.0,9.405729791697881e-07,2.6655838229671796,0.07869261048183814,7.692572447921016e-05,0.00015047365836278294,0.0005920717715066322,0.0922919898359809,0.0922919898359809,0.0922919898359809,0.09228962791748392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.13829492417,595.6869510590658,0.0,0.0922919898359809,0.09229198977376933,0.09229198977376933,0.37089709038419,0.37089709038419,0.5,10.02963130653379,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,27397.67353495505,20790.446444116355,0.7588398488503437,0.9949497844341687,0.6116716531173945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45300240728009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.63989091266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52503049009334,260.52503049009334,-12.624969509906634,244.66196775098345,276.3880932294664,125451.92675063945,125469.63436961472,-17.707618975284618,0.0,nan,276.3880932294664,3.238093229466415,270.04286813362825,-3.1071318663717307,263.6976430378363,-9.452356962163663,257.35241794213454,-15.79758205786544,251.00719284651143,-22.142807153488548,244.66196775098345,-28.488032249016527,1.0,1.0,26022.012520719443,26022.012520719443,275.6184371144197,2.4684371144197144,275.6184371144197,275.6184371144197,76914.14329073255,76914.21027513877,-0.06698440622130875,0.0,8546.071908451686,8546.071908451686,0.8848083976984232,3954.3939905387206,275.6184371144197,2.4684371144197144,1.0,0.002,0.1283843584921598,0.004910631293889847,0.00019829989327349416,0.0018017001070075782,0.09914994663674707,0.09914994663674707,0.0,2.810724743229631e-13,0.999974294977498,0.999974294977498,0.0,0.09228961740609544,2.372367673887918e-06,0.0,0.0,0.0,1600100.645513474,266.618488237414,0.0,1.0,1284487.992048582,2598.2090189751616,,,,,,,,,,,,,,,,,,,2.0,15290.525657845203,1547.4771122561658,0.37089709038419,6.173730061729009,2.9331493078109565
3670.0,-30.251715674064076,5.0149597346074914,35.04018793017124,24.45095091769474,5.000623625515798,-26.7264817441016,-40.21893086666239,1.475389695566686,-6.53150997420164,-6.531509974208345,40.080331653990804,41102.748359172285,25755.39112541279,25755.39112541279,66858.13948458507,76923.00316041327,76914.17885877524,25755.39112541279,102669.56998418803,102669.56998418803,102669.56998418803,130067.23280123911,125554.73405250553,4512.49874873357,0.0,90864.75216038017,55044.5497207214,39800.22493295419,27397.662817051085,67197.88775000528,20790.43858555135,1547.4766013355807,0.0,0.878583707363324,2.7255543659484753,0.001494314320929203,1.0,1.0,-6.53150997420164,333975.6350659005,1557999.8138692249,4.665010408803619,1557999.8138692249,4.665010408803619,0.7588398588733747,0.09229197331270027,3.9347157855228154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347157855228154,1.2848488885020417,1.2851410715203846,3.0623957577689596,6488.849133294679,15290.513311910363,6453.471802761327,0.00032349735487209033,23093.09162677089,2354.839993960312,19289.859084786647,1967.0182054816526,0.8353086453969936,0.8353086453969937,35556.15767305395,35405.22815468563,1.005331481594388,0.8,4291.251548141074,4273.035954225843,1.005331481594388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.49284589971,4632.441516551485,6.181551745794772,5.0149597346074914,-3.7221183671627975,8.737078101770289,2.9331607835764295,3.5,0.8380459381646942,0.6,0.00022739468462119568,1.0000205925232883,0.00022739000208728215,199.13028806910654,0.0,9.355572932877398e-07,2.6513693691774547,0.07869354603913142,7.692422770176044e-05,0.00015047045691943524,0.0005920584820957326,0.09229197331288574,0.09229197331288574,0.09229197331288574,0.09228960638993254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.45910151035,595.68684653894,0.0,0.09229197331288574,0.09229197331270027,0.09229197331270027,0.3708970891580332,0.3708970891580332,0.5,10.02956029974697,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27397.662817051085,20790.43858555135,0.7588398588733747,0.9949440633210949,0.6116672671630078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530035964458796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.62567645886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5249256693646,260.5249256693646,-12.625074330635357,244.6617738493336,276.38807748965746,125452.56552388195,125470.09055298004,-17.525029098121642,0.0,nan,276.38807748965746,3.238077489657485,270.0428167614523,-3.107183238547691,263.6975560332953,-9.452443966704664,257.3522953052186,-15.797704694781373,251.0070345772304,-22.142965422769578,244.6617738493336,-28.488226150666378,1.0,1.0,26022.012520719443,26022.012520719443,275.61843522666345,2.4684352266634733,275.61843522666345,275.61843522666345,76914.1420546841,76914.17885877524,-0.0368040911416756,0.0,8546.071908451686,8546.071908451686,0.8848086889319459,3954.3893644504296,275.61843522666345,2.4684352266634733,1.0,0.002,0.1283867350894544,0.004910621616974824,0.00019830356484663183,0.0018016964364609073,0.09915178242331592,0.09915178242331592,0.0,1.3075391464001385e-12,0.9999742490933289,0.9999742490933289,0.0,0.092289596710709,2.376601991268669e-06,0.0,0.0,0.0,1600100.6476105757,266.61849002579834,0.0,1.0,1284487.9859445659,2598.209043676541,,,,,,,,,,,,,,,,,,,2.0,15290.513311910363,1547.4766013355807,0.3708970891580332,6.173730061729009,2.9331607835764295
