time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3671.0,-30.251912168747342,5.014914941449219,35.04018631075876,24.450957623217278,5.0006149836290374,-26.726659453491823,-40.219102416280634,1.4753622684725085,-6.531510771968954,-6.5315107719558645,40.08032912461047,41102.577043436446,25755.37529146436,25755.37529146436,66857.95233490081,76922.99399474966,76914.166502309,25755.37529146436,102669.54179377336,102669.54179377336,102669.54179377336,130067.20421983654,125554.73753076098,4512.466689075566,0.0,90864.80462065348,55044.4397789992,39800.40537961586,27397.662426063187,67198.06780567905,20790.43803599009,1547.476645099729,0.0,0.8785837126592881,2.7255542848975667,0.001494314320929203,1.0,1.0,-6.531510771968954,333975.62454620906,1557999.7046260962,4.665010228644786,1557999.7046260962,4.665010228644786,0.758839849643972,0.09229196065664204,3.9347122447945937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347122447945937,1.2848490264910197,1.2851412035240797,3.062392673122436,6488.8425972988425,15290.500972547772,6453.470447064833,0.0003234986410820665,23093.12574022727,2354.843472564767,19289.855032519103,1967.017792265361,0.8353072359934789,0.8353072359934789,35556.132076348295,35405.22815468563,1.0053305769278902,0.8,4291.248458889872,4273.035954225843,1.0053305769278902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.502609270313,4632.441516551485,6.181533460259838,5.014914941449219,-3.7221236662950417,8.73703860774426,2.933172239077573,3.5,0.838049211165021,0.6,0.00022739000208728215,1.0000204937528634,0.0002273853421082762,199.13045064887584,0.0,9.324343270961709e-07,2.6425188829905486,0.07869447847345852,7.692273156040872e-05,0.0001504672705268734,0.0005920454117829094,0.09229196069378988,0.09229196069378988,0.09229196069378988,0.09228960681182656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.78726959013,595.6867397191432,0.0,0.09229196069378988,0.09229196065664204,0.09229196065664204,0.37089708665755017,0.37089708665755017,0.5,10.029489683856049,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,27397.662426063187,20790.43803599009,0.758839849643972,0.9949386123457928,0.6116630788000541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530047816655418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.61682597268,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52482125817494,260.52482125817494,-12.625178741825039,244.66158118397465,276.3880613326315,125453.15541842782,125470.61197732642,-17.456558898582845,0.0,nan,276.3880613326315,3.238061332631503,270.0427653027633,-3.107234697236663,263.6974692729438,-9.452530727056171,257.3521732431971,-15.797826756802863,251.0068772135392,-22.143122786460765,244.66158118397465,-28.48841881602533,1.0,1.0,26022.012520719443,26022.012520719443,275.6184329830509,2.4684329830509455,275.6184329830509,275.6184329830509,76914.12362738494,76914.166502309,-0.04287492406729143,0.0,8546.071908451686,8546.071908451686,0.8848089129515514,3954.3858060185667,275.6184329830509,2.4684329830509455,1.0,0.002,0.12838909902613324,0.0049106115180848715,0.00019830721581047723,0.0018016927847777182,0.09915360790523861,0.09915360790523861,0.0,5.881952910846699e-13,0.9999743862728784,0.9999743862728784,0.0,0.09228959671554626,2.3639410957785715e-06,0.0,0.0,0.0,1600100.646675094,266.618489228031,0.0,1.0,1284487.9886674643,2598.2090326576827,,,,,,,,,,,,,,,,,,,2.0,15290.500972547772,1547.476645099729,0.37089708665755017,6.173730061729009,2.933172239077573
3672.0,-30.2521079435841,5.01487030568626,35.04018468872017,24.450973967928462,5.000610994721794,-26.7268360497519,-40.21927382620049,1.4753391009244778,-6.531510168281102,-6.531510168270834,40.080325809978525,41102.39334593413,25755.35642887188,25755.35642887188,66857.74977480601,76922.97701172382,76914.14717293881,25755.35642887188,102669.50360181069,102669.50360181069,102669.50360181069,130067.16104878731,125554.72643079598,4512.434617991327,0.0,90864.84582552811,55044.31407720163,39800.59083147388,27397.657446976624,67198.2482784505,20790.434255937424,1547.4764360872873,0.0,0.8785837285286201,2.7255543462306107,0.001494314320929203,1.0,1.0,-6.531510168281102,333975.6325066961,1557999.5614667388,4.665009688799681,1557999.5614667388,4.665009688799681,0.75883984958107,0.09229194641202804,3.9347072945212944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347072945212944,1.284849144504936,1.2851413155771507,3.0623885390353536,6488.833837664392,15290.488645581814,6453.470665739888,0.0003235005050616992,23093.16526595225,2354.847503067026,19289.855686153478,1967.0178589175182,0.8353058346052614,0.8353058346052614,35556.0962897225,35405.22815468563,1.0053293121184703,0.8,4291.244139823264,4273.035954225843,1.0053293121184703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.512342614268,4632.441516551485,6.181514492457197,5.01487030568626,-3.7221278858202194,8.73699819150648,2.93318365936584,3.5,0.8380524741045257,0.6,0.0002273853421082762,1.0000204187072974,0.00022738069928833235,199.13061263327742,0.0,9.279437194678383e-07,2.629792500971854,0.07869540641717798,7.692123666428542e-05,0.00015046410544399078,0.0005920322132540917,0.09229194643388658,0.09229194643388658,0.09229194643388658,0.09228959809034218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.11083958665,595.6866343557696,0.0,0.09229194643388658,0.09229194641202804,0.09229194641202804,0.37089708504811847,0.37089708504811847,0.5,10.029419234210737,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27397.657446976624,20790.434255937424,0.75883984958107,0.9949329258966163,0.6116587024057154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530059612003787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.60409959066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5247176704948,260.5247176704948,-12.625282329505183,244.66138969676015,276.3880456444836,125453.74897131036,125471.06784678409,-17.318875473751948,0.0,nan,276.3880456444836,3.238045644483634,270.04271445480185,-3.107285545198124,263.69738326516705,-9.45261673483293,257.3520520756139,-15.797947924386051,251.00672088614235,-22.14327911385763,244.66138969676015,-28.488610303239824,1.0,1.0,26022.012520719443,26022.012520719443,275.6184313249518,2.468431324951837,275.6184313249518,275.6184313249518,76914.11707670668,76914.14717293881,-0.030096232134383172,0.0,8546.071908451686,8546.071908451686,0.8848092261521161,3954.380830993901,275.6184313249518,2.468431324951837,1.0,0.002,0.12839145716088482,0.004910601701342039,0.0001983108583839452,0.0018016891424925813,0.09915542919197261,0.09915542919197261,0.0,8.76526282111989e-13,0.9999744491329082,0.9999744491329082,0.0,0.09228958827277162,2.3581392564147243e-06,0.0,0.0,0.0,1600100.6473829942,266.6184898317189,0.0,1.0,1284487.986606982,2598.209040995909,,,,,,,,,,,,,,,,,,,2.0,15290.488645581814,1547.4764360872873,0.37089708504811847,6.173730061729009,2.93318365936584
3673.0,-30.25230281543619,5.014825808818035,35.040183086125104,24.450980498828017,5.000602974585632,-26.727012236426685,-40.21944516627116,1.4753123956381293,-6.531510488847175,-6.531510488857695,40.080323127024364,41102.23006648806,25755.33974182981,25755.33974182981,66857.56980831787,76922.96872048218,76914.13378176127,25755.33974182981,102669.47352359108,102669.47352359108,102669.47352359108,130067.12941401853,125554.72664212422,4512.402771894316,0.0,90864.89949535613,55044.21251845821,39800.76330766436,27397.655890427464,67198.41919809183,20790.43289520128,1547.4764123076025,0.0,0.8785837369921177,2.7255543136619225,0.001494314320929203,1.0,1.0,-6.531510488847175,333975.62827956805,1557999.4455914157,4.665009400887265,1557999.4455914157,4.665009400887265,0.7588398430270562,0.09229193359241214,3.934703959846786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934703959846786,1.2848492790349355,1.2851414441721076,3.0623856230064477,6488.827658949054,15290.47632648696,6453.46906779977,0.00032350169915572487,23093.198477603975,2354.8508897129987,19289.85090980353,1967.0173718653698,0.835304426474792,0.835304426474792,35556.07218261433,35405.22815468563,1.0053284600993038,0.8,4291.241230350699,4273.035954225843,1.0053284600993038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.522052782826,4632.441516551485,6.181496081276656,5.014825808818035,-3.7221327857180357,8.73695859453607,2.9331950524797623,3.5,0.8380557292799321,0.6,0.00022738069928833235,1.0000203245604022,0.00022737607796950162,199.1307738707797,0.0,9.245275797646818e-07,2.6201111610531083,0.07869633094475775,7.691974240417186e-05,0.0001504609568841605,0.0005920193228544428,0.09229193362674888,0.09229193362674888,0.09229193362674888,0.09228959645838357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.4358483366,595.686528555569,0.0,0.09229193362674888,0.09229193359241214,0.09229193359241214,0.37089708343272015,0.37089708343272015,0.5,10.029349119704145,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27397.655890427464,20790.43289520128,0.7588398430270562,0.9949277171421372,0.6116547168367794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530071364158808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.59441825074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5246144722119,260.5246144722119,-12.625385527788069,244.66119929280944,276.3880296518634,125454.34018734841,125471.59395931248,-17.253771964050337,0.0,nan,276.3880296518634,3.238029651863428,270.04266357992236,-3.1073364200776155,263.6972975080184,-9.452702491981597,257.3519314361974,-15.798068563802588,251.00656536446056,-22.14343463553942,244.66119929280944,-28.488800707190535,1.0,1.0,26022.012520719443,26022.012520719443,275.61842943742545,2.4684294374254705,275.61842943742545,275.61842943742545,76914.09968692341,76914.13378176127,-0.03409483785799239,0.0,8546.071908451686,8546.071908451686,0.8848094371347628,3954.3774796460198,275.61842943742545,2.4684294374254705,1.0,0.002,0.12839380423010052,0.004910591761585941,0.00019831448348912403,0.0018016855171466022,0.09915724174456202,0.09915724174456202,0.0,6.357262806455655e-13,0.9999745690275047,0.9999745690275047,0.0,0.09228958651878741,2.3470736247266378e-06,0.0,0.0,0.0,1600100.6470070896,266.6184895111528,0.0,1.0,1284487.9877011273,2598.2090365681906,,,,,,,,,,,,,,,,,,,2.0,15290.47632648696,1547.4764123076025,0.37089708343272015,6.173730061729009,2.9331950524797623
3674.0,-30.252497002329456,5.014781468773547,35.040181484930955,24.450996703840815,5.000599479134355,-26.727187354176113,-40.219612524937816,1.4752898310220475,-6.5315098087751835,-6.5315098087796795,40.080319962219065,41102.03862556146,25755.320938353754,25755.320938353754,66857.3595639152,76922.95255959373,76914.1164350068,25755.320938353754,102669.43737336056,102669.43737336056,102669.43737336056,130067.0887946583,125554.71783377191,4512.370960886393,0.0,90864.94170323377,55044.079263550346,39800.95826631491,27397.65142129773,67198.60968761264,20790.429489979462,1547.4762254965085,0.0,0.8785837527053476,2.7255543827553574,0.001494314320929203,1.0,1.0,-6.5315098087751835,333975.6372472852,1557999.3089043046,4.665008866352479,1557999.3089043046,4.665008866352479,0.7588398425208773,0.09229191975977333,3.9346991826238678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346991826238678,1.284849394148207,1.2851415533735473,3.0623816305197256,6488.819199348775,15290.46401895607,6453.469084192252,0.00032350348585515455,23093.237242761763,2354.8548426589878,19289.850958801755,1967.0173768617985,0.8353030264238019,0.8353030264238019,35556.037646993806,35405.22815468563,1.0053272395047663,0.8,4291.237062267173,4273.035954225843,1.0053272395047663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.531735243075,4632.441516551485,6.1814772033294485,5.014781468773547,-3.7221369079311875,8.736918376704734,2.9332064131006583,3.5,0.8380589751716166,0.6,0.00022737607796950162,1.0000202531527922,0.00022737147298031876,199.13093454177502,0.0,9.202467950669691e-07,2.6079794172197905,0.07869725119155283,7.691828289186991e-05,0.00015045779507763172,0.0005920061633113469,0.09229191978619847,0.09229191978619847,0.09229191978619847,0.09228958930733537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.75755919877,595.6864238039418,0.0,0.09229191978619847,0.09229191975977333,0.09229191975977333,0.37089708249011955,0.37089708249011955,0.5,10.02927920603981,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27397.65142129773,20790.429489979462,0.7588398425208773,0.9949217680948488,0.611650134082137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453008306212667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.582286506906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5245120661296,260.5245120661296,-12.625487933870374,244.66100993460807,276.3880141978991,125454.93274242328,125472.05406580846,-17.121323385194184,0.0,nan,276.3880141978991,3.2380141978991333,270.04261334510915,-3.1073866548908313,263.6972124923578,-9.4527875076422,257.3518116396947,-15.79818836030529,251.0064107871089,-22.143589212891072,244.66100993460807,-28.488990065391903,1.0,1.0,26022.012520719443,26022.012520719443,275.61842808771075,2.4684280877107767,275.61842808771075,275.61842808771075,76914.09399913957,76914.1164350068,-0.022435867227613926,0.0,8546.071908451686,8546.071908451686,0.8848097393864413,3954.372678536987,275.61842808771075,2.4684280877107767,1.0,0.002,0.1283961444047701,0.0049105820342571415,0.00019831809835295418,0.0018016819025376053,0.09915904917647708,0.09915904917647708,0.0,8.905593276709034e-13,0.9999746437272328,0.9999746437272328,0.0,0.0922895795806817,2.340179091640082e-06,0.0,0.0,0.0,1600100.647804559,266.6184901912248,0.0,1.0,1284487.9853799394,2598.209045961437,,,,,,,,,,,,,,,,,,,2.0,15290.46401895607,1547.4762254965085,0.37089708249011955,6.173730061729009,2.9332064131006583
3675.0,-30.252690245370168,5.014737267074436,35.04017990626497,24.451008263882272,5.000591903686986,-26.72736203046093,-40.219783620536305,1.4752636888373023,-6.531510055823844,-6.531510055815615,40.08031740998834,41101.86945631823,25755.304317875463,25755.304317875463,66857.1737741937,76922.94031103163,76914.10473121513,25755.304317875463,102669.4090490906,102669.4090490906,102669.4090490906,130067.05931939621,125554.71993259208,4512.339386804128,0.0,90864.98694240635,55043.967330814296,39801.13290176895,27397.65027030561,67198.78317207456,20790.428428981955,1547.4762188960428,0.0,0.8785837610700826,2.7255543576559043,0.001494314320929203,1.0,1.0,-6.531510055823844,333975.6339895977,1557999.1986735,4.665008581799793,1557999.1986735,4.665008581799793,0.7588398356743477,0.09229190737252214,3.9346947174611864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346947174611864,1.284849525965629,1.2851416793039168,3.0623778410970464,6488.8111700168365,15290.45171865146,6453.468800570141,0.0003235051610641987,23093.274946889876,2354.8586874100615,19289.850111036285,1967.017290413779,0.8353016259235322,0.8353016259235322,35556.00536731944,35405.22815468563,1.0053260986425392,0.8,4291.233166452449,4273.035954225843,1.0053260986425392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.54139480207,4632.441516551485,6.181458883381372,5.014737267074436,-3.722141712625121,8.736878979699556,2.933217746868601,3.5,0.8380622133910289,0.6,0.00022737147298031876,1.0000201547426257,0.00022736689045915992,199.13109443205082,0.0,9.169957995385479e-07,2.5987660958922447,0.07869816818735237,7.691679081675916e-05,0.0001504546821635596,0.0005919932431262597,0.09229190740962959,0.09229190740962959,0.09229190740962959,0.09228958894246463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.0804958432,595.6863186837928,0.0,0.09229190740962959,0.09229190737252214,0.09229190737252214,0.37089708168504354,0.37089708168504354,0.5,10.029209652532979,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27397.65027030561,20790.428428981955,0.7588398356743477,0.9949164347662947,0.6116460375639468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530094718995032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.57307318558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52441002310593,260.52441002310593,-12.625589976894048,244.6608215579563,276.3879984885047,125455.48149281385,125472.54211570672,-17.06062289287614,0.0,nan,276.3879984885047,3.2379984885047293,270.04256310225344,-3.1074368977465383,263.69712771606817,-9.45287228393181,257.3516923299446,-15.798307670055351,251.00625694390828,-22.143743056091694,244.6608215579563,-28.48917844204368,1.0,1.0,26022.012520719443,26022.012520719443,275.6184264711811,2.4684264711811466,275.6184264711811,275.6184264711811,76914.077376375,76914.10473121513,-0.02735484013101086,0.0,8546.071908451686,8546.071908451686,0.8848100218942251,3954.3681910484925,275.6184264711811,2.4684264711811466,1.0,0.002,0.12839847267789578,0.004910572186941984,0.00019832169445603337,0.0018016783061705608,0.09916084722801669,0.09916084722801669,0.0,6.265942625871546e-13,0.9999747726794695,0.9999747726794695,0.0,0.0922895790949925,2.3282775296534083e-06,0.0,0.0,0.0,1600100.647514863,266.61848994417613,0.0,1.0,1284487.9862231556,2598.209042549169,,,,,,,,,,,,,,,,,,,2.0,15290.45171865146,1547.4762188960428,0.37089708168504354,6.173730061729009,2.933217746868601
3676.0,-30.25288275056907,5.014693219365687,35.04017833025224,24.451019439753168,5.000586695806019,-26.727535805938498,-40.219950769655384,1.4752397512114028,-6.5315094267853055,-6.531509426830428,40.080314329215994,41101.69389340151,25755.285855024762,25755.285855024762,66856.97974842627,76922.92910405502,76914.08801465492,25755.285855024762,102669.37386967968,102669.37386967968,102669.37386967968,130067.01997551178,125554.71212427289,4512.307851238887,0.0,90865.03603153513,55043.85186725866,39801.315738084966,27397.6461058321,67198.96184391706,20790.425243091082,1547.4760474123007,0.0,0.8785837761874895,2.7255544215644516,0.001494314320929203,1.0,1.0,-6.5315094267853055,333975.64228436287,1557999.0656163401,4.665008067533814,1557999.0656163401,4.665008067533814,0.7588398347354903,0.09229189399014187,3.9346908628154154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346908628154154,1.2848496474225242,1.285141794900272,3.062374551534969,6488.804199829531,15290.439430782466,6453.467775902714,0.00032350656166934855,23093.31004634958,2354.8622665588737,19289.847048236774,1967.0169780951471,0.8353002237237087,0.8353002237237087,35555.977501204485,35405.22815468563,1.0053251137691823,0.8,4291.229803307588,4273.035954225843,1.0053251137691823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.551026931815,4632.441516551485,6.181440162030264,5.014693219365687,-3.722145834462673,8.73683905382836,2.9332290484706585,3.5,0.8380654424201881,0.6,0.00022736689045915992,1.0000200778186419,0.00022736232551962213,199.13125371205842,0.0,9.125224536180506e-07,2.5860886335535556,0.07869908070980598,7.691533318359246e-05,0.00015045155727556745,0.0005919803677085254,0.09229189401817924,0.09229189401817924,0.09229189401817924,0.092289582467368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.39987621224,595.6862146939392,0.0,0.09229189401817924,0.09229189399014187,0.09229189399014187,0.3708970816581832,0.3708970816581832,0.5,10.029140306638675,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,27397.6461058321,20790.425243091082,0.7588398347354903,0.9949109021016558,0.6116417987061818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530106319222509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.56039572324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5243085594441,260.5243085594441,-12.625691440555897,244.66063413335968,276.38798298577285,125456.07359067786,125473.03735009114,-16.963759413281505,0.0,nan,276.38798298577285,3.2379829857728737,270.0425132151533,-3.107486784846685,263.69704344459643,-9.452956555403546,257.35157367409596,-15.798426325904018,251.00610390368607,-22.14389609631391,244.66063413335968,-28.4893658666403,1.0,1.0,26022.012520719443,26022.012520719443,275.6184251441144,2.4684251441144056,275.6184251441144,275.6184251441144,76914.06697297821,76914.08801465492,-0.0210416767076822,0.0,8546.071908451686,8546.071908451686,0.8848102657749808,3954.3643171294925,275.6184251441144,2.4684251441144056,1.0,0.002,0.12840079385385342,0.0049105625301896156,0.00019832527995404834,0.0018016747208835138,0.09916263997702417,0.09916263997702417,0.0,8.37562224437205e-13,0.99997484957544,0.99997484957544,0.0,0.09228957280982457,2.3211803172960033e-06,0.0,0.0,0.0,1600100.6482524893,266.6184905732147,0.0,1.0,1284487.9840761516,2598.209051237528,,,,,,,,,,,,,,,,,,,2.0,15290.439430782466,1547.4760474123007,0.3708970816581832,6.173730061729009,2.9332290484706585
3677.0,-30.253074445339013,5.014649317954798,35.04017676919551,24.45103054577487,5.000581618611974,-26.727708838941876,-40.22011781400067,1.4752160122590083,-6.531509141463971,-6.531509141511183,40.08031160878492,41101.52188621985,25755.268288870673,25755.268288870673,66856.79017509053,76922.91828500107,76914.07514760176,25755.268288870673,102669.34343647244,102669.34343647244,102669.34343647244,130066.98716912298,125554.71067600313,4512.276493119852,0.0,90865.08544463513,55043.73987637686,39801.495075842526,27397.643732650544,67199.13880849307,20790.423332170827,1547.4759694739078,0.0,0.8785837880740741,2.7255544505523006,0.001494314320929203,1.0,1.0,-6.531509141463971,333975.64604672993,1557998.948121613,4.66500766317439,1557998.948121613,4.66500766317439,0.7588398307185188,0.0922918813863228,3.9346870659151323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346870659151323,1.284849767913628,1.285141909553206,3.062371309218803,6488.797329750643,15290.427151253469,6453.466684638538,0.0003235079365477255,23093.34488929723,2354.8658195507364,19289.843786375128,1967.0166454778266,0.835298822186436,0.835298822186436,35555.95005253951,35405.22815468563,1.0053241436499678,0.8,4291.226490544518,4273.035954225843,1.0053241436499678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.560635851338,4632.441516551485,6.181421690412576,5.014649317954798,-3.7221501955542524,8.73679951350905,2.933240322856977,3.5,0.8380686636734219,0.6,0.00022736232551962213,1.0000199933235439,0.00022735777988196876,199.13141232173604,0.0,9.090221332791104e-07,2.576168725712999,0.07869998973193926,7.691387648962697e-05,0.00015044844902999517,0.000591967566485314,0.09229188142116597,0.09229188142116597,0.09229188142116597,0.09228958004937979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.7195271282,595.6861106337675,0.0,0.09229188142116597,0.0922918813863228,0.0922918813863228,0.37089708180133585,0.37089708180133585,0.5,10.029071266065861,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,4.723688107333146e-11,27397.643732650544,20790.423332170827,0.7588398307185188,0.9949054610003534,0.611637628323671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453011787517553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5504758154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52420765536107,260.52420765536107,-12.62579234463891,244.66044762889095,276.3879676820748,125456.66345569705,125473.53365905989,-16.870203362850173,0.0,nan,276.3879676820748,3.2379676820748386,270.0424636713019,-3.1075363286980746,263.696959660593,-9.453040339406982,257.3514556499336,-15.79854435006638,251.00595163937209,-22.14404836062789,244.66044762889095,-28.489552371109028,1.0,1.0,26022.012520719443,26022.012520719443,275.6184239238234,2.4684239238234227,275.6184239238234,275.6184239238234,76914.05676269061,76914.07514760176,-0.018384911149041727,0.0,8546.071908451686,8546.071908451686,0.8848105060021819,3954.360501244708,275.6184239238234,2.4684239238234227,1.0,0.002,0.1284031048635073,0.004910552852867459,0.0001983288496093072,0.0018016711511332276,0.0991644248046536,0.0991644248046536,0.0,7.425349397849335e-13,0.9999749597260451,0.9999749597260451,0.0,0.09228957037232907,2.311013993725782e-06,0.0,0.0,0.0,1600100.648587065,266.618490858536,0.0,1.0,1284487.9831023037,2598.209055178423,,,,,,,,,,,,,,,,,,,2.0,15290.427151253469,1547.4759694739078,0.37089708180133585,6.173730061729009,2.933240322856977
3678.0,-30.25326535259404,5.014605562600503,35.04017522377309,24.451046785712265,5.000576729149262,-26.727881144412745,-40.22028475357217,1.4751925210187087,-6.531508821809382,-6.531508821769713,40.08030893785503,41101.33999098651,25755.25076068107,25755.25076068107,66856.59075166758,76922.90307030137,76914.06287513167,25755.25076068107,102669.31363581274,102669.31363581274,102669.31363581274,130066.95510523999,125554.70982042332,4512.2452848166695,0.0,90865.12590023677,55043.61344165672,39801.68050953339,27397.64146942725,67199.32197896064,20790.42150447189,1547.4758956347264,0.0,0.8785837999584022,2.7255544830282794,0.001494314320929203,1.0,1.0,-6.531508821809382,333975.6502618244,1557998.832764498,4.665007258891734,1557998.832764498,4.665007258891734,0.758839826693539,0.09229186902344089,3.934682048443452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934682048443452,1.2848498872059566,1.2851420230318926,3.0623671197884748,6488.788452850495,15290.414881543225,6453.467013525155,0.00032350983281121293,23093.384619522876,2354.86987090626,19289.844769439234,1967.0167457224675,0.8352974276941556,0.8352974276941556,35555.9137800752,35405.22815468563,1.0053228616711634,0.8,4291.222112842347,4273.035954225843,1.0053228616711634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.570219801713,4632.441516551485,6.1814032650352795,5.014605562600503,-3.722154510981771,8.736760073582273,2.9332515679636346,3.5,0.8380718765610384,0.6,0.00022735777988196876,1.000019911217971,0.0002273532530017918,199.1315702800402,0.0,9.051792458180626e-07,2.5652779826483894,0.07870089491118508,7.691242073481369e-05,0.00015044535914715508,0.000591954653907939,0.09229186905964783,0.09229186905964783,0.09229186905964783,0.09228957799373734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.0379271028,595.6860069827101,0.0,0.09229186905964783,0.09229186902344089,0.09229186902344089,0.3708970825082452,0.3708970825082452,0.5,10.029002534662943,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,27397.64146942725,20790.42150447189,0.758839826693539,0.9948997814680278,0.611633254333353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530129382496522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.539585072336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5241072977734,260.5241072977734,-12.625892702226565,244.66026201498673,276.3879525808017,125457.21117071719,125473.99000533436,-16.778834617169046,0.0,nan,276.3879525808017,3.237952580801732,270.04241446750325,-3.107585532496728,263.6968763542696,-9.453123645730386,257.35133824108414,-15.798661758915841,251.0058001279949,-22.14419987200509,244.66026201498673,-28.48973798501325,1.0,1.0,26022.012520719443,26022.012520719443,275.61842280752853,2.4684228075285546,275.61842280752853,275.61842280752853,76914.04700480678,76914.06287513167,-0.015870324888965115,0.0,8546.071908451686,8546.071908451686,0.8848108234540166,3954.355458685669,275.61842280752853,2.4684228075285546,1.0,0.002,0.1284054055158915,0.004910543225643486,0.00019833240328093416,0.0018016675974581865,0.09916620164046708,0.09916620164046708,0.0,7.391205703033421e-13,0.999975071946255,0.999975071946255,0.0,0.09228956836676964,2.3006566712417346e-06,0.0,0.0,0.0,1600100.6489618984,266.6184911781906,0.0,1.0,1284487.982011283,2598.2090595935233,,,,,,,,,,,,,,,,,,,2.0,15290.414881543225,1547.4758956347264,0.3708970825082452,6.173730061729009,2.9332515679636346
3679.0,-30.253455395796248,5.014561950639561,35.040173693470116,24.45105806635695,5.000569881877047,-26.72805286803106,-40.22044785143805,1.4751673541560937,-6.531508596106448,-6.531508596113906,40.0803062833669,41101.15478026585,25755.23355240544,25755.23355240544,66856.3883326713,76922.89238959845,76914.05032226819,25755.23355240544,102669.28387467362,102669.28387467362,102669.28387467362,130066.92317350347,125554.70895023757,4512.2142232658925,0.0,90865.17273477305,55043.48551606425,39801.87468745422,27397.639298829847,67199.51398628406,20790.419739278484,1547.475828218251,0.0,0.8785838112714761,2.725554505959108,0.001494314320929203,1.0,1.0,-6.531508596106448,333975.6532380422,1557998.7181181626,4.665006874042085,1557998.7181181626,4.665006874042085,0.7588398223844944,0.0922918569148704,3.9346778664990576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346778664990576,1.2848500142990673,1.2851421443372355,3.062363562057917,6488.780914446359,15290.402621219706,6453.466402870213,0.0003235113818362476,23093.421067179203,2354.8735875328684,19289.842944150747,1967.016559594841,0.83529603032986,0.83529603032986,35555.883547824,35405.22815468563,1.0053217931720435,0.8,4291.218464129909,4273.035954225843,1.0053217931720435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.579778928836,4632.441516551485,6.181384953350567,5.014561950639561,-3.7221588785399065,8.736720829179468,2.93326278396168,3.5,0.8380750811319085,0.6,0.0002273532530017918,1.0000198211291698,0.00022734874669291702,199.1317275236398,0.0,9.014447581105443e-07,2.5546944444852824,0.0787017963559432,7.691099850523643e-05,0.00015044225449655537,0.0005919418089538148,0.09229185695114471,0.09229185695114471,0.09229185695114471,0.0922895759379237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.35495304427,595.6859037791692,0.0,0.09229185695114471,0.0922918569148704,0.0922918569148704,0.3708970837972494,0.3708970837972494,0.5,10.028934104804817,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27397.639298829847,20790.419739278484,0.7588398223844944,0.9948939265590105,0.6116287505986266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530140842560788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.529001534174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5240072878858,260.5240072878858,-12.625992712114169,244.6600772611688,276.38793731484026,125457.75886563888,125474.47956815324,-16.720702514347366,0.0,nan,276.38793731484026,3.2379373148402806,270.0423653039737,-3.1076346960262526,263.69679329316676,-9.453206706833214,257.35122128241534,-15.79877871758464,251.00564927175012,-22.14435072824986,244.6600772611688,-28.489922738831183,1.0,1.0,26022.012520719443,26022.012520719443,275.61842156433835,2.468421564338371,275.61842156433835,275.61842156433835,76914.03207630855,76914.05032226819,-0.0182459596398985,0.0,8546.071908451686,8546.071908451686,0.8848110880425892,3954.351255831553,275.61842156433835,2.468421564338371,1.0,0.002,0.1284076960912318,0.0049105336236516806,0.00019833594134947136,0.0018016640593504533,0.09916797067473568,0.09916797067473568,0.0,6.999244933636461e-13,0.9999751811294296,0.9999751811294296,0.0,0.09228956633521893,2.29057965146979e-06,0.0,0.0,0.0,1600100.6492265621,266.61849140389353,0.0,1.0,1284487.9812409242,2598.209062710969,,,,,,,,,,,,,,,,,,,2.0,15290.402621219706,1547.475828218251,0.3708970837972494,6.173730061729009,2.93326278396168
3680.0,-30.253644691197024,5.014518490322186,35.040172169174866,24.45106899775567,5.000565310071924,-26.72822369107711,-40.22061451161278,1.4751443099778148,-6.5315078744416155,-6.531507874491626,40.08030339611175,41100.9936111817,25755.215362228682,25755.215362228682,66856.20897341038,76922.88273198389,76914.03577391071,25755.215362228682,102669.2511361394,102669.2511361394,102669.2511361394,130066.88684160166,125554.70359890944,4512.183242692223,0.0,90865.22327859809,55043.38434910527,39802.04325499202,27397.63570546226,67199.67896045429,20790.41697592303,1547.4756809677797,0.0,0.8785838261548207,2.725554579278255,0.001494314320929203,1.0,1.0,-6.5315078744416155,333975.6627542198,1557998.5934181227,4.665006367738505,1557998.5934181227,4.665006367738505,0.758839821049889,0.09229184437797626,3.934674272003644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934674272003644,1.2848501314186143,1.2851422556931784,3.0623604853114936,6488.774395189887,15290.39037184247,6453.465078678802,0.00032351266659393785,23093.45500976553,2354.8770487134275,19289.838986054005,1967.0161559812989,0.8352946312233016,0.8352946312233016,35555.857562373334,35405.22815468563,1.00532087476787,0.8,4291.215327961304,4273.035954225843,1.00532087476787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.589312755562,4632.441516551485,6.1813664436237765,5.014518490322186,-3.7221628500413573,8.736681340363543,2.93327397029113,3.5,0.8380782772260371,0.6,0.00022734874669291702,1.0000197431649065,0.00022734425819773686,199.1318841487197,0.0,8.973490709884022e-07,2.5430872671811318,0.07870269370501419,7.69095452370905e-05,0.0001504392014558265,0.0005919292554690137,0.0922918444109227,0.0922918444109227,0.0922918444109227,0.09228957120213213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.6697245233,595.6858012971732,0.0,0.0922918444109227,0.09229184437797626,0.09229184437797626,0.37089708564071977,0.37089708564071977,0.5,10.02886590917106,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,27397.63570546226,20790.41697592303,0.758839821049889,0.9948888150604702,0.6116248506986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530152250773574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.517394356866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52390783732045,260.52390783732045,-12.626092162679527,244.65989336090934,276.38792231396354,125458.34841906473,125474.97560783317,-16.62718876845537,0.0,nan,276.38792231396354,3.2379223139635656,270.0423165232247,-3.1076834767752644,263.6967107325396,-9.453289267460377,257.3511049419149,-15.798895058085066,251.0054991513707,-22.144500848629264,244.65989336090934,-28.49010663909064,1.0,1.0,26022.012520719443,26022.012520719443,275.6184205836162,2.4684205836162505,275.6184205836162,275.6184205836162,76914.0232598428,76914.03577391071,-0.012514067915617488,0.0,8546.071908451686,8546.071908451686,0.8848113154636571,3954.347643363662,275.6184205836162,2.4684205836162505,1.0,0.002,0.12840997874045001,0.004910524145741491,0.00019833946737764574,0.0018016605334600926,0.09916973368882287,0.09916973368882287,0.0,8.377382988700166e-13,0.9999752670083959,0.9999752670083959,0.0,0.09228956172456414,2.282653412127752e-06,0.0,0.0,0.0,1600100.6500728044,266.61849212555836,0.0,1.0,1284487.9787777718,2598.2090726787,,,,,,,,,,,,,,,,,,,2.0,15290.39037184247,1547.4756809677797,0.37089708564071977,6.173730061729009,2.93327397029113
3681.0,-30.253833172105846,5.014475174091718,35.040170662585204,24.451085028145485,5.000560853658628,-26.728393769532914,-40.22077733008189,1.4751214510970316,-6.531507494747871,-6.531507494752922,40.08030085847602,41100.807160497265,25755.198061848398,25755.198061848398,66856.00522234566,76922.86867491051,76914.02492153239,25755.198061848398,102669.22298338078,102669.22298338078,102669.22298338078,130066.85681562456,125554.70436616798,4512.15244945658,0.0,90865.26475929063,55043.253219201535,39802.235044543435,27397.633832243777,67199.86887678721,20790.41543674481,1547.4756237200352,0.0,0.8785838378574375,2.7255546178540215,0.001494314320929203,1.0,1.0,-6.531507494747871,333975.66776101355,1557998.483818748,4.665005969637349,1557998.483818748,4.665005969637349,0.7588398167536989,0.09229183264053906,3.9346694393062407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346694393062407,1.2848502476344683,1.285142366168111,3.062356447025902,6488.7658385473,15290.378131111414,6453.465195608134,0.0003235144806328318,23093.493916305193,2354.881016076356,19289.839335563604,1967.0161916213594,0.8352932391033298,0.8352932391033298,35555.82262566249,35405.22815468563,1.005319639999438,0.8,4291.211111470426,4273.035954225843,1.005319639999438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.598823606838,4632.441516551485,6.181348181621499,5.014475174091718,-3.7221670598343923,8.73664223392611,2.9332851296797875,3.5,0.8380814656227964,0.6,0.00022734425819773686,1.0000196582445022,0.0002273397890965777,199.13204010009667,0.0,8.938025022178119e-07,2.5330362912852786,0.07870358750751641,7.690812549293691e-05,0.00015043613270479994,0.0005919164539209944,0.09229183267978981,0.09229183267978981,0.09229183267978981,0.09228957032343846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.98461743543,595.6856987928154,0.0,0.09229183267978981,0.09229183264053906,0.09229183264053906,0.3708970877716054,0.3708970877716054,0.5,10.028798039037598,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27397.633832243777,20790.41543674481,0.7588398167536989,0.9948829713481728,0.611620347591105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530163614113183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.507343380974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5238089289198,260.5238089289198,-12.6261910710802,244.659710300755,276.3879075573137,125458.89456542184,125475.4311095329,-16.53654411105341,0.0,nan,276.3879075573137,3.237907557313747,270.0422681058793,-3.1077318941206613,263.6966286544863,-9.453371345513688,257.3509892031642,-15.799010796835773,251.00534975192002,-22.144650248079955,244.659710300755,-28.490289699244983,1.0,1.0,26022.012520719443,26022.012520719443,275.6184196934875,2.468419693487533,275.6184196934875,275.6184196934875,76914.01457269551,76914.02492153239,-0.010348836876801215,0.0,8546.071908451686,8546.071908451686,0.8848116212247967,3954.342786502772,275.6184196934875,2.468419693487533,1.0,0.002,0.12841225054818417,0.004910514650577757,0.0001983429765208967,0.0018016570242058495,0.09917148826044835,0.09917148826044835,0.0,7.267459203874616e-13,0.9999753844749821,0.9999753844749821,0.0,0.09228956082862375,2.2718119153080868e-06,0.0,0.0,0.0,1600100.650518042,266.6184925052521,0.0,1.0,1284487.9774818246,2598.2090779230634,,,,,,,,,,,,,,,,,,,2.0,15290.378131111414,1547.4756237200352,0.3708970877716054,6.173730061729009,2.9332851296797875
3682.0,-30.254020843266993,5.014431999403991,35.040169172771776,24.451096134167187,5.000554421833239,-26.72856331675099,-40.22094385055823,1.475096895358774,-6.53150720795594,-6.531507208013384,40.08029832946938,41100.647766916416,25755.181075862212,25755.181075862212,66855.82884277863,76922.85911709222,76914.01368560456,25755.181075862212,102669.19476146677,102669.19476146677,102669.19476146677,130066.82675702809,125554.70494844698,4512.121808581107,0.0,90865.31257887189,55043.15098749215,39802.401768199714,27397.631995561314,67200.03376376102,20790.41392007231,1547.4755700976498,0.0,0.8785838490242788,2.7255546469913026,0.001494314320929203,1.0,1.0,-6.53150720795594,333975.6715427756,1557998.3745916598,4.6650055897622815,1557998.3745916598,4.6650055897622815,0.7588398122670077,0.09229182116999161,3.934665436563797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934665436563797,1.2848503717491428,1.2851424845685786,3.0623530358693083,6488.758610715805,15290.365900387502,6453.464380144175,0.00032351594996957,23093.529562764033,2354.8846510035573,19289.83689808726,1967.0159430679446,0.8352918442224682,0.8352918442224682,35555.79368888556,35405.22815468563,1.0053186172869446,0.8,4291.207619108007,4273.035954225843,1.0053186172869446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.60830975534,4632.441516551485,6.181330031805782,5.014431999403991,-3.7221713213081213,8.736603320712112,2.9332962601008,3.5,0.8380846457430857,0.6,0.0002273397890965777,1.000019573818522,0.00022733533927590308,199.1321953816934,0.0,8.899412312367711e-07,2.5220934493250096,0.07870447744874765,7.690667349309212e-05,0.00015043311560348558,0.0005919039804796407,0.0922918212089894,0.0922918212089894,0.0922918212089894,0.09228956928508189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.2980435996,595.6855967657355,0.0,0.0922918212089894,0.09229182116999161,0.09229182116999161,0.37089709055811,0.37089709055811,0.5,10.028730481846294,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,27397.631995561314,20790.41392007231,0.7588398122670077,0.9948779055351009,0.6116164749470822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530174928575994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.496400539014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5237103581366,260.5237103581366,-12.626289641863366,244.65952804986833,276.3878926666352,125459.4401645357,125475.92026183939,-16.48009730369098,0.0,nan,276.3878926666352,3.2378926666352186,270.04221974315493,-3.1077802568450466,263.69654681972554,-9.453453180274437,257.3508738963613,-15.799126103638685,251.0052009730743,-22.144799026925682,244.65952804986833,-28.49047195013165,1.0,1.0,26022.012520719443,26022.012520719443,275.6184186654794,2.468418665479419,275.6184186654794,275.6184186654794,76914.0007973854,76914.01368560456,-0.012888219163869508,0.0,8546.071908451686,8546.071908451686,0.8848118744752628,3954.3387637466158,275.6184186654794,2.468418665479419,1.0,0.002,0.12841451189702482,0.004910505182757893,0.00019834646947168767,0.0018016535312231593,0.09917323473584383,0.09917323473584383,0.0,6.94846957749462e-13,0.9999754977966351,0.9999754977966351,0.0,0.09228955981702039,2.261352971225762e-06,0.0,0.0,0.0,1600100.6508543426,266.61849279204404,0.0,1.0,1284487.9765029564,2598.209081884279,,,,,,,,,,,,,,,,,,,2.0,15290.365900387502,1547.4755700976498,0.37089709055811,6.173730061729009,2.9332962601008
3683.0,-30.25420773946552,5.014388974538666,35.040167690440164,24.451112059783213,5.000550267223343,-26.728731938793242,-40.22110638963056,1.475074466580092,-6.531506424884299,-6.531506424891966,40.080295565733316,41100.46839386663,25755.163104240015,25755.163104240015,66855.63149810664,76922.84581753366,76914.00041706175,25755.163104240015,102669.16352130176,102669.16352130176,102669.16352130176,130066.79224509018,125554.7009914327,4512.09125365747,0.0,90865.35475603933,55043.026884697065,39802.58652371363,27397.62872378842,67200.21524750206,20790.41139643382,1547.475436029486,0.0,0.8785838637705438,2.72555472654915,0.001494314320929203,1.0,1.0,-6.531506424884299,333975.6818686806,1557998.2552263835,4.665005088121923,1557998.2552263835,4.665005088121923,0.7588398107746537,0.09229180928183123,3.934660729645341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934660729645341,1.2848504858729106,1.2851425930006406,3.062349100465323,6488.750272066995,15290.353679602837,6453.464352907559,0.0003235177080476036,23093.567908262747,2354.8885611562305,19289.836816675193,1967.0159347662243,0.8352904537446291,0.8352904537446291,35555.75966144526,35405.22815468563,1.0053174146554045,0.8,4291.203512356451,4273.035954225843,1.0053174146554045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.617770751742,4632.441516551485,6.181311682831244,5.014388974538666,-3.7221751867591224,8.736564161297789,2.933307361026822,3.5,0.8380878174362348,0.6,0.00022733533927590308,1.0000194930202484,0.00022733090790991213,199.1323500222888,0.0,8.861025599906686e-07,2.511214655013555,0.07870536355130764,7.690525623413063e-05,0.00015043008304177247,0.0005918913403017497,0.09229180931799115,0.09229180931799115,0.09229180931799115,0.0922895655323142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.6091573741,595.6854954789384,0.0,0.09229180931799115,0.09229180928183123,0.09229180928183123,0.3708970939529814,0.3708970939529814,0.5,10.028663168927235,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,27397.62872378842,20790.41139643382,0.7588398107746537,0.9948722820585277,0.6116121539565218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530186194446588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.485521744704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52361234105746,260.52361234105746,-12.62638765894252,244.65934661566183,276.3878780666797,125459.98671770375,125476.37424077782,-16.387523074079994,0.0,nan,276.3878780666797,3.237878066679741,270.0421717763497,-3.1078282236503014,263.69646548607335,-9.453534513926627,257.35075919585876,-15.79924080414122,251.0050529057215,-22.14494709427848,244.65934661566183,-28.490653384338145,1.0,1.0,26022.012520719443,26022.012520719443,275.6184178960112,2.4684178960112035,275.6184178960112,275.6184178960112,76913.99308810859,76914.00041706175,-0.007328953157411888,0.0,8546.071908451686,8546.071908451686,0.8848121722783557,3954.3340332935677,275.6184178960112,2.4684178960112035,1.0,0.002,0.12841676498305454,0.0049104958405120375,0.0001983499498622132,0.0018016500509843002,0.0991749749311066,0.0991749749311066,0.0,8.465133975732453e-13,0.9999755873235452,0.9999755873235452,0.0,0.0922895561917518,2.253090079426401e-06,0.0,0.0,0.0,1600100.6517725904,266.6184935751157,0.0,1.0,1284487.9738302242,2598.209092700149,,,,,,,,,,,,,,,,,,,2.0,15290.353679602837,1547.475436029486,0.3708970939529814,6.173730061729009,2.933307361026822
