time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3684.0,-30.254393782376606,5.0143460897473195,35.04016622590877,24.45112302610653,5.000544093173018,-26.72889999481639,-40.2212688937783,1.4750503056543347,-6.531506105222206,-6.531506105212668,40.080293114789775,41100.300822693,25755.146285934134,25755.146285934134,66855.44710862714,76922.83702667728,76913.9899505953,25755.146285934134,102669.13623652945,102669.13623652945,102669.13623652945,130066.76335119977,125554.70246654275,4512.060884657025,0.0,90865.40321164225,55042.916332866196,39802.76319864005,27397.62711467032,67200.39031331037,20790.41004804853,1547.4753921266954,0.0,0.8785838748185789,2.7255547590259406,0.001494314320929203,1.0,1.0,-6.531506105222206,333975.6860838805,1557998.1493710647,4.665004712288432,1557998.1493710647,4.665004712288432,0.7588398061274477,0.09229179821164953,3.9346568427045843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346568427045843,1.2848506080625457,1.2851427095241155,3.0623457840267823,6488.743244931689,15290.34146808755,6453.4634051330695,0.0003235191258909492,23093.603036849243,2354.8921432751495,19289.833983713816,1967.0156458845597,0.835289060478525,0.835289060478525,35555.731561813904,35405.22815468563,1.0053164215305836,0.8,4291.200121028634,4273.035954225843,1.0053164215305836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.62720892592,4632.441516551485,6.181293644595897,5.0143460897473195,-3.722179383359916,8.736525473107235,2.9333184351914556,3.5,0.838090981483273,0.6,0.00022733090790991213,1.0000194040523265,0.00022732649685467196,199.132503957073,0.0,8.824283235867763e-07,2.500801869044924,0.07870624597963123,7.690383930383283e-05,0.0001504270686060793,0.0005918788948189019,0.09229179825238576,0.09229179825238576,0.09229179825238576,0.09228956517422088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.9202357238,595.6853942189736,0.0,0.09229179825238576,0.09229179821164953,0.09229179821164953,0.3708970976838664,0.3708970976838664,0.5,10.028596177109728,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27397.62711467032,20790.41004804853,0.7588398061274477,0.994866946410951,0.6116080670226743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530197413812893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.47510895873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52351467099675,260.52351467099675,-12.62648532900323,244.6591659786791,276.38786336353684,125460.5319149984,125476.86142004344,-16.329505045063648,0.0,nan,276.38786336353684,3.23786336353686,270.0421238864442,-3.1078761135557897,263.6963844093924,-9.45361559060757,257.35064493241725,-15.799355067582724,251.00490545551074,-22.14509454448924,244.6591659786791,-28.490834021320865,1.0,1.0,26022.012520719443,26022.012520719443,275.6184169909797,2.4684169909797333,275.6184169909797,275.6184169909797,76913.98002027924,76913.9899505953,-0.009930316067766398,0.0,8546.071908451686,8546.071908451686,0.88481241820205,3954.330126918107,275.6184169909797,2.4684169909797333,1.0,0.002,0.12841900739875398,0.004910486458042261,0.00019835341358266637,0.0018016465871091018,0.09917670679133318,0.09917670679133318,0.0,6.917682572604722e-13,0.9999757029354932,0.9999757029354932,0.0,0.09228955579187492,2.242419774596579e-06,0.0,0.0,0.0,1600100.652147433,266.61849389477777,0.0,1.0,1284487.972739168,2598.2090971153657,,,,,,,,,,,,,,,,,,,2.0,15290.34146808755,1547.4753921266954,0.3708970976838664,6.173730061729009,2.9333184351914556
3685.0,-30.254579192622526,5.014303385308509,35.040164788883885,24.451142793428176,5.0005486365853145,-26.72906640969828,-40.22142734667284,1.4750358536728847,-6.531503538144818,-6.5315035381376445,40.080290979062795,41100.1205113812,25755.124644435302,25755.124644435302,66855.2451558165,76922.8223003906,76913.99046817224,25755.124644435302,102669.11511260754,102669.11511260754,102669.11511260754,130066.74003132377,125554.70933212062,4512.030699203148,0.0,90865.45002953877,55042.79739695902,39802.94736953306,27397.624918716236,67200.5722882493,20790.408413396788,1547.4752660742763,0.0,0.8785838968368448,2.725555019833829,0.001494314320929203,1.0,1.0,-6.531503538144818,333975.71993443905,1557998.0571295186,4.66500396326823,1557998.0571295186,4.66500396326823,0.7588398072854178,0.09229178670515066,3.9346530429287685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346530429287685,1.2848506847863443,1.2851427805975142,3.062342643793707,6488.73659115462,15290.329267436582,6453.462199267224,0.000323520447143207,23093.637237682044,2354.89563078952,19289.830379300107,1967.01527833665,0.8352876673677354,0.8352876673677354,35555.70409231354,35405.22815468563,1.005315450676662,0.8,4291.196805750953,4273.035954225843,1.005315450676662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.636621984466,4632.441516551485,6.181274486127082,5.014303385308509,-3.722181851528047,8.736485236836556,2.9333294799036307,3.5,0.8380941371153231,0.6,0.00022732649685467196,1.0000193380949236,0.00022732210087830695,199.13265736858972,0.0,8.783844750689765e-07,2.4893416023454793,0.0787071243641063,7.690245772106553e-05,0.00015042403913360643,0.0005918664033066807,0.09229178676147864,0.09229178676147864,0.09229178676147864,0.09228956880065613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.23065194197,595.685293189717,0.0,0.09229178676147864,0.09229178670515066,0.09229178670515066,0.3708971020611403,0.3708971020611403,0.5,10.02852963883614,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,27397.624918716236,20790.408413396788,0.7588398072854178,0.9948612471490339,0.6116037276451584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530208581972863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.463648692035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5234183166862,260.5234183166862,-12.62658168331376,244.6589862006799,276.3878504329165,125461.19676298216,125477.30628660975,-16.10952362758674,0.0,nan,276.3878504329165,3.2378504329165025,270.0420775863425,-3.107922413657491,263.6963047398224,-9.453695260177597,257.3505318933699,-15.799468106630059,251.0047590469862,-22.14524095301377,244.6589862006799,-28.491013799320086,1.0,1.0,26022.012520719443,26022.012520719443,275.61841961861785,2.4684196186178724,275.61841961861785,275.61841961861785,76913.98660987125,76913.99046817224,-0.003858300988213159,0.0,8546.071908451686,8546.071908451686,0.884812658610849,3954.3263081434125,275.61841961861785,2.4684196186178724,1.0,0.002,0.1284212342068822,0.004910477551599455,0.000198356854112148,0.0018016431469560583,0.09917842705607399,0.09917842705607399,0.0,1.0682062873135223e-12,0.9999758720438352,0.9999758720438352,0.0,0.09228955989296667,2.2268121839928453e-06,0.0,0.0,0.0,1600100.65515765,266.61849646185516,0.0,1.0,1284487.9639773532,2598.209132572157,,,,,,,,,,,,,,,,,,,2.0,15290.329267436582,1547.4752660742763,0.3708971020611403,6.173730061729009,2.9333294799036307
3686.0,-30.254763611611345,5.014260779894064,35.04016340547111,24.451149568799906,5.000535071923723,-26.729233743256717,-40.22158974604679,1.4750052036332957,-6.531505285206038,-6.531505285200202,40.08028965277878,41099.954253201075,25755.112724049068,25755.112724049068,66855.06697725014,76922.81665462564,76913.9888206234,25755.112724049068,102669.10154467248,102669.10154467248,102669.10154467248,130066.7311247277,125554.7301612061,4512.000963521599,0.0,90865.49635021201,55042.68284169786,39803.12612057127,27397.629580055218,67200.7557006265,20790.411478599406,1547.4755697300093,0.0,0.8785838924193154,2.725554842337288,0.001494314320929203,1.0,1.0,-6.531505285206038,333975.6968969574,1557997.9998481346,4.665004113544311,1557997.9998481346,4.665004113544311,0.7588397900573961,0.09229177894360363,3.934648671891233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934648671891233,1.2848508372626688,1.2851429274600346,3.0623388783976426,6488.728612732196,15290.317073258577,6453.461930753349,0.00032352211254105354,23093.674665122384,2354.8994473262924,19289.829576694166,1967.015196493621,0.8352862788799463,0.8352862788799463,35555.672493017184,35405.22815468563,1.0053143338636872,0.8,4291.192992050646,4273.035954225843,1.0053143338636872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.646020482092,4632.441516551485,6.181257682424659,5.014260779894064,-3.722187569329744,8.736448349223808,2.933340507547501,3.5,0.8380972878707146,0.6,0.00022732210087830695,1.000019234736021,0.00022731772848180672,199.13280996013134,0.0,8.753824552948673e-07,2.480833878305654,0.0787079997465616,7.690104175195967e-05,0.0001504210591263473,0.000591854020515955,0.09229177900211477,0.09229177900211477,0.09229177900211477,0.09228958043610455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.54217859585,595.6851918390944,0.0,0.09229177900211477,0.09229177894360363,0.09229177894360363,0.370897107618892,0.370897107618892,0.5,10.02846368211679,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27397.629580055218,20790.411478599406,0.7588397900573961,0.9948558804172327,0.6115995843305362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530219712170256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.45514096799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5233214828298,260.5233214828298,-12.626678517170205,244.65880713208486,276.3878358337966,125461.62534194245,125477.81504147794,-16.189699535486675,0.0,nan,276.3878358337966,3.2378358337966233,270.04203009332326,-3.107969906676715,263.69622435291865,-9.45377564708133,257.3504186125668,-15.799581387433193,251.00461287228845,-22.14538712771153,244.65880713208486,-28.491192867915117,1.0,1.0,26022.012520719443,26022.012520719443,275.618417678771,2.4684176787710044,275.618417678771,275.618417678771,76913.95569839468,76913.9888206234,-0.033122228720458224,0.0,8546.071908451686,8546.071908451686,0.8848129351628773,3954.321915250689,275.618417678771,2.4684176787710044,1.0,0.002,0.1284234423252779,0.0049104679358684695,0.00019836026401518164,0.0018016397362943604,0.09918013200759082,0.09918013200759082,0.0,3.095418886489565e-13,0.9999760745510391,0.9999760745510391,0.0,0.092289570821357,2.208122246626242e-06,0.0,0.0,0.0,1600100.6531090043,266.61849471479394,0.0,1.0,1284487.9699403318,2598.2091084415306,,,,,,,,,,,,,,,,,,,2.0,15290.317073258577,1547.4755697300093,0.370897107618892,6.173730061729009,2.933340507547501
3687.0,-30.254947444567833,5.014218373191401,35.04016200636816,24.45117422556507,5.0005408074638975,-26.72939861936808,-40.22175172632558,1.4749919822735407,-6.531501649411894,-6.531501649404513,40.08028643253905,41099.78505308332,25755.0889420188,25755.0889420188,66854.87399510211,76922.79818010838,76913.97654805712,25755.0889420188,102669.06549007593,102669.06549007593,102669.06549007593,130066.68718774473,125554.71618089487,4511.971006849856,0.0,90865.53591403998,55042.57152342082,39803.293767354626,27397.6216976688,67200.91546502343,20790.40580131007,1547.4751460484176,0.0,0.8785839243468584,2.7255552117238167,0.001494314320929203,1.0,1.0,-6.531501649411894,333975.74484006356,1557997.8607667799,4.665003027429084,1557997.8607667799,4.665003027429084,0.7588398011597873,0.09229176609520286,3.934643925529655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934643925529655,1.284850908149114,1.2851429927444245,3.062335015350293,6488.720427398415,15290.304892758413,6453.46181475234,0.0003235238321069039,23093.712578275627,2354.903313391997,19289.82922995939,1967.0151611365134,0.8352848925687865,0.8352848925687865,35555.63818040384,35405.22815468563,1.0053131211543131,0.8,4291.188850881726,4273.035954225843,1.0053131211543131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.655383765575,4632.441516551485,6.181238084236016,5.014218373191401,-3.722189188106802,8.736407561298202,2.933351493889658,3.5,0.8381004268256166,0.6,0.00022731772848180672,1.000019173641727,0.00022731337005668948,199.13296206698539,0.0,8.706876013503618e-07,2.4675286622269255,0.07870887043416296,7.689962946097881e-05,0.00015041809902082792,0.0005918416596020187,0.0922917661415142,0.0922917661415142,0.0922917661415142,0.09228957102976194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.84404598107,595.6850935360662,0.0,0.0922917661415142,0.09229176609520286,0.09229176609520286,0.3708971148747014,0.3708971148747014,0.5,10.028397829508755,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27397.6216976688,20790.40580131007,0.7588398011597873,0.9948506435139054,0.6115956124805298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530230782878546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.44183575192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5232260644542,260.5232260644542,-12.62677393554577,244.6586289205904,276.3878232085375,125462.2669679883,125478.22001263351,-15.953044645188267,0.0,nan,276.3878232085375,3.2378232085375203,270.0419843508124,-3.108015649187564,263.6961454931689,-9.453854506831078,257.3503066355745,-15.79969336442548,251.00446777804163,-22.145532221958348,244.6586289205904,-28.49137107940959,1.0,1.0,26022.012520719443,26022.012520719443,275.61841987851903,2.4684198785190574,275.61841987851903,275.61841987851903,76913.96759447212,76913.97654805712,-0.008953584998380393,0.0,8546.071908451686,8546.071908451686,0.8848132354612995,3954.3171451573035,275.61841987851903,2.4684198785190574,1.0,0.002,0.128425646001829,0.004910459323461493,0.00019836366925181638,0.001801636332250907,0.0991818346259082,0.0991818346259082,0.0,1.5027232930231449e-12,0.9999761226738904,0.9999761226738904,0.0,0.09228956241460656,2.203680596290215e-06,0.0,0.0,0.0,1600100.6573724234,266.6184983505881,0.0,1.0,1284487.9575308291,2598.20915865957,,,,,,,,,,,,,,,,,,,2.0,15290.304892758413,1547.4751460484176,0.3708971148747014,6.173730061729009,2.933351493889658
3688.0,-30.25513022403606,5.0141760558868445,35.040160662775754,24.45117604164409,5.000525319881481,-26.72956466963702,-40.221910109370924,1.474959765550452,-6.531503781341428,-6.531503781389388,40.08028523696521,41099.61865900093,25755.0781454725,25755.0781454725,66854.69680447344,76922.79740031193,76913.9749725618,25755.0781454725,102669.0531180343,102669.0531180343,102669.0531180343,130066.68025600378,125554.7386339158,4511.94162208798,0.0,90865.58877287248,55042.45848801057,39803.47809429101,27397.627137969474,67201.10523226048,20790.40940853839,1547.475495649461,0.0,0.8785839173486603,2.7255549951257323,0.001494314320929203,1.0,1.0,-6.531503781341428,333975.7167275466,1557997.809129929,4.665003265494674,1557997.809129929,4.665003265494674,0.758839782140317,0.09229175916510199,3.934640423770183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934640423770183,1.2848510678777734,1.2851431469091763,3.062331909229873,6488.713845901969,15290.29271785113,6453.460570289256,0.00032352513541553514,23093.74656548789,2354.906779123135,19289.82551017595,1967.0147818241653,0.835283502201559,0.835283502201559,35555.61286531943,35405.22815468563,1.0053122264444458,0.8,4291.185795619225,4273.035954225843,1.0053122264444458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.664737605323,4632.441516551485,6.1812216166627625,5.0141760558868445,-3.722195155545399,8.736371211432242,2.9333624691675113,3.5,0.838103562619289,0.6,0.00022731337005668948,1.0000190637912967,0.00022730903668465429,199.13311330236726,0.0,8.679061035414887e-07,2.459645897436579,0.0787097383402665,7.689824855712996e-05,0.00015041512149955953,0.0005918294173984705,0.09229175922527337,0.09229175922527337,0.09229175922527337,0.09228958381024202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.152856817,595.6849930747906,0.0,0.09229175922527337,0.09229175916510199,0.09229175916510199,0.3708971219197884,0.3708971219197884,0.5,10.028332567311788,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,27397.627137969474,20790.40940853839,0.758839782140317,0.9948451974623068,0.6115914093518613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530241818423253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.43395298712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52312997059533,260.52312997059533,-12.626870029404643,244.6584513993917,276.3878085420199,125462.69420695184,125478.76018558229,-16.06597863045524,0.0,nan,276.3878085420199,3.237808542019934,270.0419371133561,-3.108062886643893,263.69606568478133,-9.453934315218646,257.3501942562462,-15.79980574375378,251.00432282777675,-22.14567717222323,244.6584513993917,-28.49154860060827,1.0,1.0,26022.012520719443,26022.012520719443,275.618417562181,2.4684175621810027,275.618417562181,275.618417562181,76913.93286001387,76913.9749725618,-0.042112547933356836,0.0,8546.071908451686,8546.071908451686,0.8848134570147252,3954.3136258890336,275.618417562181,2.4684175621810027,1.0,0.002,0.12842783094048968,0.004910449734014974,0.0001983670431949859,0.0018016329570794286,0.09918352159749295,0.09918352159749295,0.0,2.7441460562216413e-13,0.9999763257037797,0.9999763257037797,0.0,0.09228957422265682,2.1849424451671744e-06,0.0,0.0,0.0,1600100.6548724717,266.61849621865855,0.0,1.0,1284487.96480742,2598.2091292130967,,,,,,,,,,,,,,,,,,,2.0,15290.29271785113,1547.475495649461,0.3708971219197884,6.173730061729009,2.9333624691675113
3689.0,-30.255312449261417,5.0141339130738105,35.040159274777764,24.45119626298549,5.000525356490352,-26.729728668689276,-40.2220681780949,1.4749415759033162,-6.531501369707769,-6.531501369712997,40.08028126814671,41099.43966917223,25755.057287913678,25755.057287913678,66854.49695708591,76922.78258200445,76913.94795767071,25755.057287913678,102669.00524558438,102669.00524558438,102669.00524558438,130066.62223633207,125554.71039569458,4511.9118406374955,0.0,90865.62887399412,55042.334269443556,39803.66067172285,27397.61699074768,67201.27766247053,20790.402021295282,1547.4749928839155,0.0,0.8785839454938128,2.7255552401409946,0.001494314320929203,1.0,1.0,-6.531501369707769,333975.74852836167,1557997.6377173061,4.665002308049319,1557997.6377173061,4.665002308049319,0.7588397935600133,0.09229174624960679,3.9346356124832935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346356124832935,1.2848511619281167,1.2851432354128716,3.062327940443131,6488.705436519104,15290.280557920965,6453.460622193223,0.00032352691381740194,23093.784996432103,2354.9106979888243,19289.82566532038,1967.0147976444944,0.8352821189034444,0.8352821189034444,35555.57808333043,35405.22815468563,1.0053109971464633,0.8,4291.181597801635,4273.035954225843,1.0053109971464633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.67405417918,4632.441516551485,6.1812027898081725,5.0141339130738105,-3.7221976661623755,8.736331579236186,2.9333734007359555,3.5,0.8381066859245587,0.6,0.00022730903668465429,1.0000190060119811,0.0002273047165284886,199.13326407935983,0.0,8.62917864466745e-07,2.4455092278987554,0.07871060125813097,7.689687041663169e-05,0.0001504121662680226,0.0005918170659489201,0.09229174627393706,0.09229174627393706,0.09229174627393706,0.09228956507879395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.4490910642,595.6848965664935,0.0,0.09229174627393706,0.09229174624960679,0.09229174624960679,0.37089713070497493,0.37089713070497493,0.5,10.02826713246149,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27397.61699074768,20790.402021295282,0.7588397935600133,0.99483967094902,0.6115871765950779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530252790742648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.41981631759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52303478574544,260.52303478574544,-12.62696521425454,244.65827467983783,276.3877948918721,125463.26541748282,125479.17941852567,-15.914001042875626,0.0,nan,276.3877948918721,3.237794891872113,270.0418908493313,-3.1081091506686676,263.6959868068727,-9.454013193127253,257.3500827644531,-15.7999172355469,251.00417872210562,-22.145821277894356,244.65827467983783,-28.491725320162146,1.0,1.0,26022.012520719443,26022.012520719443,275.6184168127687,2.468416812768737,275.6184168127687,275.6184168127687,76913.9386435158,76913.94795767071,-0.009314154915045947,0.0,8546.071908451686,8546.071908451686,0.8848137614208156,3954.30879054571,275.6184168127687,2.468416812768737,1.0,0.002,0.1284300208813744,0.004910440956570123,0.00019837042671678182,0.0018016295746961857,0.09918521335839091,0.09918521335839091,0.0,1.412967399333498e-12,0.9999762714996395,0.9999762714996395,0.0,0.09228955630487264,2.189944734152746e-06,0.0,0.0,0.0,1600100.6577004108,266.6184986302922,0.0,1.0,1284487.9565761592,2598.2091625228823,,,,,,,,,,,,,,,,,,,2.0,15290.280557920965,1547.4749928839155,0.37089713070497493,6.173730061729009,2.9333734007359555
3690.0,-30.25549372910781,5.01409188676747,35.04015791881241,24.451207299158,5.000516954906745,-26.729892660699967,-40.22222624681888,1.474915886547871,-6.53150195593048,-6.531501955939338,40.08027941666574,41099.27013778221,25755.043248541235,25755.043248541235,66854.31338632344,76922.77509400342,76913.94165465326,25755.043248541235,102668.98490319449,102668.98490319449,102668.98490319449,130066.60325939827,125554.72078039477,4511.882479003492,0.0,90865.67445771796,55042.21755851791,39803.84099911118,27397.61835620378,67201.45935531496,20790.4027760742,1547.475111094157,0.0,0.8785839493581937,2.7255551805823868,0.001494314320929203,1.0,1.0,-6.53150195593048,333975.7407981817,1557997.5577518833,4.665002176590324,1557997.5577518833,4.665002176590324,0.7588397832896495,0.09229173768529035,3.9346313270996593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346313270996593,1.2848512910390728,1.2851433590021302,3.0623242974038507,6488.697717356022,15290.268403001483,6453.460189702622,0.0003235285131610958,23093.821734169414,2354.914444195461,19289.824372577034,1967.0146658213594,0.835280734155663,0.835280734155663,35555.54710321964,35405.22815468563,1.0053099022183127,0.8,4291.177858830466,4273.035954225843,1.0053099022183127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.68335549171,4632.441516551485,6.181185622035799,5.01409188676747,-3.722202426627693,8.736294313395163,2.9333843144138347,3.5,0.8381098041182385,0.6,0.0002273047165284886,1.000018907436616,0.0002273004188602262,199.13341407432645,0.0,8.602867986070498e-07,2.438052787252379,0.07871146154492957,7.689549229896913e-05,0.00015040922422951945,0.0005918048455382243,0.09229173773461335,0.09229173773461335,0.09229173773461335,0.0922895705179361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.753544523,595.6847974897104,0.0,0.09229173773461335,0.09229173768529035,0.09229173768529035,0.3708971381763591,0.3708971381763591,0.5,10.028202116319035,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27397.61835620378,20790.4027760742,0.7588397832896495,0.9948342495487181,0.6115830003107168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530263729806405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.41235987694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.522939663463,260.522939663463,-12.627060336537,244.65809870276132,276.387780624384,125463.74924384711,125479.65278369696,-15.903539849848695,0.0,nan,276.387780624384,3.2377806243840155,270.04184423992695,-3.108155760073032,263.6959078555456,-9.454092144454364,257.34997147121044,-15.80002852878954,251.00403508694956,-22.14596491305042,244.65809870276132,-28.491901297238655,1.0,1.0,26022.012520719443,26022.012520719443,275.6184154890085,2.468415489008521,275.6184154890085,275.6184154890085,76913.9216870481,76913.94165465326,-0.0199676051561255,0.0,8546.071908451686,8546.071908451686,0.8848140325533973,3954.3044837351576,275.6184154890085,2.468415489008521,1.0,0.002,0.1284321973171787,0.004910431684864784,0.0001983737881567477,0.0018016262122976508,0.09918689407837385,0.09918689407837385,0.0,4.543982377869238e-13,0.9999764178280207,0.9999764178280207,0.0,0.09228956124565998,2.1764396303616805e-06,0.0,0.0,0.0,1600100.6570129925,266.6184980440695,0.0,1.0,1284487.958577022,2598.2091544258988,,,,,,,,,,,,,,,,,,,2.0,15290.268403001483,1547.475111094157,0.3708971381763591,6.173730061729009,2.9333843144138347
3691.0,-30.255674399359552,5.014050040702302,35.04015657311133,24.45122682200747,5.000521422950091,-26.730054817124948,-40.22238403614608,1.4749018407244907,-6.531499084186521,-6.53149908420667,40.08027700042552,41099.108526760865,25755.02164472987,25755.02164472987,66854.13017149073,76922.76232734144,76913.93767852361,25755.02164472987,102668.95932325348,102668.95932325348,102668.95932325348,130066.57367564552,125554.72053906936,4511.853136576166,0.0,90865.72180767957,55042.115901483296,39804.0065624403,27397.614352392025,67201.62091483233,20790.399860839585,1547.4748899096808,0.0,0.8785839740922787,2.7255554723435944,0.001494314320929203,1.0,1.0,-6.531499084186521,333975.7786662069,1557997.453396682,4.665001335183133,1557997.453396682,4.665001335183133,0.7588397877797131,0.09229172686697326,3.934627661292523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934627661292523,1.2848513656285514,1.2851434280864118,3.062321266528519,6488.69129529489,15290.256260946917,6453.458848614656,0.0003235297761337853,23093.855284347348,2354.9178653614995,19289.820363975356,1967.0142570577473,0.8352793471018974,0.8352793471018973,35555.52060217705,35405.22815468563,1.0053089655937837,0.8,4291.174660435378,4273.035954225843,1.0053089655937837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.692626883029,4632.441516551485,6.181166683273296,5.014050040702302,-3.722204545737767,8.736254586440069,2.9333951929998783,3.5,0.8381129122856795,0.6,0.0002273004188602262,1.00001884388343,0.00022729613571834063,199.1335635650998,0.0,8.558093536484655e-07,2.4253637082397512,0.07871231735428322,7.689411663999237e-05,0.00015040630222023382,0.0005917927971484549,0.09229172692286032,0.09229172692286032,0.09229172692286032,0.09228956980418977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.0538051621,595.6846997484131,0.0,0.09229172692286032,0.09229172686697326,0.09229172686697326,0.37089714670337326,0.37089714670337326,0.5,10.028137403509623,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,27397.614352392025,20790.399860839585,0.7588397877797131,0.9948291315207711,0.6115791251352053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530274612134257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.399670797924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52284581775865,260.52284581775865,-12.627154182241327,244.65792355545221,276.38776808028484,125464.39794370874,125480.08805205063,-15.690108341900894,0.0,nan,276.38776808028484,3.237768080284866,270.0417991751814,-3.1082008248185957,263.6958302701687,-9.454169729831278,257.34986136518364,-15.800138634816335,251.00389246028095,-22.146107539719026,244.65792355545221,-28.492076444547763,1.0,1.0,26022.012520719443,26022.012520719443,275.61841789548305,2.4684178954830713,275.61841789548305,275.61841789548305,76913.93007632333,76913.93767852361,-0.007602200275869109,0.0,8546.071908451686,8546.071908451686,0.8848142644858624,3954.3007995989856,275.61841789548305,2.4684178954830713,1.0,0.002,0.12843436296591434,0.004910423092399898,0.00019837713434500893,0.001801622866884373,0.09918856717250446,0.09918856717250446,0.0,1.2293820475517414e-12,0.9999765347054915,0.9999765347054915,0.0,0.09228956121442164,2.1656525516291195e-06,0.0,0.0,0.0,1600100.6603804673,266.61850091581346,0.0,1.0,1284487.948775336,2598.209194090788,,,,,,,,,,,,,,,,,,,2.0,15290.256260946917,1547.4748899096808,0.37089714670337326,6.173730061729009,2.9333951929998783
3692.0,-30.25585409914261,5.014008288648309,35.040155276403624,24.45123328305783,5.000508245757372,-26.730217864657,-40.222541930247075,1.4748720113074183,-6.531500776796179,-6.5315007767448385,40.080275723511804,41098.946738384366,25755.010319069657,25755.010319069657,66853.95705745403,76922.75877954143,76913.93549911227,25755.010319069657,102668.94581818192,102668.94581818192,102668.94581818192,130066.56469724992,125554.74044747483,4511.824249775088,0.0,90865.76939313675,55042.00498833116,39804.182672006216,27397.618879068003,67201.80155107423,20790.402838717124,1547.4751845031813,0.0,0.8785839697819633,2.725555300379144,0.001494314320929203,1.0,1.0,-6.531500776796179,333975.756346742,1557997.398246827,4.665001481811977,1557997.398246827,4.665001481811977,0.7588397710941646,0.09229172025699073,3.9346235379732435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346235379732435,1.2848515140326726,1.2851435710207793,3.062317703641815,6488.683745965498,15290.244125061903,6453.458305502624,0.0003235313319923583,23093.891579762785,2354.9215664638573,19289.818740577146,1967.0140915171999,0.8352779640431345,0.8352779640431345,35555.490793658115,35405.22815468563,1.0053079120735535,0.8,4291.171062862935,4273.035954225843,1.0053079120735535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.70188490477,4632.441516551485,6.181150231163775,5.014008288648309,-3.722210104198985,8.736218392847295,2.9334060559148316,3.5,0.8381160159756662,0.6,0.00022729613571834063,1.0000187426904166,0.00022729187565708101,199.13371225308177,0.0,8.529173069285429e-07,2.4171676478354907,0.07871317027159015,7.689274009034112e-05,0.0001504033956279995,0.0005917807406290289,0.09229172031451434,0.09229172031451434,0.09229172031451434,0.09228958109776635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.3569883315,595.684601112763,0.0,0.09229172031451434,0.09229172025699073,0.09229172025699073,0.3708971558274071,0.3708971558274071,0.5,10.02807322722086,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,27397.618879068003,20790.402838717124,0.7588397710941646,0.9948238814199671,0.6115750737299601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530285457883312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.391474737524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5227515006414,260.5227515006414,-12.627248499358586,244.6577490942632,276.387753907235,125464.81967790403,125480.5886024084,-15.768924504381207,0.0,nan,276.387753907235,3.2377539072350032,270.0417529445054,-3.108247055494587,263.6957519818628,-9.45424801813715,257.34975101925806,-15.800248980741912,251.00375005672396,-22.14624994327602,244.6577490942632,-28.492250905736768,1.0,1.0,26022.012520719443,26022.012520719443,275.61841594792577,2.4684159479257914,275.61841594792577,275.61841594792577,76913.90157135042,76913.93549911227,-0.03392776184773538,0.0,8546.071908451686,8546.071908451686,0.884814525364686,3954.2966556631095,275.61841594792577,2.4684159479257914,1.0,0.002,0.1284365114773222,0.004910413736976096,0.0001983804522024464,0.0018016195480712604,0.09919022610122319,0.09919022610122319,0.0,2.737068384439656e-13,0.9999767203914279,0.9999767203914279,0.0,0.0922895717418687,2.148515122025616e-06,0.0,0.0,0.0,1600100.6583956738,266.6184992232038,0.0,1.0,1284487.9545524637,2598.209170712249,,,,,,,,,,,,,,,,,,,2.0,15290.244125061903,1547.4751845031813,0.3708971558274071,6.173730061729009,2.9334060559148316
3693.0,-30.256033212107695,5.0139667002232935,35.040153944832966,24.451248405408137,5.000506577737973,-26.730379233130776,-40.222695808019466,1.47485259875243,-6.531498744101668,-6.531498744109195,40.08027212386787,41098.77403222402,25754.990750608107,25754.990750608107,66853.76478283212,76922.74951161566,76913.91173623288,25754.990750608107,102668.90248684099,102668.90248684099,102668.90248684099,130066.51290508143,125554.71785413637,4511.795050945057,0.0,90865.81658061536,55041.888580977684,39804.36444404186,27397.610418240438,67201.9748622823,20790.396652311912,1547.4747703589742,0.0,0.8785839944719523,2.725555506895287,0.001494314320929203,1.0,1.0,-6.531498744101668,333975.7831507115,1557997.2427787518,4.665000641904872,1557997.2427787518,4.665000641904872,0.7588397796353197,0.09229170868547666,3.934619697375493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934619697375493,1.2848516136531414,1.285143665190061,3.06231447706901,6488.676909244902,15290.232002596269,6453.457266285127,0.00032353270326034174,23093.92611469554,2354.9250880469417,19289.815634286504,1967.0137747637068,0.835276580451674,0.835276580451674,35555.46302899905,35405.22815468563,1.0053069307895073,0.8,4291.167711962727,4273.035954225843,1.0053069307895073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.711107643479,4632.441516551485,6.181131853216979,5.0139667002232935,-3.7222128265597014,8.736179526782994,2.933416877446381,3.5,0.8381191078418232,0.6,0.00022729187565708101,1.0000186815122079,0.00022728762958045432,199.13386045571178,0.0,8.483218130532935e-07,2.404144018193034,0.07871401859340321,7.68913985776991e-05,0.0001504004770793819,0.0005917686796112074,0.092291708715424,0.092291708715424,0.092291708715424,0.09228956598502899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.6494462925,595.684505850253,0.0,0.092291708715424,0.09229170868547666,0.09229170868547666,0.3708971664863208,0.3708971664863208,0.5,10.028008946092884,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27397.610418240438,20790.396652311912,0.7588397796353197,0.994818454663516,0.6115709265456583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530296245389875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.37845110788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52265789745474,260.52265789745474,-12.627342102545242,244.6575754004296,276.38774039469524,125465.38838724986,125481.03794918912,-15.649561939267933,0.0,nan,276.38774039469524,3.2377403946952654,270.04170739570475,-3.1082926042952295,263.6956743968034,-9.454325603196594,257.3496413979425,-15.800358602057486,251.00360839915302,-22.146391600846954,244.6575754004296,-28.49242459957037,1.0,1.0,26022.012520719443,26022.012520719443,275.61841519999984,2.4684151999998676,275.61841519999984,275.61841519999984,76913.90314502607,76913.91173623288,-0.008591206817072816,0.0,8546.071908451686,8546.071908451686,0.8848147683559245,3954.2927958623704,275.61841519999984,2.4684151999998676,1.0,0.002,0.1284386628590765,0.004910405052263496,0.00019838377601217558,0.0018016162251611066,0.09919188800608779,0.09919188800608779,0.0,1.1732819577003895e-12,0.9999766892875652,0.9999766892875652,0.0,0.09228955729999538,2.1513854812813064e-06,0.0,0.0,0.0,1600100.660779259,266.6185012558983,0.0,1.0,1284487.9476145753,2598.2091987880867,,,,,,,,,,,,,,,,,,,2.0,15290.232002596269,1547.4747703589742,0.3708971664863208,6.173730061729009,2.933416877446381
3694.0,-30.256211540854743,5.013925234751915,35.040152636531445,24.451264121476584,5.000500765400873,-26.730540310232723,-40.222853457648284,1.47482953480363,-6.531498792629748,-6.531498792586171,40.08027013229481,41098.60929792041,25754.97595291754,25754.97595291754,66853.58525083795,76922.73928692777,76913.90426956431,25754.97595291754,102668.88022248185,102668.88022248185,102668.88022248185,130066.49077671923,125554.72459638977,4511.766180329461,0.0,90865.85731404049,55041.77459616694,39804.53635319283,27397.61055423738,67202.14690743021,20790.396554990046,1547.474816211029,0.0,0.8785840017801375,2.725555501964966,0.001494314320929203,1.0,1.0,-6.531498792629748,333975.7825107988,1557997.1567635913,4.665000393294131,1557997.1567635913,4.665000393294131,0.7588397723163691,0.09229170031728937,3.9346148555300458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346148555300458,1.2848517303280491,1.2851437764356264,3.0623104305782096,6488.668335216462,15290.219885896564,6453.4574550665175,0.00032353452579489525,23093.964886125974,2354.929041632563,19289.816198566714,1967.0138323042747,0.8352752025770743,0.8352752025770743,35555.42802605773,35405.22815468563,1.005305693683723,0.8,4291.163487478531,4273.035954225843,1.005305693683723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7203131314,4632.441516551485,6.181114645912482,5.013925234751915,-3.7222171047429424,8.736142339494858,2.933427678752582,3.5,0.8381221939293092,0.6,0.00022728762958045432,1.0000185997446354,0.00022728340216721413,199.13400800965374,0.0,8.455376304645131e-07,2.39625364473643,0.07871486413103368,7.689002420430137e-05,0.00015039760537615294,0.0005917566523491568,0.0922917003654695,0.0922917003654695,0.0922917003654695,0.09228956932032419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.9479913114,595.6844086875046,0.0,0.0922917003654695,0.09229170031728937,0.09229170031728937,0.37089717611367645,0.37089717611367645,0.5,10.02794501517272,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,27397.61055423738,20790.396554990046,0.7588397723163691,0.9948132362932928,0.6115669095294385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530306997684574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.37056073442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52256457292873,260.52256457292873,-12.627435427071248,244.65740243221234,276.3877267138603,125465.87123951995,125481.47421167236,-15.602972152400898,0.0,nan,276.3877267138603,3.2377267138602974,270.0416618573962,-3.1083381426037704,263.6955970010105,-9.454402998989451,257.34953214468004,-15.800467855319937,251.00346728841282,-22.146532711587156,244.65740243221234,-28.49259756778764,1.0,1.0,26022.012520719443,26022.012520719443,275.6184142778269,2.4684142778269234,275.6184142778269,275.6184142778269,76913.89333977217,76913.90426956431,-0.010929792144452222,0.0,8546.071908451686,8546.071908451686,0.8848150746951691,3954.287929807696,275.6184142778269,2.4684142778269234,1.0,0.002,0.12844080287175283,0.0049103960326308815,0.0001983870814129385,0.0018016129191378025,0.09919354070646924,0.09919354070646924,0.0,5.507408765148547e-13,0.9999768124720236,0.9999768124720236,0.0,0.09228956030090628,2.140016383093434e-06,0.0,0.0,0.0,1600100.6607223533,266.61850120737023,0.0,1.0,1284487.9477802098,2598.2091981178096,,,,,,,,,,,,,,,,,,,2.0,15290.219885896564,1547.474816211029,0.37089717611367645,6.173730061729009,2.933427678752582
3695.0,-30.256389043038773,5.013883906885943,35.04015133079821,24.451279697846644,5.000495313930387,-26.730700607342207,-40.223007125873096,1.4748068782679145,-6.531498045516685,-6.531498045504882,40.08026758979441,41098.43345297243,25754.95945538373,25754.95945538373,66853.39290835615,76922.72952408055,76913.89131474143,25754.95945538373,102668.85077012517,102668.85077012517,102668.85077012517,130066.45836561514,125554.72102743639,4511.737338178746,0.0,90865.8987354282,55041.649715526866,39804.721133223706,27397.60759548998,67202.32872871368,20790.394270308607,1547.4746949987455,0.0,0.8785840154906472,2.7255555778695424,0.001494314320929203,1.0,1.0,-6.531498045516685,333975.7923625426,1557997.046953733,4.6649999268883295,1557997.046953733,4.6649999268883295,0.7588397708758698,0.09229169096592803,3.9346101293505824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346101293505824,1.2848518450583233,1.2851438857600963,3.062306478745788,6488.659961757767,15290.207778936927,6453.45750707248,0.0003235362965649901,23094.003153604917,2354.932943829434,19289.816354016017,1967.0138481556921,0.8352738252313316,0.8352738252313316,35555.39385928714,35405.22815468563,1.0053044861309388,0.8,4291.159363911284,4273.035954225843,1.0053044861309388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.729491143523,4632.441516551485,6.181097071486515,5.013883906885943,-3.722220764970084,8.736104671856026,2.9334384478357554,3.5,0.8381252708102158,0.6,0.00022728340216721413,1.0000185135600712,0.00022727919442019532,199.13415487986768,0.0,8.418217420310735e-07,2.3857228169160622,0.07871570595277572,7.688868456223753e-05,0.00015039471760497662,0.0005917445792893613,0.0922916910073383,0.0922916910073383,0.0922916910073383,0.09228956610175888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.2429847148,595.6843126524478,0.0,0.0922916910073383,0.09229169096592803,0.09229169096592803,0.37089718653299747,0.37089718653299747,0.5,10.027881268441284,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27397.60759548998,20790.394270308607,0.7588397708758698,0.9948076826062661,0.6115626382365559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453031770291715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3600299066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5224715843488,260.5224715843488,-12.62752841565117,244.65723020373414,276.3877129651736,125466.36090999664,125481.90771537737,-15.546805380761583,0.0,nan,276.3877129651736,3.237712965173614,270.04161641275596,-3.1083835872440204,263.69551986041347,-9.454480139586508,257.3494233081214,-15.800576691878575,251.00332675589425,-22.146673244105727,244.65723020373414,-28.492769796265833,1.0,1.0,26022.012520719443,26022.012520719443,275.6184135090278,2.468413509027812,275.6184135090278,275.6184135090278,76913.88413384782,76913.89131474143,-0.007180893604527228,0.0,8546.071908451686,8546.071908451686,0.8848153737162713,3954.2831799973355,275.6184135090278,2.468413509027812,1.0,0.002,0.12844293658199799,0.004910387186340552,0.00019839037740349233,0.001801609623280981,0.09919518870174616,0.09919518870174616,0.0,6.844733113631207e-13,0.9999768807571974,0.9999768807571974,0.0,0.09228955725191593,2.1337140121063276e-06,0.0,0.0,0.0,1600100.6615984368,266.6185019544833,0.0,1.0,1284487.9452302044,2598.2092084370206,,,,,,,,,,,,,,,,,,,2.0,15290.207778936927,1547.4746949987455,0.37089718653299747,6.173730061729009,2.9334384478357554
3696.0,-30.256565740371187,5.013842716070501,35.040150029920056,24.451290035527222,5.000490087010634,-26.73086015762492,-40.223160724248714,1.474784504296079,-6.531497272786908,-6.531497272742226,40.08026511842503,41098.27488500903,25754.943007396752,25754.943007396752,66853.21789240578,76922.72494302898,76913.8792887922,25754.943007396752,102668.82229618896,102668.82229618896,102668.82229618896,130066.42722234585,125554.71862710691,4511.708595238943,0.0,90865.94997938011,55041.54675837632,39804.89246778199,27397.604926156895,67202.49739393889,20790.39219627749,1547.4745870096885,0.0,0.8785840290694001,2.725555656376741,0.001494314320929203,1.0,1.0,-6.531497272786908,333975.8025520827,1557996.9402166086,4.66499946496466,1557996.9402166086,4.66499946496466,0.7588397691080142,0.0922916817578376,3.9346067773833986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346067773833986,1.284851958426008,1.2851439937469356,3.0623035997107713,6488.653861428042,15290.195682591811,6453.455961080619,0.000323537477468983,23094.03585173713,2354.9362781109894,19289.811732942886,1967.0133769373729,0.8352724424947972,0.8352724424947972,35555.36962704666,35405.22815468563,1.0053036296934428,0.8,4291.156439336576,4273.035954225843,1.0053036296934428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.738645621537,4632.441516551485,6.18107954394029,5.013842716070501,-3.72222438741923,8.73606710348973,2.9334491893207737,3.5,0.8381283398059354,0.6,0.00022727919442019532,1.0000184296396515,0.0002272750058237362,199.1343010843155,0.0,8.379061465400657e-07,2.374626019294546,0.07871654385892225,7.688734555066676e-05,0.00015039184886952856,0.0005917327878252669,0.09229168180115084,0.09229168180115084,0.09229168180115084,0.09228956374609741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.53733059944,595.6842168313823,0.0,0.09229168180115084,0.0922916817578376,0.0922916817578376,0.3708971970819616,0.3708971970819616,0.5,10.02781772739313,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,27397.604926156895,20790.39219627749,0.7588397691080142,0.9948025815248258,0.6115587437784084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530328358545395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.34893310898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52237896421383,260.52237896421383,-12.627621035786149,244.65705872156016,276.3876992070759,125466.89505439605,125482.3802590874,-15.485204691316941,0.0,nan,276.3876992070759,3.2376992070759343,270.0415711098431,-3.1084288901568584,263.69544301268564,-9.454556987314334,257.3493149155834,-15.800685084416557,251.00318681853497,-22.146813181465006,244.65705872156016,-28.492941278439815,1.0,1.0,26022.012520719443,26022.012520719443,275.61841287460015,2.468412874600176,275.61841287460015,275.61841287460015,76913.87543378609,76913.8792887922,-0.003855006114463322,0.0,8546.071908451686,8546.071908451686,0.8848155857921698,3954.279811270316,275.61841287460015,2.468412874600176,1.0,0.002,0.1284450634010922,0.004910378373576015,0.00019839366276056732,0.0018016063380045329,0.09919683138028365,0.09919683138028365,0.0,7.651002227604398e-13,0.999976955423807,0.999976955423807,0.0,0.09228955493514536,2.126822692244379e-06,0.0,0.0,0.0,1600100.6625045573,266.61850272721307,0.0,1.0,1284487.9425927666,2598.2092191100596,,,,,,,,,,,,,,,,,,,2.0,15290.195682591811,1547.4745870096885,0.3708971970819616,6.173730061729009,2.9334491893207737
