time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3697.0,-30.256741817037277,5.0138016641276195,35.040148736756514,24.451305192802124,5.000487172078944,-26.731018918124946,-40.22331418292595,1.4747642731758837,-6.531496352006627,-6.531496352022714,40.08026273926312,41098.11112896087,25754.926340702412,25754.926340702412,66853.03746966328,76922.71655939906,76913.86887071558,25754.926340702412,102668.795211418,102668.795211418,102668.795211418,130066.39770930992,125554.7177458018,4511.6799635081325,0.0,90865.99561031722,55041.43685144908,39805.06528763126,27397.602497891934,67202.6677855232,20790.390306197784,1547.474486841123,0.0,0.8785840430993177,2.7255557499254803,0.001494314320929203,1.0,1.0,-6.531496352006627,333975.8146938816,1557996.8374609777,4.664998987693225,1557996.8374609777,4.664998987693225,0.7588397673773634,0.09229167269779362,3.934602725678015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934602725678015,1.2848520617286752,1.2851440916910755,3.062300200059058,6488.646657974008,15290.183596453817,6453.455197970528,0.000323538945123626,23094.07123044655,2354.939885735348,19289.809451955756,1967.013144341417,0.8352710641389481,0.8352710641389481,35555.34033621166,35405.22815468563,1.0053025944707739,0.8,4291.152904243099,4273.035954225843,1.0053025944707739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.747776618346,4632.441516551485,6.181061998814967,5.0138016641276195,-3.722227879090312,8.736029543217931,2.933459903269592,3.5,0.8381314009341692,0.6,0.0002272750058237362,1.0000183649297563,0.00022727083201087067,199.13444677539513,0.0,8.340932284118267e-07,2.3638202093191167,0.07871737795215067,7.688600777846262e-05,0.0001503889980452736,0.0005917209616209192,0.09229167274285123,0.09229167274285123,0.09229167274285123,0.0922895624135513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.83100564464,595.6841212329251,0.0,0.09229167274285123,0.09229167269779362,0.09229167269779362,0.37089720784850605,0.37089720784850605,0.5,10.027754418006445,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27397.602497891934,20790.390306197784,0.7588397673773634,0.9947973744587676,0.6115547564290926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530338965872454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.33812729901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5222869121405,260.5222869121405,-12.62771308785949,244.6568879782183,276.3876858462682,125467.42958896612,125482.81981933252,-15.39023036639884,0.0,nan,276.3876858462682,3.2376858462682208,270.04152627253063,-3.1084737274693452,263.69536669886315,-9.454633301136823,257.34920712525974,-15.800792874740239,251.00304755170274,-22.14695244829724,244.6568879782183,-28.493112021781684,1.0,1.0,26022.012520719443,26022.012520719443,275.6184125762711,2.4684125762711346,275.6184125762711,275.6184125762711,76913.87259038669,76913.86887071558,0.0037196711055003107,0.0,8546.071908451686,8546.071908451686,0.8848158421398253,3954.275739306405,275.6184125762711,2.4684125762711346,1.0,0.002,0.1284471824362066,0.004910369620207211,0.00019839693615503957,0.0018016030645779122,0.09919846807751978,0.09919846807751978,0.0,7.329518936227686e-13,0.9999770397619177,0.9999770397619177,0.0,0.09228955365901546,2.1190387781594715e-06,0.0,0.0,0.0,1600100.6635842854,266.61850364799335,0.0,1.0,1284487.939450007,2598.209231827995,,,,,,,,,,,,,,,,,,,2.0,15290.183596453817,1547.474486841123,0.37089720784850605,6.173730061729009,2.933459903269592
3698.0,-30.25695296539075,5.013760734820796,35.04014745799982,24.45131119983273,5.000479240379695,-26.731209744649536,-40.2234987943433,1.474736019857031,-6.531496265830242,-6.5314962658418,40.080260568823384,41097.929583447905,25754.911616402245,25754.911616402245,66852.84119985015,76922.69948880238,76913.85871192973,25754.911616402245,102668.77032833197,102668.77032833197,102668.77032833197,130066.37191038036,125554.72041606817,4511.651494312186,0.0,90866.04579729357,55041.33185947551,39805.23770868673,27397.601582048384,67202.83929073511,20790.389460519382,1547.4744785043174,0.0,0.8785840518168315,2.725555758680753,0.001494314320929203,1.0,1.0,-6.531496265830242,333975.8158302395,1557996.7437204104,4.664998691139789,1557996.7437204104,4.664998691139789,0.7588397618768856,0.09229166448277623,3.9345990569289966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345990569289966,1.2848522025332787,1.28514422716467,3.062297009081157,6488.639896674743,15290.171516859928,6453.454126179298,0.0003235402981816353,23094.105519411085,2354.9433822366545,19289.806248300047,1967.0128176594503,0.8352696852487556,0.8352696852487557,35555.31381386291,35405.22815468563,1.0053016570945854,0.8,4291.149703276583,4273.035954225843,1.0053016570945854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.756884797159,4632.441516551485,6.181044953779687,5.013760734820796,-3.7222319869410687,8.735992721761864,2.933470590460274,3.5,0.8381344544172211,0.6,0.00022727083201087067,1.0000220230085743,0.00022726582693361546,199.13462148608264,0.0,8.311499159214705e-07,2.3554788617214473,0.07871820910206659,7.688439846153779e-05,0.00015038643354933287,0.0005917103196181203,0.09229166452776952,0.09229166452776952,0.09229166452776952,0.09228956312853306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.1243986664,595.6840257363752,0.0,0.09229166452776952,0.09229166448277623,0.09229166448277623,0.37089721893874983,0.37089721893874983,0.5,10.027691376490733,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27397.601582048384,20790.389460519382,0.7588397618768856,0.9947919151247349,0.6115504942529095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530349535954983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.329785951406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5221916804409,260.5221916804409,-12.627808319559051,244.65671173593864,276.3876716251479,125467.77000690662,125483.69184046492,-15.92183355827978,0.0,nan,276.3876716251479,3.237671625147925,270.0414796471772,-3.1085203528227794,263.6952876692853,-9.454712330714699,257.34909569144224,-15.800904308557733,251.00290371365446,-22.147096286345516,244.65671173593864,-28.493288264061334,1.0,1.0,26022.012520719443,26022.012520719443,275.61841147374383,2.4684114737438563,275.61841147374383,275.61841147374383,76913.84592558147,76913.85871192973,-0.012786348263034597,0.0,8546.071908451686,8546.071908451686,0.8848160742581489,3954.2720522136415,275.61841147374383,2.4684114737438563,1.0,0.002,0.12844929265520433,0.004910360751760366,0.00019840019559202502,0.0018015998049783603,0.0992000977960125,0.0992000977960125,0.0,5.703853188376851e-13,0.9999771352849333,0.9999771352849333,0.0,0.0922895542601648,2.1102226114337885e-06,0.0,0.0,0.0,1600100.663685339,266.61850373416974,0.0,1.0,1284487.9391558724,2598.2092330182736,,,,,,,,,,,,,,,,,,,2.0,15290.171516859928,1547.4744785043174,0.37089721893874983,6.173730061729009,2.933470590460274
3699.0,-30.257125120580145,5.013719980174387,35.04014618930082,24.451342736743413,5.000485485813526,-26.731364059943363,-40.22364820176733,1.4747244251863751,-6.531493316512638,-6.531493316502039,40.080258301025886,41097.747107890544,25754.890668282205,25754.890668282205,66852.63777617275,76922.6846520548,76913.85567973222,25754.890668282205,102668.74634801442,102668.74634801442,102668.74634801442,130066.34421009934,125554.72112506187,4511.623085037475,0.0,90866.0807088323,55041.188795000366,39805.43545981326,27397.597862084924,67203.03332189818,20790.38676162008,1547.4742677342097,0.0,0.8785840764067623,2.725556058323266,0.001494314320929203,1.0,1.0,-6.531493316512638,333975.85472119006,1557996.6457747682,4.664997854636575,1557996.6457747682,4.664997854636575,0.7588397664012563,0.09229165483552053,3.9345932227097977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345932227097977,1.2848522671158276,1.2851442853307777,3.062292314385666,6488.629949178346,15290.158728794011,6453.454958842524,0.00032354245490330406,23094.148636349208,2354.94777894074,19289.80873718615,1967.0130714552015,0.8352682335656579,0.8352682335656579,35555.27163675216,35405.22815468563,1.0053001664343826,0.8,4291.144612946141,4273.035954225843,1.0053001664343826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.765966181,4632.441516551485,6.181026454885717,5.013719980174387,-3.7222339028886453,8.735953883063033,2.933481246226261,3.5,0.8381374989217889,0.6,0.00022726582693361546,1.0000179559698181,0.00022726174622855934,199.13476393281923,0.0,9.966841647248066e-07,2.8246029228301017,0.07871920578623132,7.688309605191364e-05,0.0001503827308817018,0.0005916948737397353,0.09229165489522605,0.09229165489522605,0.09229165489522605,0.09228956328760482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.4159027593,595.6839308491719,0.0,0.09229165489522605,0.09229165483552053,0.09229165483552053,0.3708972305000821,0.3708972305000821,0.5,10.02762862918747,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27397.597862084924,20790.38676162008,0.7588397664012563,0.9947860159221227,0.6115460132734634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530362211450185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.79891001252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5220986808924,260.5220986808924,-12.627901319107593,244.65653785859502,276.3876595033923,125468.40544773269,125483.95408747873,-15.548639746065845,0.0,nan,276.3876595033923,3.237659503392308,270.04143517430754,-3.10856482569244,263.6952108452958,-9.454789154704201,257.34898651633324,-15.801013483666736,251.0027621874304,-22.147237812569585,244.65653785859502,-28.49346214140496,1.0,1.0,26022.012520719443,26022.012520719443,275.61841406827756,2.468414068277582,275.61841406827756,275.61841406827756,76913.86522808878,76913.85567973222,0.009548356552841142,0.0,8546.071908451686,8546.071908451686,0.8848164433836762,3954.2661888233465,275.61841406827756,2.468414068277582,1.0,0.002,0.12845139249196738,0.004910352450324559,0.0001984034401602611,0.0018015965611369303,0.09920172008013055,0.09920172008013055,0.0,1.2971915208659368e-12,0.9999772477786156,0.9999772477786156,0.0,0.09228955499535778,2.09984016274763e-06,0.0,0.0,0.0,1600100.667143779,266.61850668348734,0.0,1.0,1284487.929089416,2598.2092737546195,,,,,,,,,,,,,,,,,,,2.0,15290.158728794011,1547.4742677342097,0.3708972305000821,6.173730061729009,2.933481246226261
3700.0,-30.25729867821808,5.013679310341682,35.04014497660523,24.4513438892551,5.000469998795733,-26.731521810508816,-40.223801450896985,1.4746931311247686,-6.531495138763432,-6.531495138745166,40.08025738041921,41097.602254339836,25754.880441587677,25754.880441587677,66852.48269592751,76922.68751972305,76913.85678560808,25754.880441587677,102668.73722719576,102668.73722719576,102668.73722719576,130066.34090538573,125554.74573111848,4511.595174267251,0.0,90866.13469257721,55041.09542856242,39805.59918223866,27397.603678189982,67203.20286042863,20790.390671498608,1547.4746254372992,0.0,0.8785840700399385,2.7255558731876106,0.001494314320929203,1.0,1.0,-6.531495138763432,333975.8306922177,1557996.6060146103,4.664998071223945,1557996.6060146103,4.664998071223945,0.7588397480196021,0.09229164982298023,3.9345900365773536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345900365773536,1.28485242195454,1.285144434961305,3.062289465580791,6488.623912902663,15290.14671485287,6453.453407438521,0.0003235436218772964,23094.18105770949,2354.951084999413,19289.804099935765,1967.0125985872614,0.8352668601555058,0.8352668601555059,35555.24860335434,35405.22815468563,1.0052993523681513,0.8,4291.141833059041,4273.035954225843,1.0052993523681513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.775034319388,4632.441516551485,6.181010548795933,5.013679310341682,-3.7222394171924527,8.735918727534134,2.9334918864659625,3.5,0.838140538990275,0.6,0.00022726174622855934,1.000018102273676,0.0002272576323487036,199.1349075401693,0.0,8.126102380295055e-07,2.3029374145756187,0.07872001839646935,7.688176017468729e-05,0.00015037998605387204,0.0005916835948282063,0.09229164988417013,0.09229164988417013,0.09229164988417013,0.0922895776829603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.7111176933,595.6838348215099,0.0,0.09229164988417013,0.09229164982298023,0.09229164982298023,0.37089724264067087,0.37089724264067087,0.5,10.027566463366453,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,27397.603678189982,20790.390671498608,0.7588397480196021,0.9947811986695111,0.6115423150246817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530372546153465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.277244504265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52200540447035,260.52200540447035,-12.627994595529628,244.65636547638087,276.3876453327645,125468.84324304196,125484.43817244457,-15.59492940257558,0.0,nan,276.3876453327645,3.2376453327645436,270.0413893613563,-3.108610638643654,263.6951333900341,-9.454866609965904,257.34887741875366,-15.801122581246318,251.00262144753285,-22.14737855246713,244.65636547638087,-28.493634523619107,1.0,1.0,26022.012520719443,26022.012520719443,275.6184123754361,2.4684123754361167,275.6184123754361,275.6184123754361,76913.83042344118,76913.85678560808,-0.026362166900071315,0.0,8546.071908451686,8546.071908451686,0.8848166449672233,3954.2629867602404,275.6184123754361,2.4684123754361167,1.0,0.002,0.1284534737231532,0.004910343354329937,0.00019840665404510585,0.0018015933462129997,0.09920332702255293,0.09920332702255293,0.0,2.581056028627682e-13,0.9999774493722058,0.9999774493722058,0.0,0.09228956858833656,2.0812346436721084e-06,0.0,0.0,0.0,1600100.6650069642,266.61850486123654,0.0,1.0,1284487.9353090273,2598.209248585459,,,,,,,,,,,,,,,,,,,2.0,15290.14671485287,1547.4746254372992,0.37089724264067087,6.173730061729009,2.9334918864659625
3701.0,-30.25747171989297,5.013638836193643,35.04014373158998,24.451372876670234,5.000477657256505,-26.731676782166996,-40.223950578924246,1.4746827195686862,-6.531490992606734,-6.53149099260733,40.08025402163002,41097.42146378145,25754.857032445947,25754.857032445947,66852.2784962274,76922.66939476525,76913.84140728919,25754.857032445947,102668.69843973513,102668.69843973513,102668.69843973513,130066.29263170846,125554.7257159811,4511.566915727364,0.0,90866.16943795055,55040.96737075539,39805.78007466129,27397.594191973323,67203.37426663461,20790.383878817473,1547.4741104007644,0.0,0.8785841052575092,2.725556294425674,0.001494314320929203,1.0,1.0,-6.531490992606734,333975.88536519697,1557996.4609489886,4.664996873188452,1557996.4609489886,4.664996873188452,0.7588397628324766,0.09229163859705726,3.934584820382475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934584820382475,1.2848524791613987,1.2851444868951611,3.062285269473513,6488.615021854859,15290.134667077504,6453.453852906031,0.00032354552894026285,23094.220505104677,2354.955107514256,19289.805431467965,1967.0127343657584,0.8352654910870105,0.8352654910870104,35555.21089408785,35405.22815468563,1.0052980196149839,0.8,4291.137281950069,4273.035954225843,1.0052980196149839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.784066361357,4632.441516551485,6.180991532622513,5.013638836193643,-3.7222403907507835,8.735879226944427,2.933502484366721,3.5,0.8381435669619203,0.6,0.0002272576323487036,1.0000180484832657,0.00022725353076715648,199.135050720777,0.0,8.192170847060396e-07,2.3216612180569163,0.07872083761355406,7.68804602418361e-05,0.00015037717210686748,0.0005916717387037237,0.09229163864962503,0.09229163864962503,0.09229163864962503,0.09228956492962566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.99476121267,595.6837424364581,0.0,0.09229163864962503,0.09229163859705726,0.09229163859705726,0.37089725651513317,0.37089725651513317,0.5,10.027504252445416,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27397.594191973323,20790.383878817473,0.7588397628324766,0.9947756228874133,0.6115380650489994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530382965061808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.29596830774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52191405256576,260.52191405256576,-12.628085947434215,244.65619461699362,276.38763348833976,125469.4808564193,125484.75402619803,-15.273169778748429,0.0,nan,276.38763348833976,3.2376334883397817,270.04134571394655,-3.1086542860534223,263.69505793962577,-9.454942060374208,257.3487701653507,-15.801229834649291,251.00248239113796,-22.147517608862017,244.65619461699362,-28.49380538300636,1.0,1.0,26022.012520719443,26022.012520719443,275.61841472211347,2.4684147221134936,275.61841472211347,275.61841472211347,76913.85035480098,76913.84140728919,0.008947511785663664,0.0,8546.071908451686,8546.071908451686,0.8848169749908189,3954.2577444843873,275.61841472211347,2.4684147221134936,1.0,0.002,0.12845555539774453,0.004910335348696985,0.00019840987104848782,0.001801590130527223,0.0992049355242439,0.0992049355242439,0.0,1.575710915913131e-12,0.9999774445628858,0.9999774445628858,0.0,0.09228955691880672,2.0816782505385097e-06,0.0,0.0,0.0,1600100.669868847,266.61850900739324,0.0,1.0,1284487.9211575813,2598.2093058526984,,,,,,,,,,,,,,,,,,,2.0,15290.134667077504,1547.4741104007644,0.37089725651513317,6.173730061729009,2.933502484366721
3702.0,-30.257643627357936,5.013598440325934,35.040142548361395,24.45137402918192,5.000462536816815,-26.7318330109338,-40.22410361850632,1.4746519204530668,-6.531493043749094,-6.5314930437388705,40.08025331539633,41097.2840025432,25754.847559306396,25754.847559306396,66852.1315618496,76922.67328997348,76913.84436848345,25754.847559306396,102668.69192778984,102668.69192778984,102668.69192778984,130066.29297536491,125554.75367327021,4511.539302094689,0.0,90866.22438077947,55040.88065582035,39805.9374721768,27397.601047575063,67203.53851975186,20790.388527832078,1547.4745228852523,0.0,0.8785840968364136,2.7255560860352714,0.001494314320929203,1.0,1.0,-6.531493043749094,333975.8583179634,1557996.4304477337,4.6649971596582755,1557996.4304477337,4.6649971596582755,0.758839742637694,0.09229163432228171,3.934581758404361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934581758404361,1.2848526317276283,1.2851446342258623,3.062282522715368,6488.609201803953,15290.122623853344,6453.452134820293,0.00032354663877515584,23094.252441618995,2354.9583641323998,19289.80029599472,1967.0122106932256,0.8352641136472495,0.8352641136472495,35555.188758225275,35405.22815468563,1.00529723727055,0.8,4291.134610385964,4273.035954225843,1.00529723727055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7930909318275,4632.441516551485,6.180975872153708,5.013598440325934,-3.722246039359536,8.73584447968547,2.933513073515965,3.5,0.8381465924331328,0.6,0.00022725353076715648,1.0000179302079244,0.00022724945613715724,199.13519296308087,0.0,8.16768649419284e-07,2.314722352454251,0.07872165438220348,7.687912623351315e-05,0.00015037440453364334,0.0005916603890089912,0.09229163438592,0.09229163438592,0.09229163438592,0.09228958158887011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.2882067999,595.6836469945312,0.0,0.09229163438592,0.09229163432228171,0.09229163432228171,0.3708972696167104,0.3708972696167104,0.5,10.027442668716198,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27397.601047575063,20790.388527832078,0.758839742637694,0.9947710051339189,0.6115345249337467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453039335301039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.289029442145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5218223075561,260.5218223075561,-12.628177692443899,244.6560249923785,276.38761962293296,125469.90832455616,125485.24721659224,-15.338892036094332,0.0,nan,276.38761962293296,3.237619622932982,270.0413006967024,-3.1086993032975556,263.6949817705372,-9.45501822946278,257.3486628444201,-15.801337155579859,251.00234391836509,-22.147656081634892,244.6560249923785,-28.493975007621486,1.0,1.0,26022.012520719443,26022.012520719443,275.6184130174796,2.4684130174796337,275.6184130174796,275.6184130174796,76913.81733542844,76913.84436848345,-0.02703305501199793,0.0,8546.071908451686,8546.071908451686,0.8848171687191744,3954.254667196383,275.6184130174796,2.4684130174796337,1.0,0.002,0.12845761718281543,0.004910326292091032,0.00019841305480391074,0.0018015869454260842,0.09920652740195537,0.09920652740195537,0.0,2.29994842615433e-13,0.9999776600718361,0.9999776600718361,0.0,0.09228957253380082,2.061788480890265e-06,0.0,0.0,0.0,1600100.6674636283,266.6185069562509,0.0,1.0,1284487.9281584336,2598.2092775220603,,,,,,,,,,,,,,,,,,,2.0,15290.122623853344,1547.4745228852523,0.3708972696167104,6.173730061729009,2.933513073515965
3703.0,-30.257815142839895,5.013558214142418,35.04014131955336,24.451398651022487,5.000464163013867,-26.7319872122579,-40.22425260683519,1.4746362323924271,-6.531490222565253,-6.531490222592336,40.08024963330804,41097.107575349466,25754.82728005356,25754.82728005356,66851.93485540303,76922.65867445376,76913.82002208772,25754.82728005356,102668.64730214128,102668.64730214128,102668.64730214128,130066.2384801016,125554.72722057742,4511.511259524177,0.0,90866.2591185234,55040.75347679288,39806.11737970058,27397.59117796032,67203.7085576609,20790.38137977197,1547.474020853624,0.0,0.878584126109079,2.7255563726597996,0.001494314320929203,1.0,1.0,-6.531490222565253,333975.8955192938,1557996.2714183137,4.664996163857305,1557996.2714183137,4.664996163857305,0.7588397550984904,0.09229162362326446,3.9345763929517945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345763929517945,1.284852713539985,1.2851447108212402,3.062278151797941,6488.59994035442,15290.110597583132,6453.452851837759,0.0003235486427047929,23094.292763331963,2354.9624758028444,19289.802439207906,1967.012429240149,0.8352627481121808,0.8352627481121808,35555.14996991862,35405.22815468563,1.0052958663816034,0.8,4291.129929048275,4273.035954225843,1.0052958663816034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.802078124841,4632.441516551485,6.1809576738148895,5.013558214142418,-3.7222479837575033,8.735806197899922,2.933523618822862,3.5,0.8381496053779606,0.6,0.00022724945613715724,1.0000178893483185,0.0002272453908652063,199.13533488122343,0.0,8.114022311513877e-07,2.299513923083033,0.07872246578443463,7.687782755952434e-05,0.0001503716285776329,0.0005916486599712699,0.09229162366053552,0.09229162366053552,0.09229162366053552,0.09228956442853133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.56819182355,595.6835557830642,0.0,0.09229162366053552,0.09229162362326446,0.09229162362326446,0.37089728464054317,0.37089728464054317,0.5,10.027380892482213,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,27397.59117796032,20790.38137977197,0.7588397550984904,0.9947655611601249,0.6115303523776233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453040367288472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.27382101277,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.521731798973,260.521731798973,-12.62826820102697,244.6558565979816,276.3876070001621,125470.45675565573,125485.58892830399,-15.13217264828294,0.0,nan,276.3876070001621,3.237607000162143,270.0412569196095,-3.108743080390468,263.6949068391173,-9.455093160882655,257.3485567586715,-15.801443241328457,251.00220667829595,-22.14779332170403,244.6558565979816,-28.49414340201838,1.0,1.0,26022.012520719443,26022.012520719443,275.61841298978567,2.4684129897856906,275.61841298978567,275.61841298978567,76913.82820277903,76913.82002208772,0.008180691307643428,0.0,8546.071908451686,8546.071908451686,0.884817508186043,3954.2492749165535,275.61841298978567,2.4684129897856906,1.0,0.002,0.12845968456412507,0.004910318104944455,0.00019841624918995486,0.001801583752123746,0.09920812459497742,0.09920812459497742,0.0,1.313700884186808e-12,0.999977599431794,0.999977599431794,0.0,0.09228955623845464,2.0673848098168715e-06,0.0,0.0,0.0,1600100.6707718146,266.6185097774347,0.0,1.0,1284487.918529316,2598.2093164886155,,,,,,,,,,,,,,,,,,,2.0,15290.110597583132,1547.474020853624,0.37089728464054317,6.173730061729009,2.933523618822862
3704.0,-30.257985688460533,5.013518093705416,35.040140126640345,24.451409198250644,5.000455222617598,-26.7321415973594,-40.22440159516407,1.4746111315317905,-6.531490723540514,-6.531490723566467,40.080248211786525,41096.948826678636,25754.814531185904,25754.814531185904,66851.76335786455,76922.6555190522,76913.8174163921,25754.814531185904,102668.63194757802,102668.63194757802,102668.63194757802,130066.22563908348,125554.7419745578,4511.483664525681,0.0,90866.30533083608,55040.6438382173,39806.290547354205,27397.59369150546,67203.88423885967,20790.38298363351,1547.4741890488426,0.0,0.8785841288004406,2.725556321762093,0.001494314320929203,1.0,1.0,-6.531490723540514,333975.8889132222,1557996.2100238346,4.664996072302252,1557996.2100238346,4.664996072302252,0.7588397440202752,0.0922916176610193,3.934572319106371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934572319106371,1.2848528393715493,1.2851448314578529,3.0622746812240846,6488.592586624876,15290.098573435398,6453.452224501637,0.0003235501513647458,23094.328420292917,2354.9661118009635,19289.800564058256,1967.012238028099,0.8352613772959238,0.8352613772959238,35555.120518981996,35405.22815468563,1.0052948255020893,0.8,4291.126374632229,4273.035954225843,1.0052948255020893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.811051551093,4632.441516551485,6.180941303205646,5.013518093705416,-3.7222524249725306,8.735770518677947,2.933534147991378,3.5,0.8381526137118224,0.6,0.0002272453908652063,1.0000177882142358,0.00022724134864741334,199.13547599704495,0.0,8.095392913334643e-07,2.2942343516390378,0.07872327532372597,7.687652890581934e-05,0.00015036886195938696,0.0005916371619209309,0.09229161771572847,0.09229161771572847,0.09229161771572847,0.09228957301877204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.85700711753,595.6834618114585,0.0,0.09229161771572847,0.0922916176610193,0.0922916176610193,0.3708972983060118,0.3708972983060118,0.5,10.027319551859266,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,27397.59369150546,20790.38298363351,0.7588397440202752,0.9947604087920932,0.6115263915491795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530413969241667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.26854144133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52164142958685,260.52164142958685,-12.628358570413127,244.65568928158783,276.38759357778093,125470.91359623485,125486.02249681331,-15.108900578445386,0.0,nan,276.38759357778093,3.237593577780956,270.0412127184255,-3.1087872815744504,263.69483185913464,-9.45516814086534,257.3484509998869,-15.801549000113084,251.0020701407053,-22.147929859294663,244.65568928158783,-28.49431071841215,1.0,1.0,26022.012520719443,26022.012520719443,275.6184121839117,2.4684121839117097,275.6184121839117,275.6184121839117,76913.8106936156,76913.8174163921,-0.006722776510287076,0.0,8546.071908451686,8546.071908451686,0.8848177659341575,3954.245180701903,275.6184121839117,2.4684121839117097,1.0,0.002,0.128461737941811,0.004910309366899728,0.00019841942059160682,0.0018015805797995722,0.0992097102958034,0.0992097102958034,0.0,3.91178842790163e-13,0.999977751164365,0.999977751164365,0.0,0.09228956427998748,2.053381031823908e-06,0.0,0.0,0.0,1600100.6701843604,266.61850927645946,0.0,1.0,1284487.9202392162,2598.2093095690825,,,,,,,,,,,,,,,,,,,2.0,15290.098573435398,1547.4741890488426,0.3708972983060118,6.173730061729009,2.933534147991378
3705.0,-30.258155603683967,5.013478120694836,35.04013891937803,24.451423866581194,5.000453070666406,-26.732294736248768,-40.22455040886996,1.474592203225155,-6.531488991875051,-6.531488991897195,40.0802454117203,41096.796235388705,25754.796877529094,25754.796877529094,66851.59311291779,76922.64995505336,76913.80200611519,25754.796877529094,102668.59888364428,102668.59888364428,102668.59888364428,130066.18731204268,125554.7313747185,4511.455937324179,0.0,90866.35302027568,55040.54433242894,39806.45409760749,27397.588428398387,67204.04252600588,20790.37910136754,1547.4739325935734,0.0,0.8785841488208714,2.7255564976945426,0.001494314320929203,1.0,1.0,-6.531488991875051,333975.91174769914,1557996.089089834,4.664995391244912,1557996.089089834,4.664995391244912,0.7588397480932196,0.09229160882898041,3.9345686543025997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345686543025997,1.2848529362767431,1.2851449231911434,3.0622715979497417,6488.586053536526,15290.086563000035,6453.451025050619,0.0003235514473959855,23094.362051837597,2354.9695412641013,19289.796978818897,1967.0118724354288,0.8352600056897448,0.8352600056897448,35555.09402511352,35405.22815468563,1.005293889133923,0.8,4291.123177102981,4273.035954225843,1.005293889133923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.819995013723,4632.441516551485,6.180923800007893,5.013478120694836,-3.7222551600215743,8.73573328071641,2.9335446420164537,3.5,0.838155612004701,0.6,0.00022724134864741334,1.00001772248683,0.00022723732143697687,199.13561659142823,0.0,8.049489642855894e-07,2.28122536478536,0.07872408027269026,7.68752317944586e-05,0.00015036611685295475,0.0005916258100388377,0.09229160887310882,0.09229160887310882,0.09229160887310882,0.0922895657843085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.1389226469,595.6833700155412,0.0,0.09229160887310882,0.09229160882898041,0.09229160882898041,0.37089731312972823,0.37089731312972823,0.5,10.027258259861815,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,27397.588428398387,20790.37910136754,0.7588397480932196,0.9947555325566657,0.6115226806406105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530424207390074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.255532454474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5215518485265,260.5215518485265,-12.628448151473492,244.65552301780096,276.387580679447,125471.45966023828,125486.43676007909,-14.977099840789005,0.0,nan,276.387580679447,3.237580679447035,270.04116914700273,-3.1088308529972437,263.69475761461933,-9.455242385380643,257.3483460822795,-15.8016539177205,251.0019345500091,-22.148065449990867,244.65552301780096,-28.494476982199018,1.0,1.0,26022.012520719443,26022.012520719443,275.61841211238095,2.4684121123809746,275.61841211238095,275.61841211238095,76913.81078029885,76913.80200611519,0.008774183661444113,0.0,8546.071908451686,8546.071908451686,0.88481799780258,3954.2414975741126,275.61841211238095,2.4684121123809746,1.0,0.002,0.1284637893012009,0.004910301047606633,0.00019842258978627545,0.001801577411180784,0.09921129489313772,0.09921129489313772,0.0,9.670593319188736e-13,0.9999777730304965,0.9999777730304965,0.0,0.09228955746620554,2.0513627748699204e-06,0.0,0.0,0.0,1600100.672214952,266.6185110081249,0.0,1.0,1284487.9143287854,2598.2093334870656,,,,,,,,,,,,,,,,,,,2.0,15290.086563000035,1547.4739325935734,0.37089731312972823,6.173730061729009,2.9335446420164537
3706.0,-30.258324787485247,5.01343827153823,35.04013773216633,24.451438814308517,5.000448909386362,-26.732447417795953,-40.22469538087023,1.4745715397077857,-6.531488448836399,-6.531488448830632,40.08024357589076,41096.62616758535,25754.781990266445,25754.781990266445,66851.4081578518,76922.64407667861,76913.79645707365,25754.781990266445,102668.5784473401,102668.5784473401,102668.5784473401,130066.16669917991,125554.73824142388,4511.428457756029,0.0,90866.3976308724,55040.42455904086,39806.63674647948,27397.588251839818,67204.2249983193,20790.378824900865,1547.473947197896,0.0,0.8785841587399795,2.725556552865753,0.001494314320929203,1.0,1.0,-6.531488448836399,333975.9189084352,1557996.009801353,4.664995053815549,1557996.009801353,4.664995053815549,0.7588397428925058,0.09229160196730785,3.9345645152554636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345645152554636,1.284853041269281,1.285145023032898,3.0622681262976075,6488.578697522241,15290.074559508776,6453.450409267488,0.00032355295731559735,23094.39768456119,2354.973174790697,19289.79513820191,1967.0116847447305,0.8352586372537141,0.8352586372537141,35555.064102804165,35405.22815468563,1.005292831595179,0.8,4291.119565797239,4273.035954225843,1.005292831595179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.828919378666,4632.441516551485,6.1809069891227635,5.01343827153823,-3.722258776494371,8.735697048032602,2.933555113647771,3.5,0.8381586038993631,0.6,0.00022723732143697687,1.000017646221948,0.0002272333116275259,199.13575658077926,0.0,8.019610334095187e-07,2.272757568682576,0.07872488223372368,7.687396818818104e-05,0.0001503633532487958,0.0005916143140875344,0.09229160201952481,0.09229160201952481,0.09229160201952481,0.0922895695653737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.4239635746,595.6832772507317,0.0,0.09229160201952481,0.09229160196730785,0.09229160196730785,0.3708973275642133,0.3708973275642133,0.5,10.027197286677673,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27397.588251839818,20790.378824900865,0.7588397428925058,0.9947500794708022,0.6115184896278937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453043440770836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24706465837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5214627962887,260.5214627962887,-12.62853720371129,244.65535772330634,276.3875678694662,125471.9591515117,125486.84783748124,-14.88868596954795,0.0,nan,276.3875678694662,3.2375678694662042,270.0411258401158,-3.1088741598841807,263.6946838108314,-9.45531618916857,257.34824178159494,-15.801758218405041,251.00179975241753,-22.14820024758245,244.65535772330634,-28.49464227669364,1.0,1.0,26022.012520719443,26022.012520719443,275.6184120061385,2.4684120061385215,275.6184120061385,275.6184120061385,76913.80530345591,76913.79645707365,0.008846382261253893,0.0,8546.071908451686,8546.071908451686,0.884818259675858,3954.237337831741,275.6184120061385,2.4684120061385215,1.0,0.002,0.12846583019331112,0.004910292553576331,0.00019842574232870188,0.0018015742582741046,0.09921287116435094,0.09921287116435094,0.0,6.028064332419536e-13,0.9999778864448722,0.9999778864448722,0.0,0.09228956107187991,2.0408954279391476e-06,0.0,0.0,0.0,1600100.6728517325,266.6185115511636,0.0,1.0,1284487.9124753152,2598.209340987579,,,,,,,,,,,,,,,,,,,2.0,15290.074559508776,1547.473947197896,0.3708973275642133,6.173730061729009,2.933555113647771
3707.0,-30.258493189113874,5.013398553511114,35.04013655495752,24.451453727111243,5.000445024193446,-26.732599367782637,-40.22484398502854,1.474551202888043,-6.531487491753296,-6.53148749179877,40.08024149012055,41096.47522800926,25754.766261271972,25754.766261271972,66851.24148928124,76922.63861521508,76913.78847433944,25754.766261271972,102668.55473561141,102668.55473561141,102668.55473561141,130066.14132195135,125554.74025857162,4511.401063379736,0.0,90866.44278886972,55040.32403092446,39806.79861993918,27397.58658633993,67204.38520627911,20790.377498815513,1547.4738805043357,0.0,0.8785841718511389,2.725556650102827,0.001494314320929203,1.0,1.0,-6.531487491753296,333975.9315289477,1557995.9197170634,4.664994607798624,1557995.9197170634,4.664994607798624,0.7588397406208515,0.09229159473398968,3.934560469417642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934560469417642,1.2848531446974185,1.2851451213322551,3.0622647309192885,6488.571503123017,15290.062565006501,6453.44968383556,0.0003235544255614088,23094.43290938135,2354.976766722719,19289.79296983733,1967.0114636330786,0.8352572693829381,0.8352572693829381,35555.03485432447,35405.22815468563,1.0052917978716895,0.8,4291.1160358156,4273.035954225843,1.0052917978716895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.837818795109,4632.441516551485,6.1808900133097255,5.013398553511114,-3.722262063721101,8.735660617232215,2.9335655560200196,3.5,0.8381615874342913,0.6,0.0002272333116275259,1.0000175646633118,0.00022722932042101813,199.13589592310282,0.0,7.984964387649072e-07,2.262938907459747,0.07872568073016244,7.687267294318515e-05,0.00015036063868434076,0.0005916030251237962,0.09229159478429275,0.09229159478429275,0.09229159478429275,0.09228957025761518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.706649519,595.6831852393141,0.0,0.09229159478429275,0.09229159473398968,0.09229159473398968,0.3708973426932546,0.3708973426932546,0.5,10.027136551340982,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,4.547473508864641e-11,27397.58658633993,20790.377498815513,0.7588397406208515,0.9947452280693599,0.6115147858561094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530444564131653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.237245997145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5213742729266,260.5213742729266,-12.62862572707337,244.65519335947812,276.3875551865686,125472.4598178142,125487.2600804676,-14.800262653417004,0.0,nan,276.3875551865686,3.2375551865686134,270.04108282102817,-3.108917178971808,263.6946104555665,-9.455389544433501,257.3481380901407,-15.80186190985927,251.00166572477764,-22.14833427522234,244.65519335947812,-28.49480664052186,1.0,1.0,26022.012520719443,26022.012520719443,275.6184120290881,2.4684120290881424,275.6184120290881,275.6184120290881,76913.80056172809,76913.78847433944,0.012087388648069464,0.0,8546.071908451686,8546.071908451686,0.8848185156518351,3954.23327176473,275.6184120290881,2.4684120290881424,1.0,0.002,0.12846786305028443,0.004910284169922483,0.00019842888262907153,0.0018015711180592005,0.09921444131453576,0.09921444131453576,0.0,6.882719220946409e-13,0.9999779735056509,0.9999779735056509,0.0,0.0922895618736998,2.0328602898800057e-06,0.0,0.0,0.0,1600100.6739740302,266.6185125082467,0.0,1.0,1284487.9092086463,2598.2093542069474,,,,,,,,,,,,,,,,,,,2.0,15290.062565006501,1547.4738805043357,0.3708973426932546,6.173730061729009,2.9335655560200196
3708.0,-30.25866090442545,5.013358966086865,35.04013538922743,24.45147370398047,5.000441313442994,-26.73275068263246,-40.22498871255664,1.4745310916707495,-6.531486515625431,-6.531486515608545,40.08023946696159,41096.298650569035,25754.750587369257,25754.750587369257,66851.04923793829,76922.62871600088,76913.78124481166,25754.750587369257,102668.53183218092,102668.53183218092,102668.53183218092,130066.1169784145,125554.74318693121,4511.373791483294,0.0,90866.47895961568,55040.19334076234,39806.984020948155,27397.585146233592,67204.56916718175,20790.376337435813,1547.4738239908843,0.0,0.8785841848274077,2.7255567492747264,0.001494314320929203,1.0,1.0,-6.531486515625431,333975.94440058374,1557995.832336778,4.6649941663704295,1557995.832336778,4.6649941663704295,0.7588397381180843,0.09229158770568276,3.9345551968328025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345551968328025,1.284853247031655,1.285145218561365,3.062260383372691,6488.562291193468,15290.050580534291,6453.450385980406,0.00032355641796921687,23094.473050666675,2354.9808599946646,19289.795068595264,1967.0116776468278,0.8352559084710711,0.8352559084710711,35554.99673734255,35405.22815468563,1.005290450710721,0.8,4291.111435499694,4273.035954225843,1.005290450710721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.84669530956,4632.441516551485,6.18087308476222,5.013358966086865,-3.722265319268166,8.73562428535503,2.933575971534403,3.5,0.8381645632955437,0.6,0.00022722932042101813,1.0000174931023997,0.00022722534554478068,199.13603469771132,0.0,7.947924837371999e-07,2.2524418989112247,0.07872647552264618,7.68714115065833e-05,0.00015035790891443482,0.0005915914919042026,0.09229158775747101,0.09229158775747101,0.09229158775747101,0.09228957160833179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.9884263962,595.6830935265125,0.0,0.09229158775747101,0.09229158770568276,0.09229158770568276,0.37089735819525393,0.37089735819525393,0.5,10.02707606739949,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,27397.585146233592,20790.376337435813,0.7588397381180843,0.9947396444375081,0.6115104844781557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453045467361313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.2267489886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5212862605362,260.5212862605362,-12.628713739463763,244.6550298772417,276.3875426440221,125472.91804087683,125487.63287447773,-14.714833600926129,0.0,nan,276.3875426440221,3.2375426440221418,270.04104009054595,-3.108959909454029,263.69453753714896,-9.455462462851017,257.3480349837788,-15.801965016221175,251.0015324304796,-22.148467569520363,244.6550298772417,-28.494970122758275,1.0,1.0,26022.012520719443,26022.012520719443,275.6184121593309,2.46841215933091,275.6184121593309,275.6184121593309,76913.79592848333,76913.78124481166,0.014683671673992649,0.0,8546.071908451686,8546.071908451686,0.8848188492427643,3954.2279728169665,275.6184121593309,2.46841215933091,1.0,0.002,0.12846988748739196,0.004910275825021405,0.00019843200993206443,0.0018015679907839182,0.09921600496603221,0.09921600496603221,0.0,7.159828285807635e-13,0.9999780647358442,0.9999780647358442,0.0,0.09228956326532707,2.024440355685731e-06,0.0,0.0,0.0,1600100.6751186603,266.61851348437455,0.0,1.0,1284487.9058769797,2598.2093676893455,,,,,,,,,,,,,,,,,,,2.0,15290.050580534291,1547.4738239908843,0.37089735819525393,6.173730061729009,2.933575971534403
3709.0,-30.25882777519485,5.013319506841287,35.04013423463858,24.45148358764129,5.000435657924958,-26.73290143188652,-40.22513337023554,1.4745093146181545,-6.531485628535563,-6.531485628493809,40.080237457049186,41096.14752870809,25754.73520503729,25754.73520503729,66850.88273374538,76922.62811636062,76913.77375415781,25754.73520503729,102668.5089591951,102668.5089591951,102668.5089591951,130066.09275353678,125554.74611475246,4511.346638784326,0.0,90866.53087736716,55040.094511657844,39807.15151745479,27397.583794341685,67204.73531179648,20790.37523537485,1547.47377363052,0.0,0.8785841972710576,2.725556839400606,0.001494314320929203,1.0,1.0,-6.531485628535563,333975.95609812665,1557995.7455305548,4.664993743060936,1557995.7455305548,4.664993743060936,0.7588397353371213,0.09229158088056512,3.9345520547085635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345520547085635,1.28485335712593,1.285145323573259,3.0622576754671105,6488.556553466483,15290.038604197913,6453.448642047391,0.0003235575085830671,23094.50468919968,2354.9840862271703,19289.78985586278,1967.011146096045,0.8352545384913059,0.8352545384913059,35554.974022047856,35405.22815468563,1.0052896478887159,0.8,4291.1086940042715,4273.035954225843,1.0052896478887159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8555489729815,4632.441516551485,6.180856260156449,5.013319506841287,-3.722268625589818,8.735588132431104,2.9335863602506063,3.5,0.8381675315001732,0.6,0.00022722534554478068,1.0000174050377775,0.00022722139074789086,199.13617277368047,0.0,7.915410923409262e-07,2.2432274556941847,0.07872726706373852,7.687015069790727e-05,0.0001503551948468734,0.0005915803408208721,0.09229158093165654,0.09229158093165654,0.09229158093165654,0.0922895729637575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.2690848659,595.6830021779676,0.0,0.09229158093165654,0.09229158088056512,0.09229158088056512,0.3708973741267965,0.3708973741267965,0.5,10.027015828765427,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,27397.583794341685,20790.37523537485,0.7588397353371213,0.9947347076599677,0.611506724013456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530464741907003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.21753454538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5211985661883,260.5211985661883,-12.628801433811702,244.65486724449812,276.3875298880678,125473.41815297041,125488.07981244997,-14.661659479590586,0.0,nan,276.3875298880678,3.2375298880677974,270.0409973592355,-3.1090026407644586,263.6944648304809,-9.455535169519067,257.3479323017515,-15.802067698248493,251.001399773096,-22.148600226903966,244.65486724449812,-28.495132755501857,1.0,1.0,26022.012520719443,26022.012520719443,275.6184121699431,2.4684121699431216,275.6184121699431,275.6184121699431,76913.78632969677,76913.77375415781,0.012575538959936239,0.0,8546.071908451686,8546.071908451686,0.8848190480416449,3954.224814982106,275.6184121699431,2.4684121699431216,1.0,0.002,0.12847190372960077,0.004910267498124908,0.00019843512454108294,0.0018015648760940231,0.09921756227054147,0.09921756227054147,0.0,6.351061170029038e-13,0.9999781535267115,0.9999781535267115,0.0,0.09228956463500866,2.0162455564617667e-06,0.0,0.0,0.0,1600100.676158883,266.6185143714644,0.0,1.0,1284487.9028492118,2598.2093799419386,,,,,,,,,,,,,,,,,,,2.0,15290.038604197913,1547.47377363052,0.3708973741267965,6.173730061729009,2.9335863602506063
