time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3710.0,-30.25902802755496,5.0132801794854425,35.04013307958051,24.45149371577429,5.000431479915498,-26.73308207665791,-40.2253088314086,1.4744855291861032,-6.531484501620923,-6.531484501652143,40.0802351343503,41095.97473512079,25754.71938536103,25754.71938536103,66850.69412048181,76922.61209837494,76913.76241942799,25754.71938536103,102668.48180478901,102668.48180478901,102668.48180478901,130066.06271083669,125554.74318366007,4511.319527176622,0.0,90866.5792221118,55039.99492683109,39807.315883645235,27397.58090604768,67204.89678969291,20790.373037087957,1547.4736442226708,0.0,0.8785842122024852,2.7255569538920073,0.001494314320929203,1.0,1.0,-6.531484501620923,333975.9709580992,1557995.6452128168,4.664993235121948,1557995.6452128168,4.664993235121948,0.75883973509861,0.09229157358647842,3.934548364999722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934548364999722,1.284853476575127,1.285145437968,3.0622545190814714,6488.54986546407,15290.026639190019,6453.447573699591,0.0003235588462964037,23094.538633818072,2354.9875476149423,19289.786662499708,1967.0108204636354,0.835253172551066,0.835253172551066,35554.94734810633,35405.22815468563,1.0052887051572308,0.8,4291.105474742114,4273.035954225843,1.0052887051572308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864379347739,4632.441516551485,6.180839365209326,5.0132801794854425,-3.7222717332662865,8.73555191275173,2.9335967216550016,3.5,0.838170491901429,0.6,0.00022722139074789086,1.000020886888809,0.0002272166448990933,199.13633847122068,0.0,7.875431167358796e-07,2.2318971928294826,0.07872805460685525,7.686862143752439e-05,0.00015035276931036647,0.0005915702426632827,0.09229157363384626,0.09229157363384626,0.09229157363384626,0.09228957069124208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.54750408337,595.6829115421086,0.0,0.09229157363384626,0.09229157358647842,0.09229157358647842,0.37089739046586756,0.37089739046586756,0.5,10.026955740932914,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,27397.58090604768,20790.373037087957,0.75883973509861,0.994729511000969,0.6115026835577791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453047475951452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20620428252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5211082316924,260.5211082316924,-12.628891768307597,244.65469955432326,276.38751690924806,125473.77756588827,125488.88063351998,-15.103067631729463,0.0,nan,276.38751690924806,3.237516909248086,270.0409534381522,-3.1090465618477765,263.6943899671179,-9.455610032882078,257.3478264961197,-15.802173503880283,251.00126302519308,-22.148736974806894,244.65469955432326,-28.49530044567672,1.0,1.0,26022.012520719443,26022.012520719443,275.618411970476,2.4684119704760406,275.618411970476,275.618411970476,76913.7706284173,76913.76241942799,0.008208989311242476,0.0,8546.071908451686,8546.071908451686,0.884819281485592,3954.2211068247207,275.618411970476,2.4684119704760406,1.0,0.002,0.12847391488517257,0.004910259236679196,0.00019843823139120066,0.0018015617693127347,0.09921911569560032,0.09921911569560032,0.0,7.039351740401045e-13,0.9999782086403799,0.9999782086403799,0.0,0.0922895624276085,2.0111588699283075e-06,0.0,0.0,0.0,1600100.6774803295,266.61851549837905,0.0,1.0,1284487.8990028899,2598.209395507017,,,,,,,,,,,,,,,,,,,2.0,15290.026639190019,1547.4736442226708,0.37089739046586756,6.173730061729009,2.9335967216550016
3711.0,-30.259191223927655,5.013240984709049,35.040131935319934,24.45151536902415,5.000430202518058,-26.733229081284126,-40.22545324461532,1.4744680598619417,-6.531483282731074,-6.531483282719003,40.08023313576619,41095.820745128556,25754.703468810265,25754.703468810265,66850.52421393883,76922.60803344505,76913.75582629457,25754.703468810265,102668.45929510484,102668.45929510484,102668.45929510484,130066.03858206607,125554.74603006164,4511.292552004433,0.0,90866.6220349197,55039.87799313924,39807.49337975606,27397.579286961227,67205.07266671729,20790.3717628972,1547.4735729867182,0.0,0.8785842263996243,2.7255570777279043,0.001494314320929203,1.0,1.0,-6.531483282731074,333975.98703090433,1557995.5588953453,4.664992752162079,1557995.5588953453,4.664992752162079,0.7588397334355572,0.09229156676455884,3.934543558678012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934543558678012,1.2848535681075128,1.285145523423147,3.0622505601733914,6488.541477012904,15290.013999875231,6453.447378459127,0.00032356060303409605,23094.577726685646,2354.99153397803,19289.786078912897,1967.010760954342,0.8352517334241477,0.8352517334241477,35554.91260184925,35405.22815468563,1.0052874771278661,0.8,4291.101281236987,4273.035954225843,1.0052874771278661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.873187570073,4632.441516551485,6.180822479944299,5.013240984709049,-3.722274753118834,8.735515737827884,2.933607057080724,3.5,0.8381734448802068,0.6,0.0002272166448990933,1.000017021836756,0.00022721277732028888,199.13647350720046,0.0,9.450709524829398e-07,2.6783310793366515,0.07872899967780773,7.68673628018425e-05,0.0001503492820972508,0.0005915557994276015,0.09229156681764626,0.09229156681764626,0.09229156681764626,0.09228957212731191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.82629677106,595.6828208006998,0.0,0.09229156681764626,0.09229156676455884,0.09229156676455884,0.37089740683587974,0.37089740683587974,0.5,10.026895900732198,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,27397.579286961227,20790.3717628972,0.7588397334355572,0.9947243795935355,0.6114987918982029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530486781107423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.65263816903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5210193694865,260.5210193694865,-12.628980630513468,244.6545341531938,276.38750458596445,125474.32359483173,125489.18050917656,-14.856914344809336,0.0,nan,276.38750458596445,3.237504585964473,270.0409104993007,-3.1090895006992696,263.694316412698,-9.455683587301962,257.34772232612926,-15.80227767387072,251.00112823963252,-22.148871760367456,244.6545341531938,-28.495465846806184,1.0,1.0,26022.012520719443,26022.012520719443,275.61841241792797,2.4684124179279934,275.61841241792797,275.61841241792797,76913.77730047288,76913.75582629457,0.021474178312928416,0.0,8546.071908451686,8546.071908451686,0.8848195855763926,3954.216276471402,275.61841241792797,2.4684124179279934,1.0,0.002,0.12847591772799047,0.004910251026858684,0.00019844132543912966,0.0018015586752962664,0.09922066271956483,0.09922066271956483,0.0,7.353961190004199e-13,0.999978298710335,0.999978298710335,0.0,0.09228956391853484,2.002846023999436e-06,0.0,0.0,0.0,1600100.6789096287,266.6185167172689,0.0,1.0,1284487.894842636,2598.209412342484,,,,,,,,,,,,,,,,,,,2.0,15290.013999875231,1547.4735729867182,0.37089740683587974,6.173730061729009,2.933607057080724
3712.0,-30.25935605218395,5.0132019092544695,35.04013081435025,24.45153531096878,5.000424787787391,-26.733377968186343,-40.22559381611643,1.474446703815993,-6.53148273850735,-6.531482738519234,40.08023151947048,41095.63615652073,25754.689139572143,25754.689139572143,66850.32529609288,76922.59860845808,76913.7523947852,25754.689139572143,102668.44153435735,102668.44153435735,102668.44153435735,130066.02129845714,125554.75551599773,4511.265782459404,0.0,90866.6557656369,55039.73699208395,39807.68752616994,27397.579764099784,67205.26729026972,20790.371965464106,1547.4736174913803,0.0,0.878584235490615,2.7255571330196195,0.001494314320929203,1.0,1.0,-6.53148273850735,333975.9942072804,1557995.489088227,4.664992442903742,1557995.489088227,4.664992442903742,0.7588397276137002,0.09229156100501269,3.934537975425072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934537975425072,1.284853676010543,1.2851456263811643,3.0622459575644214,6488.531724636794,15290.002096240314,6453.448500671223,0.0003235627384132633,23094.61907171452,2354.9957499976567,19289.78943327995,1967.011103004589,0.8352503833633442,0.8352503833633442,35554.87223892622,35405.22815468563,1.005286050590282,0.8,4291.096409859783,4273.035954225843,1.005286050590282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.881974004736,4632.441516551485,6.1808060080040255,5.0132019092544695,-3.722278268372459,8.735480177626929,2.9336173669556547,3.5,0.8381763905587585,0.6,0.00022721277732028888,1.0000171920713528,0.00022720887112916447,199.1366098936383,0.0,7.70176004122969e-07,2.182678795684494,0.07872976985381186,7.686613766690983e-05,0.00015034663965337905,0.0005915445631937689,0.09229156105976351,0.09229156105976351,0.09229156105976351,0.09228957760869158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.1053132774,595.682730005245,0.0,0.09229156105976351,0.09229156100501269,0.09229156100501269,0.3708974236265124,0.3708974236265124,0.5,10.026836397558993,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27397.579764099784,20790.371965464106,0.7588397276137002,0.9947185390596872,0.6114942743851083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453049657816135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.15698588537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5209311874116,260.5209311874116,-12.6290688125884,244.6543703054333,276.3874920695753,125474.76970662207,125489.51290991688,-14.743203294804335,0.0,nan,276.3874920695753,3.2374920695752962,270.0408677166363,-3.1091322833636923,263.69424336375647,-9.455756636243507,257.3476190109201,-15.802380989079893,251.0009946581479,-22.149005341852074,244.6543703054333,-28.495629694566674,1.0,1.0,26022.012520719443,26022.012520719443,275.61841256059716,2.468412560597187,275.61841256059716,275.61841256059716,76913.76813639897,76913.7523947852,0.015741613766294904,0.0,8546.071908451686,8546.071908451686,0.8848199388227206,3954.2106653021974,275.61841256059716,2.468412560597187,1.0,0.002,0.1284779094080143,0.004910242740685,0.0001984444019700956,0.0018015555985730466,0.09922220098504779,0.09922220098504779,0.0,5.431423540092073e-13,0.9999784196606656,0.9999784196606656,0.0,0.0922895693218085,1.9916832041910317e-06,0.0,0.0,0.0,1600100.6795477986,266.6185172614926,0.0,1.0,1284487.8929851146,2598.2094198593904,,,,,,,,,,,,,,,,,,,2.0,15290.002096240314,1547.4736174913803,0.3708974236265124,6.173730061729009,2.9336173669556547
3713.0,-30.259553476702244,5.013162960147088,35.040129691075634,24.451540724281244,5.0004167320292625,-26.73355645568372,-40.22576896296812,1.4744197111725885,-6.531481796626736,-6.531481796591145,40.080229211070694,41095.47832785317,25754.673993667137,25754.673993667137,66850.1523215203,76922.58738360397,76913.74021602409,25754.673993667137,102668.41420969123,102668.41420969123,102668.41420969123,130065.99115713593,125554.75214492842,4511.239012207507,0.0,90866.7077409819,55039.651000969294,39807.840822236234,27397.576947444693,67205.41776968093,20790.369810940752,1547.4734952994397,0.0,0.8785842493657369,2.7255572287120855,0.001494314320929203,1.0,1.0,-6.531481796626736,333976.00662731775,1557995.389389117,4.664991970898307,1557995.389389117,4.664991970898307,0.7588397269883321,0.092291554221554,3.9345347056992104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345347056992104,1.2848538103646308,1.2851457557466348,3.0622430925294313,6488.525653971445,15289.99015447345,6453.4470081566205,0.0003235639165811593,23094.651474127455,2354.999054124238,19289.784972053923,1967.010648086138,0.8352490183133502,0.8352490183133502,35554.848601142956,35405.22815468563,1.0052852151656864,0.8,4291.093557029763,4273.035954225843,1.0052852151656864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.890735431722,4632.441516551485,6.180789377237833,5.013162960147088,-3.7222814678659932,8.735444428013082,2.9336276475013716,3.5,0.8381793278575348,0.6,0.00022720887112916447,1.0000205920228185,0.00022720419253524735,199.13677325193171,0.0,7.778656581117667e-07,2.2044712750887467,0.07873054771946997,7.686461121970128e-05,0.0001503442599094632,0.0005915347084164454,0.092291554268676,0.092291554268676,0.092291554268676,0.09228957501901819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.38037506375,595.6826404616266,0.0,0.092291554268676,0.092291554221554,0.092291554221554,0.3708974411985582,0.3708974411985582,0.5,10.026777020589071,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,27397.576947444693,20790.369810940752,0.7588397269883321,0.9947137379700821,0.6114905567389091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453050647319383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.178778364774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52084035841494,260.52084035841494,-12.629159641585034,244.65420207434568,276.3874786426669,125475.11808020725,125490.30382308002,-15.185742872806099,0.0,nan,276.3874786426669,3.237478642666929,270.0408233288923,-3.1091766711076616,263.69416801517684,-9.455831984823135,257.34751270150974,-15.802487298490234,251.0008573878982,-22.14914261210177,244.65420207434568,-28.4957979256543,1.0,1.0,26022.012520719443,26022.012520719443,275.618412077454,2.4684120774540474,275.618412077454,275.618412077454,76913.74283143035,76913.74021602409,0.002615406265249476,0.0,8546.071908451686,8546.071908451686,0.8848201456946745,3954.2073792277065,275.618412077454,2.4684120774540474,1.0,0.002,0.12847989680178,0.004910234545847556,0.00019844747204277998,0.001801552528656697,0.09922373602139,0.09922373602139,0.0,6.994769347068441e-13,0.9999784661014756,0.9999784661014756,0.0,0.09228956682459072,1.9873969632697536e-06,0.0,0.0,0.0,1600100.68065227,266.61851820337324,0.0,1.0,1284487.889770339,2598.2094328687585,,,,,,,,,,,,,,,,,,,2.0,15289.99015447345,1547.4734952994397,0.3708974411985582,6.173730061729009,2.9336276475013716
3714.0,-30.259714455876374,5.013124157312269,35.040128559103806,24.45156181873756,5.000417892180461,-26.73370122106237,-40.225909220147855,1.4744046573572243,-6.531479719606978,-6.5314797196343966,40.0802267133232,41095.32403662707,25754.656447365054,25754.656447365054,66849.98048399213,76922.58495752684,76913.72871096099,25754.656447365054,102668.38515832604,102668.38515832604,102668.38515832604,130065.95760144758,125554.74535995426,4511.212241493316,0.0,90866.75468707438,55039.53642288418,39808.02029354467,27397.57244312153,67205.5927366662,20790.36650375573,1547.4732656762324,0.0,0.8785842701068737,2.725557439731626,0.001494314320929203,1.0,1.0,-6.531479719606978,333976.03401578916,1557995.2815112183,4.664991265324032,1557995.2815112183,4.664991265324032,0.7588397310351992,0.09229154657305867,3.9345305782642046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345305782642046,1.2848538904570057,1.2851458298455858,3.062239689265169,6488.518442862854,15289.977554200526,6453.446001471081,0.00032356536889604527,23094.687632892164,2355.0027412920995,19289.78196300348,1967.0103412483857,0.8352475802933302,0.8352475802933302,35554.81876272939,35405.22815468563,1.0052841605938758,0.8,4291.089955849355,4273.035954225843,1.0052841605938758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.899473826774,4632.441516551485,6.180772204641798,5.013124157312269,-3.722283787606034,8.735407944918304,2.933637901036069,3.5,0.8381822574388769,0.6,0.00022720419253524735,1.000016790647015,0.00022720037769390381,199.1369064538159,0.0,9.316800960121814e-07,2.640381392098522,0.07873147939956598,7.686338886463733e-05,0.00015034080367061002,0.0005915204892028305,0.09229154662409086,0.09229154662409086,0.09229154662409086,0.0922895706485621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.65404807037,595.6825513602364,0.0,0.09229154662409086,0.09229154657305867,0.09229154657305867,0.37089745870992225,0.37089745870992225,0.5,10.026717741804068,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,27397.57244312153,20790.36650375573,0.7588397310351992,0.9947085913806685,0.6114866689391785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530518325074446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.614688481786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5207515147815,260.5207515147815,-12.629248485218454,244.65403663578562,276.3874663939591,125475.72943062262,125490.58324036143,-14.853809738787096,0.0,nan,276.3874663939591,3.237466393959096,270.0407804422153,-3.1092195577846837,263.69409449052915,-9.455905509470824,257.34740853889076,-15.802591461109216,251.00072258730933,-22.14927741269065,244.65403663578562,-28.49596336421436,1.0,1.0,26022.012520719443,26022.012520719443,275.6184128081709,2.4684128081709105,275.6184128081709,275.6184128081709,76913.75609427065,76913.72871096099,0.027383309658034705,0.0,8546.071908451686,8546.071908451686,0.8848204068329015,3954.203231155526,275.6184128081709,2.4684128081709105,1.0,0.002,0.12848188069979152,0.004910226572347264,0.00019845053717896515,0.0018015494637192656,0.09922526858948258,0.09922526858948258,0.0,8.982307085625418e-13,0.9999785039766534,0.9999785039766534,0.0,0.09228956267181884,1.9839012398242894e-06,0.0,0.0,0.0,1600100.6830878316,266.618520280393,0.0,1.0,1284487.882681165,2598.20946155682,,,,,,,,,,,,,,,,,,,2.0,15289.977554200526,1547.4732656762324,0.37089745870992225,6.173730061729009,2.933637901036069
3715.0,-30.259877097140905,5.013085495119308,35.040127480976814,24.451585637312405,5.000420731430002,-26.733847314275984,-40.226049337629206,1.4743909485858713,-6.531477852840851,-6.531477852840852,40.08022600316916,41095.155495012965,25754.639533750105,25754.639533750105,66849.79502876307,76922.5742609714,76913.74158971969,25754.639533750105,102668.3811234698,102668.3811234698,102668.3811234698,130065.9567048702,125554.77079995885,4511.185904911348,0.0,90866.7924500174,55039.41678059129,39808.19518825123,27397.57558140041,67205.77076965164,20790.36871315021,1547.4734049472095,0.0,0.878584282913856,2.725557629389987,0.001494314320929203,1.0,1.0,-6.531477852840851,333976.05863176915,1557995.2508414264,4.664990829654709,1557995.2508414264,4.664990829654709,0.7588397247552194,0.09229154174745699,3.9345258143023822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345258143023822,1.284853962472741,1.285145896975915,3.0622358098427513,6488.5102228322685,15289.965677468514,6453.446056027589,0.00032356710727586893,23094.72519400122,2355.0065714592874,19289.782126076534,1967.0103578772093,0.8352462289132149,0.8352462289132149,35554.784322672815,35405.22815468563,1.0052829433875876,0.8,4291.085799299385,4273.035954225843,1.0052829433875876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.908194492056,4632.441516551485,6.180755210252379,5.013085495119308,-3.722286243456113,8.73537173857542,2.9336481337811438,3.5,0.8381851810803268,0.6,0.00022720037769390381,1.0000169640323882,0.00022719652352472025,199.1370410311535,0.0,7.596757037637171e-07,2.152920944466374,0.07873223907526974,7.686216774500384e-05,0.00015033820994889998,0.0005915095679199582,0.09229154181715298,0.09229154181715298,0.09229154181715298,0.09228958672180303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.93334589107,595.6824605176956,0.0,0.09229154181715298,0.09229154174745699,0.09229154174745699,0.3708974760494661,0.3708974760494661,0.5,10.02665908919135,0.0,0.0,0.0,0.0,0.0,0.0,27397.57558140041,20790.36871315021,0.7588397247552194,0.9947031968116445,0.6114825412220471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530527989064874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.12722803415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5206642970761,260.5206642970761,-12.629335702923868,244.653873210188,276.38745538414867,125476.30232325563,125490.88429268722,-14.581969431603202,0.0,nan,276.38745538414867,3.2374553841486886,270.0407389492446,-3.1092610507553786,263.69402251440454,-9.45597748559544,257.34730607960347,-15.802693920396507,251.00058964486732,-22.14941035513266,244.653873210188,-28.496126789811967,1.0,1.0,26022.012520719443,26022.012520719443,275.6184161819443,2.468416181944349,275.6184161819443,275.6184161819443,76913.76069818091,76913.74158971969,0.01910846121609211,0.0,8546.071908451686,8546.071908451686,0.8848207082434183,3954.198443373894,275.6184161819443,2.468416181944349,1.0,0.002,0.1284838436492844,0.00491021864744747,0.00019845356987276228,0.001801546430733066,0.09922678493638114,0.09922678493638114,0.0,6.058283215371052e-13,0.9999787309585012,0.9999787309585012,0.0,0.09228957879482558,1.962952631414418e-06,0.0,0.0,0.0,1600100.685276846,266.6185221471591,0.0,1.0,1284487.8763096156,2598.2094873408328,,,,,,,,,,,,,,,,,,,2.0,15289.965677468514,1547.4734049472095,0.3708974760494661,6.173730061729009,2.9336481337811438
3716.0,-30.260038616412544,5.013046926652598,35.04012643872343,24.451596184540563,5.000408508067556,-26.7339939039684,-40.22618955988435,1.474363795658765,-6.531478503491144,-6.531478503493578,40.08022488261304,41094.99379625532,25754.628285024428,25754.628285024428,66849.62208127975,76922.57386828856,76913.74055926339,25754.628285024428,102668.36884428782,102668.36884428782,102668.36884428782,130065.9477359007,125554.78792846747,4511.159807433229,0.0,90866.83470919113,55039.29743572742,39808.374748293005,27397.578891612884,67205.95363990589,20790.370897644738,1547.4736120130644,0.0,0.8785842836507922,2.725557563285664,0.001494314320929203,1.0,1.0,-6.531478503491144,333976.05005201173,1557995.2024444328,4.664990804585534,1557995.2024444328,4.664990804585534,0.7588397128043024,0.09229153811946074,3.9345212179310134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345212179310134,1.284854097469355,1.285146027050899,3.0622319107519176,6488.50196112667,15289.953762073319,6453.44612124837,0.0003235688551761833,23094.762914247007,2355.010417853906,19289.78232102581,1967.0103777565032,0.8352448731623944,0.8352448731623944,35554.75109416813,35405.22815468563,1.005281769001154,0.8,4291.081788970893,4273.035954225843,1.005281769001154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.91689618781,4632.441516551485,6.180739603563148,5.013046926652598,-3.7222905934594404,8.735337520112038,2.9336583442817874,3.5,0.838188098366225,0.6,0.00022719652352472025,1.000016847026149,0.0002271926960034298,199.1371746802585,0.0,7.67507846848573e-07,2.175117237968856,0.07873300658311659,7.68609457302262e-05,0.00015033557779449406,0.0005914985206423554,0.09229153817642899,0.09229153817642899,0.09229153817642899,0.09228959691004372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.20865921734,595.6823709504838,0.0,0.09229153817642899,0.09229153811946074,0.09229153811946074,0.37089749533510274,0.37089749533510274,0.5,10.026600851517165,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27397.578891612884,20790.370897644738,0.7588397128043024,0.9946979167867273,0.6114784713337321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530537752847308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.149424327654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5205771423505,260.5205771423505,-12.629422857649502,244.6537114884278,276.38744279645493,125476.69230672634,125491.26374656153,-14.571439835194058,0.0,nan,276.38744279645493,3.237442796454957,270.04069653473897,-3.109303465261007,263.69395027308394,-9.456049726916035,257.34720401147615,-15.802795988523826,251.00045774992117,-22.14954225007881,244.6537114884278,-28.496288511572175,1.0,1.0,26022.012520719443,26022.012520719443,275.618415410715,2.4684154107150107,275.618415410715,275.618415410715,76913.73572550433,76913.74055926339,-0.004833759056054987,0.0,8546.071908451686,8546.071908451686,0.8848209990506193,3954.1938240206687,275.618415410715,2.4684154107150107,1.0,0.002,0.1284857931800586,0.004910210321208187,0.00019845658081355162,0.0018015434195513067,0.0992282904067758,0.0992282904067758,0.0,3.648583171700359e-13,0.9999788763538906,0.9999788763538906,0.0,0.09228958858567061,1.9495337901276874e-06,0.0,0.0,0.0,1600100.6845138771,266.61852149650883,0.0,1.0,1284487.8785303845,2598.209478353959,,,,,,,,,,,,,,,,,,,2.0,15289.953762073319,1547.4736120130644,0.37089749533510274,6.173730061729009,2.9336583442817874
3717.0,-30.26019955619254,5.013008512282119,35.04012536125304,24.45161542799326,5.000407548299282,-26.73413884573594,-40.226329502742715,1.4743468378329316,-6.531475892907395,-6.531475892844532,40.08022178151107,41094.83585561385,25754.609844124963,25754.609844124963,66849.4456997388,76922.56765639354,76913.7213409448,25754.609844124963,102668.33118506976,102668.33118506976,102668.33118506976,130065.90232850713,125554.76890493967,4511.133423567465,0.0,90866.87616654253,55039.1870098961,39808.543507384915,27397.57114343737,67206.11465082229,20790.36528257865,1547.4732138581371,0.0,0.8785843095744702,2.7255578285138946,0.001494314320929203,1.0,1.0,-6.531475892907395,333976.0844762933,1557995.068508402,4.664989922711048,1557995.068508402,4.664989922711048,0.7588397224605303,0.09229153013568062,3.9345168448419368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345168448419368,1.2848541847122843,1.2851461093955878,3.06222829925482,6488.494308797688,15289.941863734006,6453.445764976497,0.00032357044541425124,23094.7991201682,2355.0141098303907,19289.781256105343,1967.0102691648365,0.8352435176307719,0.8352435176307719,35554.71947982884,35405.22815468563,1.0052806516640043,0.8,4291.077973455064,4273.035954225843,1.0052806516640043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.925567052402,4632.441516551485,6.180722316655934,5.013008512282119,-3.7222924578832446,8.735300970165364,2.933668518619529,3.5,0.8381910053198655,0.6,0.0002271926960034298,1.0000167866048266,0.00022718888227344207,199.1373078500212,0.0,7.622017758076093e-07,2.1600798326387647,0.0787337687848924,7.685972616825686e-05,0.00015033296983517293,0.0005914876021516027,0.09229153018351889,0.09229153018351889,0.09229153018351889,0.09228958486848449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.4749816291,595.6822842093417,0.0,0.09229153018351889,0.09229153013568062,0.09229153013568062,0.370897515725849,0.370897515725849,0.5,10.026542492442857,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,27397.57114343737,20790.36528257865,0.7588397224605303,0.9946929092250519,0.6114746562738699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453054744928597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13438692233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5204911157993,260.5204911157993,-12.629508884200675,244.653551363207,276.387430868569,125477.21647741566,125491.59929764956,-14.382820233917355,0.0,nan,276.387430868569,3.2374308685690494,270.04065496738934,-3.1093450326106336,263.6938790662661,-9.456120933733871,257.34710316519573,-15.802896834804244,251.00032726416845,-22.14967273583153,244.653551363207,-28.49644863679299,1.0,1.0,26022.012520719443,26022.012520719443,275.61841577257434,2.4684157725743603,275.61841577257434,275.61841577257434,76913.74035106614,76913.7213409448,0.019010121337487362,0.0,8546.071908451686,8546.071908451686,0.8848212757309522,3954.1894290661467,275.61841577257434,2.4684157725743603,1.0,0.002,0.1284877461989702,0.004910202575955281,0.00019845959847217888,0.0018015404025274334,0.09922979923608943,0.09922979923608943,0.0,9.996122853073164e-13,0.9999788385544873,0.9999788385544873,0.0,0.09228957711349436,1.9530221862475225e-06,0.0,0.0,0.0,1600100.6875751093,266.6185241070926,0.0,1.0,1284487.8696200752,2598.2095144116834,,,,,,,,,,,,,,,,,,,2.0,15289.941863734006,1547.4732138581371,0.370897515725849,6.173730061729009,2.933668518619529
3718.0,-30.260359708014093,5.012970211796919,35.04012430541991,24.45162485763433,5.000402402471502,-26.734283496969887,-40.226469410676486,1.4743261914343677,-6.531475349122388,-6.531475349109233,40.08022025115143,41094.697485159886,25754.59613998216,25754.59613998216,66849.29362514205,76922.57001968539,76913.71795757508,25754.59613998216,102668.31409755725,102668.31409755725,102668.31409755725,130065.88589632639,125554.778543589,4511.107352737393,0.0,90866.92980999527,55039.09971020046,39808.700110883125,27397.571798769146,67206.27190965228,20790.365618191245,1547.4732660336947,0.0,0.8785843183363591,2.725557883760976,0.001494314320929203,1.0,1.0,-6.531475349122388,333976.0916468768,1557995.0024132277,4.664989624648173,1557995.0024132277,4.664989624648173,0.7588397165593072,0.09229152531478256,3.934514045653359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934514045653359,1.2848542891840584,1.285146208990756,3.0622258716604795,6488.489165016584,15289.929971619866,6453.443642770022,0.00032357138452563587,23094.829184910446,2355.0171755809015,19289.774912688168,1967.0096223163027,0.835242155646321,0.835242155646321,35554.69924367266,35405.22815468563,1.0052799364630716,0.8,4291.075531165395,4273.035954225843,1.0052799364630716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.934222739514,4632.441516551485,6.180706189081628,5.012970211796919,-3.722295868241996,8.735266080038915,2.933678675162189,3.5,0.8381939071891968,0.6,0.00022718888227344207,1.0000167044392028,0.0002271850872739639,199.1374403679434,0.0,7.594559226246688e-07,2.1522980847183115,0.07873452824081502,7.685850692852963e-05,0.00015033037534491244,0.0005914769732828994,0.09229152537025871,0.09229152537025871,0.09229152537025871,0.09228959077126726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.7473494022,595.6821955796826,0.0,0.09229152537025871,0.09229152531478256,0.09229152531478256,0.3708975350751941,0.3708975350751941,0.5,10.026484454786239,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27397.571798769146,20790.365618191245,0.7588397165593072,0.9946883188969308,0.6114711665661936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530557110948494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1266051744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52040570337766,260.52040570337766,-12.629594296622315,244.65339264229272,276.3874187646359,125477.73017117604,125492.01031434654,-14.280143170458253,0.0,nan,276.3874187646359,3.2374187646359474,270.040613540071,-3.1093864599289986,263.6938083155414,-9.456191684458588,257.34700309107507,-15.80299690892491,251.0001978666496,-22.14980213335039,244.65339264229272,-28.496607357707262,1.0,1.0,26022.012520719443,26022.012520719443,275.61841592041196,2.468415920411985,275.61841592041196,275.61841592041196,76913.73350060626,76913.71795757508,0.015543031186098233,0.0,8546.071908451686,8546.071908451686,0.8848214528323788,3954.1866158816256,275.61841592041196,2.468415920411985,1.0,0.002,0.1284896888217176,0.004910194495391655,0.00019846259923014678,0.0018015374012727249,0.09923129961507339,0.09923129961507339,0.0,5.028716158761437e-13,0.999978951199834,0.999978951199834,0.0,0.0922895826889092,1.94262587336222e-06,0.0,0.0,0.0,1600100.688212765,266.6185246508776,0.0,1.0,1284487.8677640555,2598.209521922511,,,,,,,,,,,,,,,,,,,2.0,15289.929971619866,1547.4732660336947,0.3708975350751941,6.173730061729009,2.933678675162189
3719.0,-30.260519289671894,5.012932043874582,35.040123252749034,24.45164396138864,5.000401808221889,-26.734427179869762,-40.22660917891187,1.4743096984275756,-6.531473786735262,-6.531473786742952,40.080218230639716,41094.54587869208,25754.58024543549,25754.58024543549,66849.12612412756,76922.56449086907,76913.71062983117,25754.58024543549,102668.29087526666,102668.29087526666,102668.29087526666,130065.86031424082,125554.7790077971,4511.081306443727,0.0,90866.97203355395,55038.99570434199,39808.86258801328,27397.569438974162,67206.43202698744,20790.36383743667,1547.4731496233549,0.0,0.878584334476737,2.7255580424952943,0.001494314320929203,1.0,1.0,-6.531473786735262,333976.1122491894,1557994.9151481744,4.664989075583072,1557994.9151481744,4.664989075583072,0.7588397169225358,0.09229151945920198,3.9345098066568087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345098066568087,1.2848543741851532,1.2851462891348877,3.0622223698713333,6488.4817451455865,15289.9180899265,6453.443130584731,0.00032357291494152245,23094.864798612485,2355.020807167839,19289.77338173206,1967.0094662022261,0.8352408013616502,0.8352408013616502,35554.66859871637,35405.22815468563,1.0052788533869577,0.8,4291.071832643825,4273.035954225843,1.0052788533869577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.942853130324,4632.441516551485,6.180689573433418,5.012932043874582,-3.722298491695851,8.735230535570434,2.9336888020362903,3.5,0.8381968005817972,0.6,0.0002271850872739639,1.0000166449902887,0.00022718130584333435,199.1375724142378,0.0,7.55726482278692e-07,2.141728850777813,0.0787352839672973,7.685728892407157e-05,0.00015032779834989234,0.0005914661968207787,0.0922915195145271,0.0922915195145271,0.0922915195145271,0.09228959089899748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.0164812203,595.6821079780738,0.0,0.0922915195145271,0.09229151945920198,0.09229151945920198,0.3708975551574703,0.3708975551574703,0.5,10.026426596791095,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,27397.569438974162,20790.36383743667,0.7588397169225358,0.9946834567453842,0.6114674539215255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530566725319871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.11603594047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5203212590391,260.5203212590391,-12.629678740960856,244.65323521021944,276.3874073080336,125478.24170130382,125492.35998990621,-14.118288602384407,0.0,nan,276.3874073080336,3.237407308033596,270.04057288837333,-3.109427111626644,263.6937384687508,-9.456261531249197,257.3469040491876,-15.803095950812406,251.00006962967018,-22.1499303703298,244.65323521021944,-28.496764789780542,1.0,1.0,26022.012520719443,26022.012520719443,275.6184166253383,2.468416625338307,275.6184166253383,275.6184166253383,76913.73832067449,76913.71062983117,0.027690843315212987,0.0,8546.071908451686,8546.071908451686,0.8848217210287531,3954.1823556900927,275.6184166253383,2.468416625338307,1.0,0.002,0.12849162524650404,0.004910186628267124,0.00019846559083033823,0.0018015344099255675,0.09923279541516912,0.09923279541516912,0.0,7.559057546568937e-13,0.9999790183557008,0.9999790183557008,0.0,0.09228958303136886,1.936427833125724e-06,0.0,0.0,0.0,1600100.690044857,266.6185262132647,0.0,1.0,1284487.8624313953,2598.2095435024094,,,,,,,,,,,,,,,,,,,2.0,15289.9180899265,1547.4731496233549,0.3708975551574703,6.173730061729009,2.9336888020362903
3720.0,-30.260678115114857,5.0128939902861855,35.04012222451871,24.4516635890119,5.000397133261055,-26.73457059027161,-40.226748877298064,1.474289608444597,-6.531473154654975,-6.531473154642581,40.08021683072199,41094.3869790223,25754.56650947233,25754.56650947233,66848.95348849463,76922.55801869015,76913.70905670455,25754.56650947233,102668.27556617689,102668.27556617689,102668.27556617689,130065.84599817035,125554.79050781828,4511.055490352064,0.0,90867.00790536011,55038.87894766569,39809.032175216016,27397.570431993456,67206.60260720947,20790.364425835505,1547.4732151440862,0.0,0.8785843432208416,2.72555810671293,0.001494314320929203,1.0,1.0,-6.531473154654975,333976.1205840703,1557994.854686475,4.6649887781251955,1557994.854686475,4.6649887781251955,0.758839710894861,0.09229151508417417,3.934504581354285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934504581354285,1.2848544759870137,1.2851463861010362,3.0622180604008356,6488.4726138947235,15289.906214317021,6453.443828094433,0.0003235748898941587,23094.904587474903,2355.024864502649,19289.775466635238,1967.0096788031833,0.8352394526495118,0.8352394526495118,35554.630823454216,35405.22815468563,1.0052775183067602,0.8,4291.067273569875,4273.035954225843,1.0052775183067602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.951463188477,4632.441516551485,6.180673506037288,5.0128939902861855,-3.7223018041869618,8.735195794473148,2.933698905066047,3.5,0.8381996871617278,0.6,0.00022718130584333435,1.000016566135111,0.00022717754238947292,199.13770383495392,0.0,7.530249158236404e-07,2.134072611444197,0.07873603699221313,7.68560715461431e-05,0.00015032523429719125,0.0005914553230354553,0.09229151514166721,0.09229151514166721,0.09229151514166721,0.09228959789955414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.28696963703,595.6820199658082,0.0,0.09229151514166721,0.09229151508417417,0.09229151508417417,0.37089757540736396,0.37089757540736396,0.5,10.02636907985856,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27397.570431993456,20790.364425835505,0.758839710894861,0.9946783633625237,0.611463537581261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453057630547479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.10837970113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5202373045423,260.5202373045423,-12.629762695457657,244.65307892617034,276.38739568309,125478.66458111882,125492.70097263888,-14.03639152002403,0.0,nan,276.38739568309,3.2373956830900283,270.04053233160425,-3.109467668395723,263.6936689801682,-9.456331019831794,257.3468056287803,-15.80319437121966,250.99994227744077,-22.15005772255921,244.65307892617034,-28.49692107382964,1.0,1.0,26022.012520719443,26022.012520719443,275.61841707336265,2.468417073362673,275.61841707336265,275.61841707336265,76913.73201585808,76913.70905670455,0.022959153531701304,0.0,8546.071908451686,8546.071908451686,0.8848220516274934,3954.1771042610567,275.61841707336265,2.468417073362673,1.0,0.002,0.12849355041913885,0.004910178637925942,0.0001984685646712453,0.0018015314358442668,0.09923428233562265,0.09923428233562265,0.0,5.155121121647177e-13,0.9999791402750977,0.9999791402750977,0.0,0.0922895899085587,1.925175615471333e-06,0.0,0.0,0.0,1600100.690786048,266.618526845345,0.0,1.0,1284487.860274016,2598.209552232778,,,,,,,,,,,,,,,,,,,2.0,15289.906214317021,1547.4732151440862,0.37089757540736396,6.173730061729009,2.933698905066047
3721.0,-30.260836214461243,5.012856064752074,35.04012119956296,24.451678012870275,5.0003927116510605,-26.734713321855512,-40.226884733978636,1.4742698190300412,-6.531471763760123,-6.531471763754399,40.08021486871315,41094.22980148587,25754.55115665656,25754.55115665656,66848.78095814242,76922.5566935607,76913.70166423525,25754.55115665656,102668.25282089181,102668.25282089181,102668.25282089181,130065.82118641527,125554.79148836913,4511.02969804614,0.0,90867.0536253356,55038.76862200542,39809.20555925575,27397.568365523464,67206.77392477922,20790.362848954865,1547.4731163974886,0.0,0.8785843582103123,2.7255582480240865,0.001494314320929203,1.0,1.0,-6.531471763760123,333976.1389250109,1557994.7699478487,4.664988268211796,1557994.7699478487,4.664988268211796,0.7588397105750826,0.09229150971189239,3.93450073509428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93450073509428,1.2848545763455288,1.2851464816466094,3.062214827677274,6488.465764141412,15289.894348537659,6453.442921532136,0.0003235762727926853,23094.938784693917,2355.028351648516,19289.772756859864,1967.0094024829953,0.83523809855881,0.8352380985588101,35554.603017693145,35405.22815468563,1.0052765355759912,0.8,4291.063917709089,4273.035954225843,1.0052765355759912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.960048415916,4632.441516551485,6.180657087520491,5.012856064752074,-3.722304527188393,8.735160591940467,2.9337089789733386,3.5,0.8382025654209538,0.6,0.00022717754238947292,1.000016490421113,0.00022717379619790776,199.1378346550112,0.0,7.494455604538188e-07,2.1239287183261224,0.07873678643777358,7.68548876632079e-05,0.000150322654726265,0.0005914445955218133,0.09229150976711151,0.09229150976711151,0.09229150976711151,0.09228959836987222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.5538945602,595.6819330845575,0.0,0.09229150976711151,0.09229150971189239,0.09229150971189239,0.3708975964737277,0.3708975964737277,0.5,10.026311738377467,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27397.568365523464,20790.362848954865,0.7588397105750826,0.9946732606591491,0.6114596401767527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530585840243901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.098235808015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52015383986674,260.52015383986674,-12.62984616013324,244.65292370913443,276.3873839707709,125479.12975815962,125493.0842562212,-13.954498061554528,0.0,nan,276.3873839707709,3.2373839707709067,270.0404919183424,-3.109508081657566,263.6935998659686,-9.456400134031355,257.34670781363485,-15.803292186365127,250.99981576134917,-22.15018423865081,244.65292370913443,-28.49707629086555,1.0,1.0,26022.012520719443,26022.012520719443,275.61841759923715,2.4684175992371706,275.61841759923715,275.61841759923715,76913.72660580608,76913.70166423525,0.02494157082401216,0.0,8546.071908451686,8546.071908451686,0.8848222949757916,3954.1732387697516,275.61841759923715,2.4684175992371706,1.0,0.002,0.12849546958505692,0.004910170812074236,0.00019847152954381725,0.0018015284711568806,0.09923576477190862,0.09923576477190862,0.0,7.006977463530628e-13,0.9999792053579248,0.9999792053579248,0.0,0.09228959054298135,1.9191689110350902e-06,0.0,0.0,0.0,1600100.692417045,266.61852823623985,0.0,1.0,1284487.8555266827,2598.209571443999,,,,,,,,,,,,,,,,,,,2.0,15289.894348537659,1547.4731163974886,0.3708975964737277,6.173730061729009,2.9337089789733386
3722.0,-30.26099361905553,5.012818268623293,35.04012018053518,24.451697221398376,5.000390554078771,-26.73485520174181,-40.22702422281725,1.4742521367502404,-6.5314702439451935,-6.531470243989302,40.08021298984457,41094.08292236897,25754.53562638023,25754.53562638023,66848.6185487492,76922.55159577187,76913.69567272591,25754.53562638023,102668.23129910615,102668.23129910615,102668.23129910615,130065.79785402921,125554.79385148495,4511.004002544263,0.0,90867.09367705336,55038.66670764061,39809.3632993475,27397.56655492306,67206.92985427057,20790.361464723497,1547.4730268023447,0.0,0.8785843735816987,2.725558402433215,0.001494314320929203,1.0,1.0,-6.5314702439451935,333976.158965952,1557994.688800656,4.664987745306363,1557994.688800656,4.664987745306363,0.7588397102000171,0.0922915044605395,3.9344961788195634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344961788195634,1.284854666809987,1.2851465673180578,3.0622110659317263,6488.457793453995,15289.882492010249,6453.442809839217,0.00032357794702920665,23094.975709015816,2355.0321168814853,19289.772423002254,1967.0093684389935,0.8352367487215807,0.8352367487215807,35554.57007901686,35405.22815468563,1.0052753714343705,0.8,4291.059942359815,4273.035954225843,1.0052753714343705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.9686125024655,4632.441516551485,6.180640657841047,5.012818268623293,-3.7223071346580117,8.735125403281305,2.933719028087692,3.5,0.8382054365964835,0.6,0.00022717379619790776,1.0000164179762054,0.00022717006652516099,199.1379649003436,0.0,7.46008476487794e-07,2.1141880223664082,0.07873753244625008,7.685367214644586e-05,0.0001503201240514619,0.0005914339536801596,0.09229150451737517,0.09229150451737517,0.09229150451737517,0.09228959986959799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.8202455147,595.6818463939798,0.0,0.09229150451737517,0.0922915044605395,0.0922915044605395,0.3708976176957879,0.3708976176957879,0.5,10.026254599365053,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,27397.56655492306,20790.361464723497,0.7588397102000171,0.9946685363206099,0.6114560360289648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530595331435139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.08849511205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52007104493197,260.52007104493197,-12.62992895506801,244.65276950569805,276.3873725843406,125479.59291438355,125493.43543757217,-13.842523188611967,0.0,nan,276.3873725843406,3.237372584340619,270.04045196850484,-3.1095480314951374,263.6935313527346,-9.456468647265353,257.34661073699897,-15.803389263001009,250.99969012131456,-22.15030987868542,244.65276950569805,-28.49723049430193,1.0,1.0,26022.012520719443,26022.012520719443,275.6184184179188,2.4684184179188264,275.6184184179188,275.6184184179188,76913.7269365809,76913.69567272591,0.03126385499490425,0.0,8546.071908451686,8546.071908451686,0.8848225832458269,3954.1686597136613,275.6184184179188,2.4684184179188264,1.0,0.002,0.1284973819485608,0.004910163037826502,0.0001984744839621191,0.0018015255167457313,0.09923724198105954,0.09923724198105954,0.0,7.078504449253842e-13,0.9999792790621758,0.9999792790621758,0.0,0.09228959209401387,1.912366525632111e-06,0.0,0.0,0.0,1600100.6941992159,266.6185297560548,0.0,1.0,1284487.8503393265,2598.2095924358873,,,,,,,,,,,,,,,,,,,2.0,15289.882492010249,1547.4730268023447,0.3708976176957879,6.173730061729009,2.933719028087692
