time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3723.0,-30.261150324449915,5.012780592541272,35.04011917801989,24.451711505558364,5.000386388237798,-26.734996653176182,-40.227159835025645,1.4742327169674456,-6.531469182748879,-6.531469182755388,40.08021142837505,41093.93194747544,25754.521212699507,25754.521212699507,66848.45316017495,76922.55093080936,76913.69261633615,25754.521212699507,102668.21382903565,102668.21382903565,102668.21382903565,130065.78023793764,125554.80176349351,4510.97847444412,0.0,90867.13999183994,55038.56252665074,39809.53051687689,27397.566408901985,67207.09692577887,20790.361257737964,1547.4730272892484,0.0,0.878584385263397,2.72555851024788,0.001494314320929203,1.0,1.0,-6.531469182748879,333976.1729593435,1557994.6213611208,4.6649873479171315,1557994.6213611208,4.6649873479171315,0.7588397066895249,0.09229150001716994,3.93449244099234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93449244099234,1.2848547653694116,1.2851466611075364,3.0622079218900082,6488.451131606868,15289.87064413106,6453.441779386573,0.0003235792817150325,23095.00942106826,2355.03555455413,19289.769342910342,1967.0090543570275,0.8352353961507107,0.8352353961507106,35554.543057137256,35405.22815468563,1.005274416408497,0.8,4291.056681105217,4273.035954225843,1.005274416408497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.977155977433,4632.441516551485,6.1806245267640225,5.012780592541272,-3.7223100730058754,8.735090665547148,2.9337290530300963,3.5,0.8382083008657418,0.6,0.00022717006652516099,1.0000163450671071,0.00022716635347586896,199.1380945672688,0.0,7.42719440537612e-07,2.1048668944835924,0.07873827516569061,7.685249042798632e-05,0.00015031757609717465,0.0005914233669026245,0.09229150007513223,0.09229150007513223,0.09229150007513223,0.09228960477641449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.0867790387,595.6817596595896,0.0,0.09229150007513223,0.09229150001716994,0.09229150001716994,0.3708976391835417,0.3708976391835417,0.5,10.026197740850144,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27397.566408901985,20790.361257737964,0.7588397066895249,0.994663602773975,0.6114522695848345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530604780930039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.07917398417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51998867896765,260.51998867896765,-12.630011321032327,244.65261623408125,276.387361124025,125480.05240979047,125493.82321401303,-13.770804222556404,0.0,nan,276.387361124025,3.2373611240250284,270.04041214593656,-3.1095878540634203,263.69346316789927,-9.45653683210071,257.346514189904,-15.803485810095992,250.99956521195992,-22.15043478804006,244.65261623408125,-28.497383765918727,1.0,1.0,26022.012520719443,26022.012520719443,275.6184191215159,2.4684191215159217,275.6184191215159,275.6184191215159,76913.72193906669,76913.69261633615,0.029322730537387542,0.0,8546.071908451686,8546.071908451686,0.8848228197336309,3954.1649031973016,275.6184191215159,2.4684191215159217,1.0,0.002,0.12849928500350266,0.004910155219111392,0.00019847742381555003,0.001801522576817673,0.09923871190777502,0.09923871190777502,0.0,6.332230746697309e-13,0.999979379923274,0.999979379923274,0.0,0.09228959695935843,1.90305781151035e-06,0.0,0.0,0.0,1600100.695443599,266.6185308172511,0.0,1.0,1284487.84671731,2598.209607093263,,,,,,,,,,,,,,,,,,,2.0,15289.87064413106,1547.4730272892484,0.3708976391835417,6.173730061729009,2.9337290530300963
3724.0,-30.261306446178377,5.012743070230662,35.0401181978485,24.451740004029148,5.000391148964036,-26.735136686659473,-40.22729523768646,1.4742213894625,-6.531466244567525,-6.531466244586737,40.08021006781054,41093.76532850703,25754.502761839005,25754.502761839005,66848.26809034603,76922.5389891546,76913.6978542242,25754.502761839005,102668.2006160632,102668.2006160632,102668.2006160632,130065.76612362094,125554.81303203576,4510.953091585181,0.0,90867.17247937778,55038.440181613936,39809.70255307094,27397.56550755773,67207.26806062867,20790.36061989347,1547.4729465196624,0.0,0.8785844063441755,2.7255588087592217,0.001494314320929203,1.0,1.0,-6.531466244567525,333976.2117034794,1557994.5625982995,4.664986630789034,1557994.5625982995,4.664986630789034,0.7588397083732992,0.09229149512169935,3.934487052538265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934487052538265,1.2848548260340493,1.2851467170149784,3.0622035834840684,6488.441939045277,15289.858805012356,6453.442537641382,0.0003235812737578508,23095.049307826906,2355.0396218715778,19289.77160938471,1967.0092854730933,0.8352340517778158,0.8352340517778158,35554.50410236959,35405.22815468563,1.0052730396425973,0.8,4291.051979677448,4273.035954225843,1.0052730396425973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.985676618742,4632.441516551485,6.180607460771795,5.012743070230662,-3.722311568279556,8.735054638510217,2.9337390511930588,3.5,0.8382111574837311,0.6,0.00022716635347586896,1.000016284208563,0.00022716265431182845,199.1382237513843,0.0,7.394095610476261e-07,2.0954866960089724,0.07873901457525166,7.685131055227555e-05,0.00015031504292359343,0.0005914125901846119,0.09229149519275952,0.09229149519275952,0.09229149519275952,0.09228961228163766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.35249223234,595.6816732017459,0.0,0.09229149519275952,0.09229149512169935,0.09229149512169935,0.37089766125177587,0.37089766125177587,0.5,10.026141254034732,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,27397.56550755773,20790.36061989347,0.7588397083732992,0.9946583162708118,0.6114482334177864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453061418846143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.0697937857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5199075285429,260.5199075285429,-12.63009247145709,244.652463906828,276.3873511504237,125480.55470267849,125494.12228056231,-13.567577883819354,0.0,nan,276.3873511504237,3.237351150423706,270.0403737016077,-3.1096262983922998,263.6933962528421,-9.456603747157885,257.34641880411573,-15.803581195884249,250.99944135544018,-22.150558644559794,244.652463906828,-28.497536093171988,1.0,1.0,26022.012520719443,26022.012520719443,275.61842267258464,2.4684226725846656,275.61842267258464,275.61842267258464,76913.73352143828,76913.6978542242,0.03566721407696605,0.0,8546.071908451686,8546.071908451686,0.884823160654534,3954.1594878009564,275.61842267258464,2.4684226725846656,1.0,0.002,0.1285011752610393,0.004910147796772495,0.00019848034466801208,0.0018015196562739095,0.09924017233400603,0.09924017233400603,0.0,9.419214540284937e-13,0.999979518585101,0.999979518585101,0.0,0.09228960486129612,1.890260403233343e-06,0.0,0.0,0.0,1600100.6988889794,266.61853375543245,0.0,1.0,1284487.8366888594,2598.20964767581,,,,,,,,,,,,,,,,,,,2.0,15289.858805012356,1547.4729465196624,0.37089766125177587,6.173730061729009,2.9337390511930588
3725.0,-30.26146157649909,5.012705633427837,35.040117261440024,24.45174503317105,5.00037870039624,-26.735277548811638,-40.227430780045665,1.4741946727281148,-6.531466933253398,-6.5314669332368585,40.08020937097183,41093.62671983543,25754.492474595892,25754.492474595892,66848.11919443132,76922.54595027906,76913.70104924277,25754.492474595892,102668.19352383865,102668.19352383865,102668.19352383865,130065.76382877106,125554.83574956674,4510.928079204313,0.0,90867.22459811396,55038.346467251504,39809.864589847166,27397.570304932404,67207.43489477957,20790.363885232033,1547.4732238707038,0.0,0.8785844052643803,2.7255587387905913,0.001494314320929203,1.0,1.0,-6.531466933253398,333976.20262217,1557994.5325019213,4.664986667521617,1557994.5325019213,4.664986667521617,0.7588396946823102,0.09229149334998402,3.9344839003656573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344839003656573,1.2848549586699614,1.2851468449278858,3.062200814042468,6488.4360709308485,15289.846972362915,6453.440954821104,0.00032358240284529005,23095.081057434007,2355.0428594304894,19289.766878228977,1967.0088030294726,0.8352326986971043,0.8352326986971043,35554.48131435349,35405.22815468563,1.0052722342532043,0.8,4291.049229405321,4273.035954225843,1.0052722342532043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.994183267137,4632.441516551485,6.180592374718184,5.012705633427837,-3.7223157959509092,8.735021429378746,2.93374903295026,3.5,0.83821400941436,0.6,0.00022716265431182845,1.000016180820021,0.00022715897869327807,199.13835211529883,0.0,7.366449563926159e-07,2.087651806416673,0.07873975122020806,7.685012947603033e-05,0.00015031252483579813,0.0005914022089897608,0.09229149340959282,0.09229149340959282,0.09229149340959282,0.09228962633993369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.61912544136,595.6815864773062,0.0,0.09229149340959282,0.09229149334998402,0.09229149334998402,0.37089768426883835,0.37089768426883835,0.5,10.026085242113819,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27397.570304932404,20790.363885232033,0.7588396946823102,0.9946536316865716,0.6114446531722555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530623560965048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.061958896105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5198258982939,260.5198258982939,-12.630174101706075,244.65231236703178,276.3873394297186,125480.92182325984,125494.56962261866,-13.647799358833979,0.0,nan,276.3873394297186,3.237339429718645,270.04033401708926,-3.1096659829107125,263.69332860450425,-9.456671395495732,257.34632319195634,-15.803676808043633,250.9993177794632,-22.150682220536765,244.65231236703178,-28.497687632968194,1.0,1.0,26022.012520719443,26022.012520719443,275.61842235779267,2.46842235779269,275.61842235779267,275.61842235779267,76913.70793374321,76913.70104924277,0.00688450044253841,0.0,8546.071908451686,8546.071908451686,0.8848233600886072,3954.1563198674858,275.61842235779267,2.46842235779269,1.0,0.002,0.1285030502897656,0.004910139776082198,0.00019848324051894984,0.0018015167597520746,0.09924162025947492,0.09924162025947492,0.0,2.7102452226923646e-13,0.9999796835926961,0.9999796835926961,0.0,0.09228961831841442,1.8750315695865016e-06,0.0,0.0,0.0,1600100.6980814114,266.6185330667466,0.0,1.0,1284487.8390394438,2598.2096381635956,,,,,,,,,,,,,,,,,,,2.0,15289.846972362915,1547.4732238707038,0.37089768426883835,6.173730061729009,2.93374903295026
3726.0,-30.261616274821222,5.012668352591781,35.040116288575305,24.451768642198317,5.000380981265273,-26.73541654921101,-40.227566043008096,1.474181255602184,-6.531463831067242,-6.531463831135913,40.0802064456725,41093.47302382863,25754.473813874443,25754.473813874443,66847.94683770307,76922.53858091237,76913.68417680777,25754.473813874443,102668.15799068222,102668.15799068222,102668.15799068222,130065.72050278758,125554.81775717938,4510.902745608201,0.0,90867.26269023413,55038.23811733606,39810.02730322007,27397.56251210536,67207.58981532542,20790.358276418854,1547.4728100836357,0.0,0.8785844331812909,2.7255590539643997,0.001494314320929203,1.0,1.0,-6.531463831067242,333976.24352894584,1557994.4061608207,4.664985717841302,1557994.4061608207,4.664985717841302,0.7588397058034935,0.09229148664164893,3.934479238404152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934479238404152,1.284855029033805,1.2851469105848314,3.0621970179490456,6488.428027464406,15289.835154370618,6453.44091297049,0.00032358409721935444,23095.11810439504,2355.04663716917,19289.766753134692,1967.0087902734056,0.8352313534808821,0.8352313534808821,35554.44761160679,35405.22815468563,1.0052710431082976,0.8,4291.045161840842,4273.035954225843,1.0052710431082976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.002658591481,4632.441516551485,6.180575325713831,5.012668352591781,-3.7223171372974573,8.734985489889239,2.933758977965126,3.5,0.8382168508471788,0.6,0.00022715897869327807,1.00001613578067,0.00022715531336496358,199.13848012189828,0.0,7.319566211277534e-07,2.074365064276053,0.07874048317682919,7.684895085109568e-05,0.0001503100278421824,0.0005913916838690167,0.0922914867004387,0.0922914867004387,0.0922914867004387,0.09228961526664985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.87561250204,595.6815029423906,0.0,0.0922914867004387,0.09229148664164893,0.09229148664164893,0.370897708652032,0.370897708652032,0.5,10.026029099773776,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,27397.56251210536,20790.358276418854,0.7588397058034935,0.9946487743629762,0.6114409568435087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530632873962632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.048672153964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5197452537752,260.5197452537752,-12.63025474622475,244.65216168004,276.38732882767204,125481.41418308341,125494.89717762083,-13.482994537392504,0.0,nan,276.38732882767204,3.2373288276720587,270.040295398052,-3.1097046019479535,263.6932619684771,-9.456738031522889,257.3462285389482,-15.803771461051781,250.999195109462,-22.150804890537984,244.65216168004,-28.497838319959982,1.0,1.0,26022.012520719443,26022.012520719443,275.61842348560236,2.4684234856023863,275.61842348560236,275.61842348560236,76913.72109370693,76913.68417680777,0.03691689916013274,0.0,8546.071908451686,8546.071908451686,0.8848236550451146,3954.1516345961727,275.61842348560236,2.4684234856023863,1.0,0.002,0.1285049290044296,0.004910132433906353,0.0001984861436094703,0.0018015138576074037,0.09924307180473514,0.09924307180473514,0.0,1.2168738239282106e-12,0.9999796436529182,0.9999796436529182,0.0,0.09228960792411417,1.8787175347682269e-06,0.0,0.0,0.0,1600100.701719106,266.61853616893274,0.0,1.0,1284487.8284512262,2598.209681011396,,,,,,,,,,,,,,,,,,,2.0,15289.835154370618,1547.4728100836357,0.370897708652032,6.173730061729009,2.933758977965126
3727.0,-30.26177014283827,5.012631171986845,35.04011535121177,24.45178306605669,5.000374757927812,-26.735555652760144,-40.22770127104593,1.474160267867833,-6.531463630351141,-6.5314636303364795,40.08020552477811,41093.32816079116,25754.46173868705,25754.46173868705,66847.78989947822,76922.53846903516,76913.68669018375,25754.46173868705,102668.1484288708,102668.1484288708,102668.1484288708,130065.71405712725,125554.83622919364,4510.877827933616,0.0,90867.30614103438,55038.136596636265,39810.18838266457,27397.56562825644,67207.75401092101,20790.360379936556,1547.4729859809004,0.0,0.8785844377689626,2.7255590743566085,0.001494314320929203,1.0,1.0,-6.531463630351141,333976.24617567443,1557994.3663861428,4.664985561777421,1557994.3663861428,4.664985561777421,0.7588396962719361,0.09229148418916752,3.934475082354652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934475082354652,1.284855134796212,1.2851470116616035,3.0621935312409287,6488.4206395483,15289.823339861681,6453.440410531651,0.00032358562149166297,23095.1535437488,2355.0502509775306,19289.765251311375,1967.0086371300472,0.8352300067964937,0.8352300067964937,35554.41756624609,35405.22815468563,1.0052699812253996,0.8,4291.041535684108,4273.035954225843,1.0052699812253996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.011120827329,4632.441516551485,6.180559876589362,5.012631171986845,-3.722320657910828,8.734951829897673,2.9337689076352955,3.5,0.8382196878957987,0.6,0.00022715531336496358,1.000016049195468,0.00022715166776344676,199.13860744159837,0.0,7.299079096951011e-07,2.068559016075916,0.07874121308473889,7.684777254718581e-05,0.00015030754081777776,0.0005913812740375514,0.09229148424928425,0.09229148424928425,0.09229148424928425,0.09228962692937559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.13975185546,595.6814170177544,0.0,0.09229148424928425,0.09229148418916752,0.09229148418916752,0.3708977319788601,0.3708977319788601,0.5,10.02597338047722,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27397.56562825644,20790.360379936556,0.7588396962719361,0.9946440092108375,0.6114373075778377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453064216103725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04286610577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51966471813785,260.51966471813785,-12.63033528186213,244.65201175690325,276.38731767952953,125481.8161578568,125495.2809487033,-13.464790846509356,0.0,nan,276.38731767952953,3.2373176795295535,270.0402564949182,-3.1097435050817808,263.69319531033995,-9.456804689660032,257.3461341258106,-15.803865874189398,250.99907294132566,-22.150927058674313,244.65201175690325,-28.497988243096728,1.0,1.0,26022.012520719443,26022.012520719443,275.618423980499,2.4684239804990398,275.618423980499,275.618423980499,76913.71143904458,76913.68669018375,0.024748860829276964,0.0,8546.071908451686,8546.071908451686,0.884823917993151,3954.1474577664253,275.618423980499,2.4684239804990398,1.0,0.002,0.12850679407753832,0.004910124616591354,0.00019848902444597483,0.0018015109759777705,0.09924451222298741,0.09924451222298741,0.0,4.237452402855446e-13,0.9999797914631412,0.9999797914631412,0.0,0.09228961911330753,1.8650758599902596e-06,0.0,0.0,0.0,1600100.70195447,266.61853636964884,0.0,1.0,1284487.8277661526,2598.2096837837103,,,,,,,,,,,,,,,,,,,2.0,15289.823339861681,1547.4729859809004,0.3708977319788601,6.173730061729009,2.9337689076352955
3728.0,-30.261923491762406,5.01259414837541,35.040114422750605,24.451806221064203,5.000379561240915,-26.73569318645334,-40.22783251767976,1.4741492559605909,-6.531460353983334,-6.531460353940326,40.08020390648228,41093.17089143363,25754.44292254516,25754.44292254516,66847.6138139788,76922.53245912687,76913.68850021312,25754.44292254516,102668.13142275828,102668.13142275828,102668.13142275828,130065.69455964347,125554.84165229328,4510.852907350192,0.0,90867.34841982705,55038.02747785969,39810.35660218595,27397.56313688519,67207.91973907113,20790.358617713824,1547.4728203269415,0.0,0.8785844616604668,2.7255594072268114,0.001494314320929203,1.0,1.0,-6.531460353983334,333976.28937928675,1557994.2964932807,4.6649847490338265,1557994.2964932807,4.6649847490338265,0.7588397009558809,0.0922914794644019,3.93447108714421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93447108714421,1.2848551938450403,1.2851470660395319,3.0621902810463526,6488.413752776006,15289.811536829911,6453.439560251528,0.00032358701601919586,23095.18774117668,2355.0537381446957,19289.76270976719,1967.008377964666,0.8352286600110743,0.8352286600110744,35554.38868363445,35405.22815468563,1.0052689604373548,0.8,4291.038049858866,4273.035954225843,1.0052689604373548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.019555867462,4632.441516551485,6.180542850172387,5.01259414837541,-3.7223218304590504,8.73491597883446,2.933778805407126,3.5,0.8382225158306075,0.6,0.00022715166776344676,1.0000159950712237,0.00022714803451445638,199.1387343319129,0.0,7.2598000934645e-07,2.057427346487839,0.07874193906474823,7.684662895104846e-05,0.0001503050388123983,0.0005913708294594695,0.09229147953635192,0.09229147953635192,0.09229147953635192,0.09228963083085197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.3992730807,595.6813325603965,0.0,0.09229147953635192,0.0922914794644019,0.0922914794644019,0.37089775646720224,0.37089775646720224,0.5,10.025917919692995,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,-4.303046807763167e-11,27397.56313688519,20790.358617713824,0.7588397009558809,0.9946389365049357,0.6114334597912607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530651398277041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.031734436176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5195853211994,260.5195853211994,-12.630414678800605,244.65186264864278,276.3873079939081,125482.34674266307,125495.62115447556,-13.274411812509166,0.0,nan,276.3873079939081,3.237307993908132,270.04021892477584,-3.1097810752241344,263.6931298556644,-9.456870144335596,257.34604078660936,-15.803959213390613,250.99895171759562,-22.15104828240436,244.65186264864278,-28.4981373513572,1.0,1.0,26022.012520719443,26022.012520719443,275.61842746869183,2.468427468691857,275.61842746869183,275.61842746869183,76913.7241190375,76913.68850021312,0.035618824389530346,0.0,8546.071908451686,8546.071908451686,0.8848241707650597,3954.143442579931,275.61842746869183,2.468427468691857,1.0,0.002,0.12850864992738378,0.0049101174012118115,0.0001984918922910642,0.0018015081086585716,0.09924594614553209,0.09924594614553209,0.0,9.496357693261626e-13,0.9999798913968865,0.9999798913968865,0.0,0.09228962361167059,1.8558527313094468e-06,0.0,0.0,0.0,1600100.7057964143,266.61853964601664,0.0,1.0,1284487.8165834264,2598.209729037328,,,,,,,,,,,,,,,,,,,2.0,15289.811536829911,1547.4728203269415,0.37089775646720224,6.173730061729009,2.933778805407126
3729.0,-30.262075920755436,5.012557209963231,35.04011353762873,24.451815930102043,5.00036957081288,-26.73583137159731,-40.227967606019206,1.474125021680078,-6.5314608763239335,-6.531460876367558,40.08020330086872,41093.035754615135,25754.432666085224,25754.432666085224,66847.46842070036,76922.53654408772,76913.69269347443,25754.432666085224,102668.12535955965,102668.12535955965,102668.12535955965,130065.69337497401,125554.86499098167,4510.828383992345,0.0,90867.39545131777,55037.93504321556,39810.511564558015,27397.56801541436,67208.07957997237,20790.36195564567,1547.473096806408,0.0,0.8785844611345138,2.725559354158428,0.001494314320929203,1.0,1.0,-6.5314608763239335,333976.28249147924,1557994.2703372398,4.664984766925745,1557994.2703372398,4.664984766925745,0.7588396876667536,0.09229147836400275,3.934467337895136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934467337895136,1.284855314730503,1.285147182284013,3.0621870749084197,6488.406959354452,15289.799739068369,6453.438646675429,0.0003235883864743584,23095.221702851926,2355.0572012717826,19289.75997902709,1967.0080995066708,0.8352273135635274,0.8352273135635274,35554.361579148266,35405.22815468563,1.0052680024931648,0.8,4291.034778634529,4273.035954225843,1.0052680024931648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.027978447091,4632.441516551485,6.180527896451278,5.012557209963231,-3.7223258646477286,8.73488307461096,2.933788688570988,3.5,0.8382253395917109,0.6,0.00022714803451445638,1.000015899136912,0.0002271444231141745,199.13886046116173,0.0,7.235206054558565e-07,2.0504573958618972,0.07874266258535369,7.684545189726692e-05,0.00015030258261718946,0.0005913606021086172,0.0922914784244989,0.0922914784244989,0.0922914784244989,0.09228964546760648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.6614139945,595.6812473009398,0.0,0.0922914784244989,0.09229147836400275,0.09229147836400275,0.37089778146139574,0.37089778146139574,0.5,10.025862931224061,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,27397.56801541436,20790.36195564567,0.7588396876667536,0.9946344076259029,0.6114299948969324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530660604365027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02476448555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51950559466434,260.51950559466434,-12.63049440533564,244.65171423150977,276.3872969579699,125482.7065085566,125496.0360254009,-13.329516844311526,0.0,nan,276.3872969579699,3.2372969579699316,270.0401804126018,-3.109819587398192,263.6930638672448,-9.456936132755175,257.34594732195563,-15.804052678044343,250.99883077670407,-22.15116922329591,244.65171423150977,-28.498285768490206,1.0,1.0,26022.012520719443,26022.012520719443,275.61842743692995,2.4684274369299715,275.61842743692995,275.61842743692995,76913.70552606377,76913.69269347443,0.012832589345634915,0.0,8546.071908451686,8546.071908451686,0.8848244079752663,3954.139674584612,275.61842743692995,2.4684274369299715,1.0,0.002,0.1285104906656801,0.004910109555228063,0.00019849473524556616,0.0018015052650659081,0.09924736762278308,0.09924736762278308,0.0,3.1147437060119465e-13,0.9999800551360069,0.9999800551360069,0.0,0.09228963762301906,1.8407409836966667e-06,0.0,0.0,0.0,1600100.705183906,266.61853912367604,0.0,1.0,1284487.8183662505,2598.2097218226977,,,,,,,,,,,,,,,,,,,2.0,15289.799739068369,1547.473096806408,0.37089778146139574,6.173730061729009,2.933788688570988
3730.0,-30.262227876588323,5.012520415520211,35.040112625780324,24.451839678827696,5.000369988861443,-26.735968090052395,-40.22809871295465,1.4741102022806183,-6.531458245805311,-6.531458245800709,40.08020075900883,41092.872971028024,25754.41543743143,25754.41543743143,66847.28840845946,76922.52974379339,76913.67902374268,25754.41543743143,102668.0944611741,102668.0944611741,102668.0944611741,130065.65648644906,125554.85287655488,4510.803609894187,0.0,90867.43097163115,55037.814453969724,39810.68501962381,27397.56202527496,67208.24704489877,20790.357626605524,1547.472779316134,0.0,0.8785844850401539,2.725559621412098,0.001494314320929203,1.0,1.0,-6.531458245805311,333976.31717864616,1557994.1605546414,4.664983953701304,1557994.1605546414,4.664983953701304,0.7588396955694773,0.09229147309215707,3.9344623033022947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344623033022947,1.284855391522436,1.2851472544530214,3.062182973478686,6488.398268917004,15289.787954624482,6453.439077125567,0.00032359024990279167,23095.26028381662,2355.0611354353036,19289.76126567136,1967.0082307078728,0.8352259740145964,0.8352259740145964,35554.32518250459,35405.22815468563,1.0052667161398532,0.8,4291.030385945224,4273.035954225843,1.0052667161398532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.03637033208,4632.441516551485,6.180511315138584,5.012520415520211,-3.722327497601052,8.734847913121264,2.9337985357306064,3.5,0.8382281530658876,0.6,0.0002271444231141745,1.0000158498032377,0.00022714082297682308,199.13898619902918,0.0,7.191701368020225e-07,2.038128167696932,0.07874338175549049,7.684430955025568e-05,0.00015030011356391882,0.0005913501309992925,0.09229147315316485,0.09229147315316485,0.09229147315316485,0.09228963809338218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.9144944297,595.6811648923515,0.0,0.09229147315316485,0.09229147309215707,0.09229147309215707,0.3708978078211507,0.3708978078211507,0.5,10.025807880217055,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27397.56202527496,20790.357626605524,0.7588396955694773,0.9946292508388416,0.611426049299809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530669755237284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.012435257384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5194265876953,260.5194265876953,-12.63057341230467,244.65156655618944,276.38728661935255,125483.14833977146,125496.35755100781,-13.209211236351004,0.0,nan,276.38728661935255,3.237286619352574,270.04014260664064,-3.1098573933593343,263.6929985939467,-9.45700140605328,257.345854581317,-15.804145418682992,250.9987105687258,-22.151289431274165,244.65156655618944,-28.49843344381054,1.0,1.0,26022.012520719443,26022.012520719443,275.6184284679629,2.4684284679628945,275.6184284679629,275.6184284679629,76913.71427759694,76913.67902374268,0.03525385426473804,0.0,8546.071908451686,8546.071908451686,0.8848247265074762,3954.1346148188063,275.6184284679629,2.4684284679628945,1.0,0.002,0.12851233293091854,0.004910102280336754,0.00019849758184472876,0.0018015024192833003,0.09924879092236438,0.09924879092236438,0.0,1.1280290937443205e-12,0.9999800385912021,0.9999800385912021,0.0,0.09228963082433413,1.8422678229526775e-06,0.0,0.0,0.0,1600100.7082685132,266.61854175419467,0.0,1.0,1284487.8093879023,2598.209758155764,,,,,,,,,,,,,,,,,,,2.0,15289.787954624482,1547.472779316134,0.3708978078211507,6.173730061729009,2.9337985357306064
3731.0,-30.262378987616927,5.0124837256810535,35.04011173801101,24.45185389313849,5.000364112723419,-26.736104677584645,-40.22822981989009,1.4740898027023275,-6.5314576503740795,-6.531457650408073,40.08019963042943,41092.724658866995,25754.402851811075,25754.402851811075,66847.12751067807,76922.53089187613,76913.67901686925,25754.402851811075,102668.08186868032,102668.08186868032,102668.08186868032,130065.64561232025,125554.86646943669,4510.779142883565,0.0,90867.47535029784,55037.709148190654,39810.851335674655,27397.56374363993,67208.41507931458,20790.35874759702,1547.4728782578236,0.0,0.878584492554326,2.72555968190636,0.001494314320929203,1.0,1.0,-6.5314576503740795,333976.32503026765,1557994.1118120188,4.664983698083452,1557994.1118120188,4.664983698083452,0.7588396888910713,0.09229147081553786,3.9344583220714684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344583220714684,1.2848554943985269,1.285147352726584,3.0621796297125905,6488.391183877889,15289.776174578605,6453.438377689689,0.00032359169664275555,23095.294933117162,2355.0646686806567,19289.759175010717,1967.0080175198175,0.8352246304224696,0.8352246304224696,35554.29640093724,35405.22815468563,1.0052656989236417,0.8,4291.026912314957,4273.035954225843,1.0052656989236417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.0447467523645,4632.441516551485,6.180495871056598,5.0124837256810535,-3.722330654897211,8.734814380578264,2.933808364756901,3.5,0.8382309613591146,0.6,0.00022714082297682308,1.0000157617045342,0.00022713724290671165,199.13911123799144,0.0,7.169277023406854e-07,2.0317731084335025,0.07874409868319283,7.684316721894485e-05,0.00015029765575787823,0.0005913398624844168,0.09229147087536592,0.09229147087536592,0.09229147087536592,0.09228964683185967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.17281763506,595.681080848469,0.0,0.09229147087536592,0.09229147081553786,0.09229147081553786,0.3708978334064581,0.3708978334064581,0.5,10.025753159185255,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,27397.56374363993,20790.35874759702,0.7588396888910713,0.9946243700552951,0.6114223138631121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453067887771497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.00608019812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5193476740718,260.5193476740718,-12.630652325928168,244.65141957651142,276.3872757717807,125483.54601125329,125496.73961656287,-13.193605309581994,0.0,nan,276.3872757717807,3.2372757717807303,270.04010453264914,-3.1098954673508388,263.6929332935352,-9.457066706464786,257.3457620544846,-15.804237945515354,250.99859081547004,-22.15140918452994,244.65141957651142,-28.498580423488562,1.0,1.0,26022.012520719443,26022.012520719443,275.61842906255123,2.4684290625512517,275.61842906255123,275.61842906255123,76913.70599649921,76913.67901686925,0.026979629954439588,0.0,8546.071908451686,8546.071908451686,0.8848249783947806,3954.1306136818257,275.61842906255123,2.4684290625512517,1.0,0.002,0.12851416451725142,0.004910094676110401,0.0001985004111192895,0.001801499589329906,0.09925020555964474,0.09925020555964474,0.0,4.4919536840160035e-13,0.9999801542976057,0.9999801542976057,0.0,0.09228963922647453,1.831589063339945e-06,0.0,0.0,0.0,1600100.708966731,266.6185423496259,0.0,1.0,1284487.807355601,2598.209766379948,,,,,,,,,,,,,,,,,,,2.0,15289.776174578605,1547.4728782578236,0.3708978334064581,6.173730061729009,2.933808364756901
3732.0,-30.262529483314484,5.012447165671551,35.040110844741086,24.451872577797644,5.000362776349011,-26.736240257347653,-40.22836075220255,1.4740735503456843,-6.531455687995901,-6.531455687994565,40.08019769599883,41092.57676528738,25754.38729169416,25754.38729169416,66846.96405698154,76922.5289283048,76913.67167392554,25754.38729169416,102668.0589656197,102668.0589656197,102668.0589656197,130065.61981293045,125554.86518183623,4510.754631094222,0.0,90867.51764449249,55037.60534856204,39811.013662144935,27397.560847310757,67208.57450945569,20790.35661603975,1547.472724126241,0.0,0.8785845105332238,2.7255598812787754,0.001494314320929203,1.0,1.0,-6.531455687995901,333976.3509070465,1557994.028264193,4.6649830864755435,1557994.028264193,4.6649830864755435,0.7588396913107122,0.09229146685077773,3.934454192559383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934454192559383,1.2848555778300097,1.285147431576906,3.062176216882115,6488.383952499639,15289.76440639178,6453.437787149298,0.000323593181762916,23095.32992310242,2355.068236666183,19289.757409845966,1967.007837523106,0.8352232886073772,0.8352232886073772,35554.266547391955,35405.22815468563,1.0052646438211312,0.8,4291.023309308312,4273.035954225843,1.0052646438211312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.053097792322,4632.441516551485,6.180479750867265,5.012447165671551,-3.7223327623963622,8.734779928067914,2.933818164014622,3.5,0.8382337611470349,0.6,0.00022713724290671165,1.0000156975410626,0.00022713367746648295,199.13923576792746,0.0,7.129319801600178e-07,2.0204492317734903,0.078744811615173,7.684202642478801e-05,0.00015029521648192364,0.0005913296446089245,0.09229146691213745,0.09229146691213745,0.09229146691213745,0.0922896462790924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.4267498302,595.6809981927018,0.0,0.09229146691213745,0.09229146685077773,0.09229146685077773,0.3708978597905136,0.3708978597905136,0.5,10.025698540769564,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27397.560847310757,20790.35661603975,0.7588396913107122,0.9946195786011905,0.6114186629491151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530687949486754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99475632146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51926930546557,260.51926930546557,-12.630730694534407,244.65127331355208,276.38726529752324,125483.99067586512,125497.09315981527,-13.102483950111282,0.0,nan,276.38726529752324,3.2372652975232654,270.04006690065665,-3.1099330993433227,263.6928685038008,-9.457131496199167,257.345670107008,-15.804329892991973,250.99847171025266,-22.15152828974732,244.65127331355208,-28.498726686447895,1.0,1.0,26022.012520719443,26022.012520719443,275.6184301657462,2.468430165746213,275.6184301657462,275.6184301657462,76913.7094930538,76913.67167392554,0.03781912826525513,0.0,8546.071908451686,8546.071908451686,0.8848252396636042,3954.1264635221796,275.6184301657462,2.468430165746213,1.0,0.002,0.1285159924204993,0.004910087338979751,0.00019850323526268774,0.0018014967655798275,0.09925161763134387,0.09925161763134387,0.0,8.425152936419877e-13,0.9999801942045368,0.9999801942045368,0.0,0.09228963894486228,1.827905915448408e-06,0.0,0.0,0.0,1600100.7112678604,266.6185443120041,0.0,1.0,1284487.8006577154,2598.2097934845756,,,,,,,,,,,,,,,,,,,2.0,15289.76440639178,1547.472724126241,0.3708978597905136,6.173730061729009,2.933818164014622
3733.0,-30.262679269655546,5.0124107191038485,35.040109968539554,24.451891576778166,5.000359436249848,-26.73637539906469,-40.22849161466581,1.4740555656563537,-6.5314545492236675,-6.531454549208978,40.080196402125246,41092.42663822483,25754.373663747836,25754.373663747836,66846.80030197266,76922.52664456317,76913.670730247,25754.373663747836,102668.04439399485,102668.04439399485,102668.04439399485,130065.60573432717,125554.8754172568,4510.730317070365,0.0,90867.5568677083,55037.496540059314,39811.17814183221,27397.561340332322,67208.73948216453,20790.356885639496,1547.4727512882312,0.0,0.878584521617611,2.725559996975022,0.001494314320929203,1.0,1.0,-6.5314545492236675,333976.36592339765,1557993.9723828284,4.664982709405781,1557993.9723828284,4.664982709405781,0.7588396874956067,0.09229146427100361,3.9344495896668445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344495896668445,1.2848556693361792,1.2851475185225465,3.0621724163769914,6488.375899685331,15289.752645495051,6453.437779304383,0.0003235948803919862,23095.36691138611,2355.07200842144,19289.757386396992,1967.007835131976,0.8352219499438679,0.8352219499438679,35554.233271622696,35405.22815468563,1.0052634677685197,0.8,4291.019293275486,4273.035954225843,1.0052634677685197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.061430085755,4632.441516551485,6.180464122223855,5.0124107191038485,-3.7223354774440613,8.73474619654791,2.9338279412878903,3.5,0.838236554653683,0.6,0.00022713367746648295,1.0000156235698752,0.00022713012888304356,199.13935971103254,0.0,7.100190423202188e-07,2.0121939659355,0.07874552163421532,7.684088625486326e-05,0.0001502927912116197,0.0005913194107124418,0.09229146433228314,0.09229146433228314,0.09229146433228314,0.09228965298091642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.6824380535,595.6809149973927,0.0,0.09229146433228314,0.09229146427100361,0.09229146427100361,0.3708978860648582,0.3708978860648582,0.5,10.025644200577906,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27397.561340332322,20790.356885639496,0.7588396874956067,0.9946147006627327,0.6114149283982585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453069698432863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.986501055624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5191912651091,260.5191912651091,-12.630808734890877,244.65112774130537,276.38725478905764,125484.392465275,125497.44006856637,-13.047603291377918,0.0,nan,276.38725478905764,3.2372547890576584,270.04002937942795,-3.109970620572028,263.6928039698258,-9.457196030174202,257.34557856027675,-15.804421439723228,250.9983531507613,-22.151646849238688,244.65112774130537,-28.498872258694604,1.0,1.0,26022.012520719443,26022.012520719443,275.61843119410923,2.4684311941092574,275.61843119410923,275.61843119410923,76913.70770041106,76913.670730247,0.03697016405931208,0.0,8546.071908451686,8546.071908451686,0.8848255308825371,3954.1218376151787,275.61843119410923,2.4684311941092574,1.0,0.002,0.12851781115833932,0.004910079888765906,0.00019850604491340555,0.001801493955647107,0.09925302245670277,0.09925302245670277,0.0,5.605125738550321e-13,0.9999802935133912,0.9999802935133912,0.0,0.09228964553049886,1.8187405047595239e-06,0.0,0.0,0.0,1600100.7126032112,266.6185454507763,0.0,1.0,1284487.7967709152,2598.20980921345,,,,,,,,,,,,,,,,,,,2.0,15289.752645495051,1547.4727512882312,0.3708978860648582,6.173730061729009,2.9338279412878903
3734.0,-30.262828369402374,5.012374392906825,35.040109099222775,24.4519104709849,5.000356316813508,-26.73650990078289,-40.22862237235529,1.4740378481775631,-6.531453012969678,-6.5314530129478765,40.08019484837307,41092.27980622234,25754.35922520594,25754.35922520594,66846.63903142828,76922.52471365544,76913.6671766319,25754.35922520594,102668.02640183785,102668.02640183785,102668.02640183785,130065.58674399083,125554.88067621709,4510.706067773752,0.0,90867.59653276387,55037.39112147305,39811.33934587869,27397.560342152978,67208.89968803167,20790.35610238967,1547.4726975589867,0.0,0.8785845358421387,2.725560153054345,0.001494314320929203,1.0,1.0,-6.531453012969678,333976.3861811156,1557993.9052764443,4.664982225514421,1557993.9052764443,4.664982225514421,0.7588396865542191,0.09229146127305027,3.93444506373698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93444506373698,1.2848557595573782,1.2851476042045835,3.0621686788347064,6488.367980281721,15289.740893792574,6453.43768180754,0.0003235965446781709,23095.403560281717,2355.0757455687435,19289.757094972403,1967.0078054149383,0.8352206119552694,0.8352206119552694,35554.20055223341,35405.22815468563,1.005262311380098,0.8,4291.01534439183,4273.035954225843,1.005262311380098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.069739604106,4632.441516551485,6.18044833289801,5.012374392906825,-3.7223378769556184,8.734712269862444,2.933837691849419,3.5,0.8382393405284054,0.6,0.00022713012888304356,1.0000155519726976,0.00022712659661641406,199.13948308613988,0.0,7.066626339998804e-07,2.002681904755661,0.07874622829684932,7.683974701342692e-05,0.00015029038186961663,0.0005913092510740588,0.09229146133438748,0.09229146133438748,0.09229146133438748,0.09228965655572695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.9359192781,595.6808325068845,0.0,0.09229146133438748,0.09229146127305027,0.09229146127305027,0.37089791293457325,0.37089791293457325,0.5,10.025590057564129,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,27397.560342152978,20790.35610238967,0.7588396865542191,0.994609930257973,0.6114112862576726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530705976595741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.976988994444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51911357579905,260.51911357579905,-12.630886424200924,244.65098285478808,276.3872442969537,125484.79695575709,125497.78586711548,-12.988911358397681,0.0,nan,276.3872442969537,3.2372442969537474,270.03999200844544,-3.1100079915545393,263.69273971995773,-9.457260280042249,257.34548743152226,-15.804512568477719,250.9982351431273,-22.15176485687269,244.65098285478808,-28.499017145211894,1.0,1.0,26022.012520719443,26022.012520719443,275.61843231455185,2.468432314551876,275.61843231455185,275.61843231455185,76913.70630012787,76913.6671766319,0.03912349596794229,0.0,8546.071908451686,8546.071908451686,0.8848258172320898,3954.117289055665,275.61843231455185,2.468432314551876,1.0,0.002,0.12851962322366106,0.0049100725399075645,0.00019850884442005625,0.0018014911562099932,0.09925442221002813,0.09925442221002813,0.0,6.300493980704314e-13,0.9999803658115588,0.9999803658115588,0.0,0.09228964920510813,1.8120679421485674e-06,0.0,0.0,0.0,1600100.714404658,266.6185469870303,0.0,1.0,1284487.7915274552,2598.209830432388,,,,,,,,,,,,,,,,,,,2.0,15289.740893792574,1547.4726975589867,0.37089791293457325,6.173730061729009,2.933837691849419
3735.0,-30.26297679609286,5.01233818647645,35.040108237962436,24.45192929534244,5.000353327685191,-26.736643783714424,-40.228753025270976,1.4740203152936089,-6.531451465247812,-6.531451465116804,40.08019334223906,41092.13598664328,25754.34485204918,25754.34485204918,66846.48083869246,76922.5231031861,76913.66417273252,25754.34485204918,102668.0090247817,102668.0090247817,102668.0090247817,130065.56854650493,125554.88662736054,4510.681919144395,0.0,90867.63649556326,55037.28869627836,39811.497554761,27397.559521723237,67209.05707648424,20790.35544871245,1547.4726519630472,0.0,0.8785845499477034,2.725560310298808,0.001494314320929203,1.0,1.0,-6.531451465247812,333976.40659005893,1557993.8402270766,4.664981745669969,1557993.8402270766,4.664981745669969,0.7588396854189876,0.09229145843401337,3.9344405918924763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344405918924763,1.2848558488812478,1.2851476890100526,3.0621649855260262,6488.3601546038135,15289.72915085199,6453.437522432994,0.00032359818491092026,23095.439967453083,2355.0794580670345,19289.756618591222,1967.0077568375768,0.8352192747042289,0.8352192747042289,35554.168223837034,35405.22815468563,1.0052611688106459,0.8,4291.011442696876,4273.035954225843,1.0052611688106459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.078028289886,4632.441516551485,6.180432590224001,5.01233818647645,-3.722340251842184,8.734678438318634,2.93384741797849,3.5,0.8382421194224258,0.6,0.00022712659661641406,1.0000154817873326,0.00022712308034518585,199.1396059044497,0.0,7.034137507211472e-07,1.9934745695437313,0.07874693171060004,7.68386087004421e-05,0.00015028798791597196,0.000591299160130446,0.09229145849589176,0.09229145849589176,0.09229145849589176,0.09228966064255532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.1886292342,595.6807502694584,0.0,0.09229145849589176,0.09229145843401337,0.09229145843401337,0.3708979400773521,0.3708979400773521,0.5,10.025536122318437,-1.3102408047416247e-10,-1.3102408047416247e-10,-1.3102408047416247e-10,-1.3102408047416247e-10,-1.3102408047416247e-10,-1.3102408047416247e-10,27397.559521723237,20790.35544871245,0.7588396854189876,0.9946052473645156,0.6114077145864467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453071492765445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.96778165923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51903624674645,260.51903624674645,-12.630963753253525,244.6508386467622,276.3872338468737,125485.20200819093,125498.13068854265,-12.928680351693552,0.0,nan,276.3872338468737,3.237233846873721,270.0399548067746,-3.110045193225403,263.69267576670103,-9.457324233298948,257.3453967266772,-15.804603273322755,250.99811768669008,-22.151882313309898,244.6508386467622,-28.49916135323778,1.0,1.0,26022.012520719443,26022.012520719443,275.61843351088817,2.4684335108881896,275.61843351088817,275.61843351088817,76913.70514962457,76913.66417273252,0.040976892050821334,0.0,8546.071908451686,8546.071908451686,0.8848261001596816,3954.112794851939,275.61843351088817,2.4684335108881896,1.0,0.002,0.12852142833154648,0.004910065222235812,0.00019851163318508622,0.0018014883674453486,0.09925581659254311,0.09925581659254311,0.0,6.304349403629672e-13,0.999980441196204,0.999980441196204,0.0,0.09228965332348582,1.805110527558003e-06,0.0,0.0,0.0,1600100.7162195528,266.61854853475216,0.0,1.0,1284487.78624485,2598.209851809734,,,,,,,,,,,,,,,,,,,2.0,15289.72915085199,1547.4726519630472,0.3708979400773521,6.173730061729009,2.93384741797849
