time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3736.0,-30.26312456355509,5.012302099421676,35.04010738546614,24.451942915935092,5.000350464931363,-26.736777060713365,-40.228879801556445,1.4740029620668036,-6.531449897852497,-6.531449897868127,40.08019187263934,41091.99330180209,25754.330526033213,25754.330526033213,66846.3238278353,76922.52656840697,76913.66159465881,25754.330526033213,102667.99212069203,102667.99212069203,102667.99212069203,130065.55093015087,125554.89305712897,4510.657873021903,0.0,90867.68609230012,55037.19196770149,39811.66013844292,27397.558809458846,67209.21894790177,20790.35487513603,1547.4726109151777,0.0,0.8785845640208731,2.725560469542026,0.001494314320929203,1.0,1.0,-6.531449897852497,333976.4272584228,1557993.77675593,4.664981266927539,1557993.77675593,4.664981266927539,0.7588396842115102,0.09229145574665049,3.9344374654649377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344374654649377,1.2848559373315525,1.2851477729623106,3.0621623414342913,6488.354552090709,15289.717416424977,6453.435799621049,0.0003235992481993192,23095.47092561609,2355.082614921109,19289.751468991028,1967.007231724496,0.8352179321702425,0.8352179321702425,35554.14562188651,35405.22815468563,1.0052603699991938,0.8,4291.008714880893,4273.035954225843,1.0052603699991938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.086296158861,4632.441516551485,6.180416889799727,5.012302099421676,-3.722342596250615,8.73464469567229,2.933857119693505,3.5,0.8382448913410014,0.6,0.00022712308034518585,1.000015413044089,0.00022711957974108982,199.1397281774025,0.0,7.002288666384821e-07,1.9844486080534582,0.07874763193946668,7.683750417748571e-05,0.00015028557616770014,0.000591289201393184,0.09229145580763554,0.09229145580763554,0.09229145580763554,0.0922896650649022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.44048938004,595.680668310107,0.0,0.09229145580763554,0.09229145574665049,0.09229145574665049,0.3708979675375343,0.3708979675375343,0.5,10.025482400016212,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27397.558809458846,20790.35487513603,0.7588396842115102,0.9946005157365722,0.6114041190339552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530723838317345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.95875569774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51895928386296,260.51895928386296,-12.631040716137022,244.65069510887955,276.38722345898833,125485.64857108975,125498.51603095747,-12.867459867729432,0.0,nan,276.38722345898833,3.2372234589883533,270.03991778889076,-3.1100822111092157,263.6926121188187,-9.457387881181262,257.34530644879175,-15.804693551208231,250.9980007788088,-22.151999221191176,244.65069510887955,-28.49930489112043,1.0,1.0,26022.012520719443,26022.012520719443,275.61843477646914,2.4684347764691665,275.61843477646914,275.61843477646914,76913.70445232591,76913.66159465881,0.04285766709654126,0.0,8546.071908451686,8546.071908451686,0.8848262979645193,3954.1096527922623,275.61843477646914,2.4684347764691665,1.0,0.002,0.12852322630762728,0.004910057937656801,0.00019851441094251694,0.0018014855895015641,0.09925720547125846,0.09925720547125846,0.0,4.4408096991355173e-13,0.9999805184676854,0.9999805184676854,0.0,0.092289657767673,1.797978977487002e-06,0.0,0.0,0.0,1600100.7180575163,266.6185501021475,0.0,1.0,1284487.7808950983,2598.209873458801,,,,,,,,,,,,,,,,,,,2.0,15289.717416424977,1547.4726109151777,0.3708979675375343,6.173730061729009,2.933857119693505
3737.0,-30.26327170288564,5.012266133460771,35.04010654375726,24.45196652496236,5.000349865262838,-26.736909546063252,-40.22901024492455,1.47398770842435,-6.5314481955268775,-6.531448195514794,40.080190478935734,41091.84714389105,25754.315993481203,25754.315993481203,66846.16313737225,76922.52147430861,76913.66034592535,25754.315993481203,102667.97633940655,102667.97633940655,102667.97633940655,130065.53460140052,125554.90066278123,4510.633938619283,0.0,90867.72066896498,55037.085313592295,39811.8170615252,27397.558261993967,67209.37532351917,20790.354429968673,1547.4725742861206,0.0,0.8785845785361219,2.72556064249384,0.001494314320929203,1.0,1.0,-6.5314481955268775,333976.44970604155,1557993.7165623896,4.66498077314643,1557993.7165623896,4.66498077314643,0.7588396831264033,0.09229145321502545,3.934432333721845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934432333721845,1.2848560159263969,1.2851478470770001,3.0621581600994188,6488.345692343861,15289.705690256947,6453.436377414506,0.00032360115745355526,23095.50983763065,2355.086582842321,19289.753196054335,1967.0074078359414,0.8352165997489517,0.8352165997489517,35554.108522856906,35405.22815468563,1.0052590588237067,0.8,4291.004237421048,4273.035954225843,1.0052590588237067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.09454328069,4632.441516551485,6.1804011706452,5.012266133460771,-3.7223448221830058,8.734610955643777,2.9338667970761088,3.5,0.8382476563074597,0.6,0.00022711957974108982,1.0000153475441962,0.00022711609406679846,199.13984993072802,0.0,6.971093481417916e-07,1.9756078926338374,0.07874832904881482,7.683636772084079e-05,0.00015028321202024904,0.0005912791285880432,0.09229145327975427,0.09229145327975427,0.09229145327975427,0.09228967026140396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.6915965511,595.6805865992759,0.0,0.09229145327975427,0.09229145321502545,0.09229145321502545,0.37089799533784934,0.37089799533784934,0.5,10.025428910050682,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27397.558261993967,20790.354429968673,0.7588396831264033,0.9945958107124406,0.6114005218184406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530732709414442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.949914982324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51888288341024,260.51888288341024,-12.631117116589735,244.65055224836638,276.3872135185977,125486.0533965687,125498.82682288578,-12.773426317096904,0.0,nan,276.3872135185977,3.2372135185977413,270.03988126447194,-3.110118735528033,263.69254901037834,-9.457450989621634,257.34521675632436,-15.804783243675615,250.99788450232268,-22.1521154976773,244.65055224836638,-28.499447751633596,1.0,1.0,26022.012520719443,26022.012520719443,275.6184363327047,2.468436332704698,275.6184363327047,275.6184363327047,76913.70951141215,76913.66034592535,0.04916548679466359,0.0,8546.071908451686,8546.071908451686,0.8848266226429022,3954.1044953904543,275.6184363327047,2.468436332704698,1.0,0.002,0.12852501647877645,0.004910050711838725,0.000198517176699673,0.0018014828240564957,0.0992585883498365,0.0992585883498365,0.0,7.561685652635042e-13,0.9999806030397078,0.9999806030397078,0.0,0.09228966304137214,1.7901736533198026e-06,0.0,0.0,0.0,1600100.7200537035,266.6185518044731,0.0,1.0,1284487.7750848052,2598.2098969715535,,,,,,,,,,,,,,,,,,,2.0,15289.705690256947,1547.4725742861206,0.37089799533784934,6.173730061729009,2.9338667970761088
3738.0,-30.26344805682331,5.012230271250512,35.0401057182878,24.451975954603427,5.000342562084844,-26.737068994815704,-40.2291635289788,1.4739635002149376,-6.531447396230419,-6.531447396238882,40.08018926432624,41091.68509013236,25754.303537070136,25754.303537070136,66845.9886272025,76922.51469908144,76913.65871730231,25754.303537070136,102667.96225437245,102667.96225437245,102667.96225437245,130065.5214162897,125554.911253854,4510.610162435698,0.0,90867.76749966429,55036.984604131154,39811.980995036814,27397.55916191725,67209.54015695406,20790.354977920193,1547.4726280472157,0.0,0.8785845874812221,2.725560723700284,0.001494314320929203,1.0,1.0,-6.531447396230419,333976.4602459207,1557993.6641032693,4.66498046885117,1557993.6641032693,4.66498046885117,0.7588396782009288,0.09229145154721251,3.9344286219604907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344286219604907,1.2848561363852689,1.2851479630844092,3.062154984159828,6488.33896290897,15289.693971746909,6453.435456834103,0.0003236025138434253,23095.543528855706,2355.090018391164,19289.750444377907,1967.0071272430348,0.8352152622118281,0.8352152622118281,35554.08168932826,35405.22815468563,1.0052581104577396,0.8,4291.000998898416,4273.035954225843,1.0052581104577396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.102770266745,4632.441516551485,6.18038597963869,5.012230271250512,-3.7223477190166285,8.734577990267141,2.9338764508436053,3.5,0.8382504145267443,0.6,0.00022711609406679846,1.0000183948612211,0.0002271119163746151,199.13999585842697,0.0,6.941366552885376e-07,1.9671832810877155,0.07874902318547011,7.683503229004139e-05,0.00015028106177675707,0.0005912701107930857,0.09229145160692002,0.09229145160692002,0.09229145160692002,0.09228967715700116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.94233184855,595.6805050181171,0.0,0.09229145160692002,0.09229145154721251,0.09229145154721251,0.37089802355808293,0.37089802355808293,0.5,10.025375676874578,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,27397.55916191725,20790.354977920193,0.7588396782009288,0.9945907749271524,0.6113966111681644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530741542812462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.94149037077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5188036778541,260.5188036778541,-12.631196322145854,244.65040483496858,276.3872025208804,125486.30211198995,125499.54452591589,-13.24241392593477,0.0,nan,276.3872025208804,3.2372025208804303,270.0398429836203,-3.1101570163796737,263.69248344638913,-9.457516553610844,257.345123909205,-15.804876090795005,250.99776437206137,-22.15223562793861,244.65040483496858,-28.499595165031394,1.0,1.0,26022.012520719443,26022.012520719443,275.6184369414108,2.4684369414108005,275.6184369414108,275.6184369414108,76913.68822574394,76913.65871730231,0.029508441628422588,0.0,8546.071908451686,8546.071908451686,0.8848268574809357,3954.100765070293,275.6184369414108,2.4684369414108005,1.0,0.002,0.12852679822273094,0.004910043355637053,0.0001985199290719469,0.0018014800714142333,0.09925996453597345,0.09925996453597345,0.0,4.861801065902949e-13,0.999980694349399,0.999980694349399,0.0,0.09228966980069547,1.781746517033528e-06,0.0,0.0,0.0,1600100.7209909768,266.61855260376956,0.0,1.0,1284487.772356688,2598.2099080115486,,,,,,,,,,,,,,,,,,,2.0,15289.693971746909,1547.4726280472157,0.37089802355808293,6.173730061729009,2.9338764508436053
3739.0,-30.263591833462865,5.012194545391146,35.040104881014074,24.452001030463748,5.000344247189177,-26.737198225402274,-40.229286219086475,1.4739506390859745,-6.531444810908738,-6.531444810887567,40.080187272464784,41091.52609799653,25754.2871938258,25754.2871938258,66845.81329182233,76922.51451681371,76913.65141819173,25754.2871938258,102667.93861201753,102667.93861201753,102667.93861201753,130065.49391247964,125554.90760336281,4510.586309116833,0.0,90867.80805641302,55036.857720548585,39812.16703984937,27397.55530046211,67209.72234031148,20790.352190953283,1547.4724120450037,0.0,0.8785846090511987,2.72556098636218,0.001494314320929203,1.0,1.0,-6.531444810908738,333976.49433711637,1557993.578076274,4.664979735081694,1557993.578076274,4.664979735081694,0.7588396834298065,0.09229144794195225,3.9344239168262223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344239168262223,1.284856205184781,1.2851480265315343,3.0621511581993683,6488.330856157859,15289.681663066262,6453.435222025969,0.00032360420814195177,23095.58145674177,2355.0938859591984,19289.74974252068,1967.0070556735154,0.8352138602204301,0.8352138602204301,35554.04767437682,35405.22815468563,1.0052569082820646,0.8,4290.996893654132,4273.035954225843,1.0052569082820646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.110972830485,4632.441516551485,6.180369892173126,5.012194545391146,-3.722349246780427,8.734543792171573,2.9338860759659453,3.5,0.8382531645616986,0.6,0.0002271119163746151,1.000014996831626,0.0002271085104665228,199.14011482950946,0.0,8.319456040901629e-07,2.357733841991522,0.0787498551310742,7.683396341318197e-05,0.00015027795296143314,0.0005912571723031485,0.09229144800869123,0.09229144800869123,0.09229144800869123,0.09228967543458058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.1890360657,595.6804247094583,0.0,0.09229144800869123,0.09229144794195225,0.09229144794195225,0.3708980522984916,0.3708980522984916,0.5,10.02532250033244,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,27397.55530046211,20790.352190953283,0.7588396834298065,0.994585470140071,0.611392588261749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453075213010078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.33204093168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51872595589276,260.51872595589276,-12.631274044107215,244.650259405178,276.38719250674916,125486.79371099356,125499.78808152807,-12.994370534498906,0.0,nan,276.38719250674916,3.2371925067491816,270.039805886356,-3.1101941136439564,263.6924192659951,-9.457580734004864,257.34503264567775,-15.80496735432223,250.9976460254005,-22.152353974599464,244.650259405178,-28.499740594821986,1.0,1.0,26022.012520719443,26022.012520719443,275.61843867267254,2.468438672672562,275.61843867267254,275.61843867267254,76913.70379764782,76913.65141819173,0.05237945608678274,0.0,8546.071908451686,8546.071908451686,0.8848271551682553,3954.0960364103535,275.61843867267254,2.468438672672562,1.0,0.002,0.12852857774236082,0.004910036335821503,0.00019852267873726853,0.0018014773222570048,0.09926133936863427,0.09926133936863427,0.0,9.942732401291288e-13,0.9999807184506287,0.9999807184506287,0.0,0.09228966841984221,1.7795221100371613e-06,0.0,0.0,0.0,1600100.7240225838,266.61855518909124,0.0,1.0,1284487.7635326036,2598.2099437203583,,,,,,,,,,,,,,,,,,,2.0,15289.681663066262,1547.4724120450037,0.3708980522984916,6.173730061729009,2.9338860759659453
3740.0,-30.263736894318185,5.012158920581907,35.04010407488094,24.452014616131805,5.0003395660390675,-26.73732924827937,-40.22941261120138,1.4739319200050796,-6.531444062287392,-6.531444062401095,40.08018649684779,41091.38969708487,25754.275039774187,25754.275039774187,66845.66473685906,76922.51837308225,76913.65556630585,25754.275039774187,102667.93060608004,102667.93060608004,102667.93060608004,130065.48867506368,125554.92590331403,4510.562771749657,0.0,90867.85502644295,55036.76477317839,39812.32250362729,27397.558068983635,67209.88057261093,20790.354087908156,1547.4725559485523,0.0,0.8785846160530955,2.7255610624201703,0.001494314320929203,1.0,1.0,-6.531444062287392,333976.50420877186,1557993.5445770922,4.664979496890523,1557993.5445770922,4.664979496890523,0.7588396759872043,0.09229144707467057,3.9344204432164434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344204432164434,1.284856299797507,1.2851481167894188,3.062148229211708,6488.324649984475,15289.670001139022,6453.433959819299,0.00032360543053955494,23095.613785535646,2355.0971825787246,19289.745969700478,1967.0066709529226,0.8352125277476404,0.8352125277476404,35554.022562512684,35405.22815468563,1.005256020764527,0.8,4290.993862918166,4273.035954225843,1.005256020764527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.119159500265,4632.441516551485,6.18035483364069,5.012158920581907,-3.7223521499615946,8.734511070543501,2.933895682450454,3.5,0.8382559092715584,0.6,0.0002271085104665228,1.0000151308025595,0.000227105074184485,199.14023486337146,0.0,6.782529286022444e-07,1.9221687996587606,0.0787505333840028,7.683286229879287e-05,0.00015027564816772992,0.0005912475822687182,0.09229144713714944,0.09229144713714944,0.09229144713714944,0.09228968732773038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.43977701134,595.6803431479584,0.0,0.09229144713714944,0.09229144707467057,0.09229144707467057,0.3708980807589929,0.3708980807589929,0.5,10.025269706324002,1.1368683772161603e-10,1.1368683772161603e-10,1.1368683772161603e-10,1.1368683772161603e-10,1.1368683772161603e-10,1.1368683772161603e-10,27397.558068983635,20790.354087908156,0.7588396759872043,0.9945809182720035,0.6113891193824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530760761644146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.89647588935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51864875228847,260.51864875228847,-12.631351247711507,244.65011531864604,276.3871821860701,125487.22581490474,125500.13352132564,-12.90770642089139,0.0,nan,276.3871821860701,3.237182186070129,270.0397688125074,-3.110231187492559,263.692355438975,-9.45764456102495,257.3449420654906,-15.805057934509364,250.99752869204139,-22.152471307958592,244.65011531864604,-28.499884681353933,1.0,1.0,26022.012520719443,26022.012520719443,275.6184399065416,2.4684399065416187,275.6184399065416,275.6184399065416,76913.69821102009,76913.65556630585,0.042644714238122106,0.0,8546.071908451686,8546.071908451686,0.8848273749386915,3954.0925454325256,275.6184399065416,2.4684399065416187,1.0,0.002,0.12853034479078648,0.004910029031493713,0.00019852540839047437,0.0018014745920505188,0.09926270419523718,0.09926270419523718,0.0,4.40993162126313e-13,0.9999808535788446,0.9999808535788446,0.0,0.09228968002375584,1.7670509147342222e-06,0.0,0.0,0.0,1600100.7249004345,266.6185559377126,0.0,1.0,1284487.7609774482,2598.2099540604218,,,,,,,,,,,,,,,,,,,2.0,15289.670001139022,1547.4725559485523,0.3708980807589929,6.173730061729009,2.933895682450454
3741.0,-30.263881326876497,5.012123443034895,35.04010328208921,24.45204238118606,5.000344972990364,-26.73745869688176,-40.22953879376871,1.4739223430344048,-6.531440794444677,-6.531440794451164,40.08018526918538,41091.24067316574,25754.257384019566,25754.257384019566,66845.49805718531,76922.51151807224,76913.66076113316,25754.257384019566,102667.91814515273,102667.91814515273,102667.91814515273,130065.47489450913,125554.93561961391,4510.539274895207,0.0,90867.89014190876,55036.657552871446,39812.48065448591,27397.5567493564,67210.03740384232,20790.353183624593,1547.4724441616677,0.0,0.8785846384135039,2.725561394424458,0.001494314320929203,1.0,1.0,-6.531440794444677,333976.54729999835,1557993.4915547054,4.664978736232097,1557993.4915547054,4.664978736232097,0.7588396795313868,0.09229144454243637,3.9344155918610255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344155918610255,1.2848563517006648,1.2851481642890061,3.0621443297169715,6488.316387423055,15289.658308692105,6453.4341327380625,0.0003236071858232221,23095.65118892973,2355.100996663461,19289.74648656623,1967.0067236585614,0.8352111975007764,0.8352111975007764,35553.98749046611,35405.22815468563,1.0052547812289172,0.8,4290.9896300937,4273.035954225843,1.0052547812289172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.127321394671,4632.441516551485,6.1803384916494535,5.012123443034895,-3.7223531267222496,8.734476569757145,2.9339052598753192,3.5,0.8382586456786626,0.6,0.000227105074184485,1.0000150652844255,0.00022710165283349156,199.14035437746224,0.0,6.843020120601557e-07,1.9393119021784813,0.07875121768601485,7.68317630245122e-05,0.00015027331115997282,0.0005912376584683805,0.09229144462063353,0.09229144462063353,0.09229144462063353,0.09228969425162337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.68696348625,595.6802627199443,0.0,0.09229144462063353,0.09229144454243637,0.09229144454243637,0.3708981102468289,0.3708981102468289,0.5,10.02521719627246,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27397.5567493564,20790.353183624593,0.7588396795313868,0.9945761174857467,0.6113854754500792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453076947029456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.913618991864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5185729470113,260.5185729470113,-12.63142705298867,244.64997253137648,276.38717336278705,125487.72119848056,125500.39511802276,-12.6739195421762,0.0,nan,276.38717336278705,3.2371733627870753,270.0397331964247,-3.110266803575257,263.69229303009655,-9.457706969903427,257.3448528638154,-15.805147136184587,250.99741269756748,-22.152587302432494,244.64997253137648,-28.5000274686235,1.0,1.0,26022.012520719443,26022.012520719443,275.6184437823529,2.4684437823529493,275.6184437823529,275.6184437823529,76913.71363380899,76913.66076113316,0.052872675834805705,0.0,8546.071908451686,8546.071908451686,0.8848276818771165,3954.0876698203306,275.6184437823529,2.4684437823529493,1.0,0.002,0.12853210186231745,0.004910022231006244,0.0001985281236614294,0.001801471877532791,0.0992640618307147,0.0992640618307147,0.0,1.1942205037362985e-12,0.9999809616837017,0.9999809616837017,0.0,0.09228968746872354,1.7570737128303123e-06,0.0,0.0,0.0,1600100.7287323826,266.6185592055553,0.0,1.0,1284487.7498238124,2598.2099991963078,,,,,,,,,,,,,,,,,,,2.0,15289.658308692105,1547.4724441616677,0.3708981102468289,6.173730061729009,2.9339052598753192
3742.0,-30.264024877675915,5.012088045950526,35.040102533232876,24.452051636204146,5.000334825997408,-26.737588907308094,-40.22966508110983,1.4738988556592654,-6.531441067530466,-6.531441067482686,40.08018495209325,41091.10990470284,25754.247700008036,25754.247700008036,66845.35760471088,76922.51925242558,76913.66768175956,25754.247700008036,102667.9153817676,102667.9153817676,102667.9153817676,130065.47752714354,125554.96136604465,4510.516161098893,0.0,90867.93813487602,55036.566808876414,39812.63480666623,27397.56214537594,67210.19695204217,20790.35692222198,1547.4727371003842,0.0,0.8785846381403188,2.7255613666796408,0.001494314320929203,1.0,1.0,-6.531441067530466,333976.54369896534,1557993.4778596847,4.66497874552533,1557993.4778596847,4.66497874552533,0.7588396665332832,0.09229144539377744,3.934412091153348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934412091153348,1.2848564686542625,1.2851482768729923,3.0621413263959254,6488.310023746148,15289.64662399671,6453.432970535408,0.00032360844833458416,23095.68393692046,2355.10433602917,19289.743012664723,1967.0063694191924,0.8352098628189308,0.8352098628189308,35553.96218269165,35405.22815468563,1.0052538867877867,0.8,4290.986575713434,4273.035954225843,1.0052538867877867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.1354705375425,4632.441516551485,6.180324081637271,5.012088045950526,-3.722356771337436,8.734444817287962,2.933914822349607,3.5,0.8382613778141735,0.6,0.00022710165283349156,1.0000149733280572,0.0002270982524168569,199.14047316204685,0.0,6.813290492852716e-07,1.9308865256744596,0.07875189901506414,7.68306628520261e-05,0.00015027098998146547,0.0005912279999326614,0.09229144545480043,0.09229144545480043,0.09229144545480043,0.09228971075403439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.93629090127,595.6801816404799,0.0,0.09229144545480043,0.09229144539377744,0.09229144539377744,0.37089814037039676,0.37089814037039676,0.5,10.025165155430605,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,27397.56214537594,20790.35692222198,0.7588396665332832,0.9945716667428959,0.6113820784370473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530778141235419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90519361536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51849695198547,260.51849695198547,-12.631503048014508,244.6498308180431,276.38716308606826,125488.06841697263,125500.77406071537,-12.705643742712248,0.0,nan,276.38716308606826,3.2371630860682785,270.03969663238524,-3.1103033676147334,263.69223017873003,-9.457769821269949,257.3447637251285,-15.805236274871504,250.99729727155795,-22.152702728442023,244.6498308180431,-28.500169181956863,1.0,1.0,26022.012520719443,26022.012520719443,275.61844431912345,2.4684443191234777,275.61844431912345,275.61844431912345,76913.69495359156,76913.66768175956,0.027271832004771568,0.0,8546.071908451686,8546.071908451686,0.8848279033619232,3954.0841516091145,275.61844431912345,2.4684443191234777,1.0,0.002,0.1285338438849638,0.004910014845184767,0.00019853081424347916,0.0018014691860359113,0.09926540712173958,0.09926540712173958,0.0,2.793902262321346e-13,0.9999811247402272,0.9999811247402272,0.0,0.09228970336877082,1.7420250066187642e-06,0.0,0.0,0.0,1600100.728412155,266.6185589324695,0.0,1.0,1284487.7507558973,2598.209995424405,,,,,,,,,,,,,,,,,,,2.0,15289.64662399671,1547.4727371003842,0.37089814037039676,6.173730061729009,2.933914822349607
3743.0,-30.264167994125756,5.012052791743397,35.04010175500089,24.45207465151327,5.000336696957551,-26.737717525020184,-40.22979115890337,1.4738862277967917,-6.531437986907463,-6.531437986867709,40.08018260621162,41090.9707118103,25754.23060175523,25754.23060175523,66845.20131356553,76922.51658938694,76913.6560300944,25754.23060175523,102667.88663184963,102667.88663184963,102667.88663184963,130065.44276524182,125554.94999288498,4510.492772356843,0.0,90867.97716268728,55036.46919089011,39812.786635330194,27397.556133392194,67210.34276872239,20790.352615595893,1547.472405626443,0.0,0.8785846637378267,2.7255616796629325,0.001494314320929203,1.0,1.0,-6.531437986907463,333976.584321435,1557993.3765430658,4.664977874746987,1557993.3765430658,4.664977874746987,0.7588396758591388,0.09229144182160343,3.9344077019391768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344077019391768,1.2848565347572822,1.28514833862175,3.0621377527432756,6488.302451605009,15289.634952151466,6453.432666570677,0.0003236100250258047,23095.71962201594,2355.1079748962125,19289.7421040938,1967.0062767707423,0.8352085330004569,0.8352085330004569,35553.9304516033,35405.22815468563,1.0052527653306278,0.8,4290.98274610723,4273.035954225843,1.0052527653306278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.14358996526,4632.441516551485,6.180307936537876,5.012052791743397,-3.722357862550549,8.734410654293946,2.9339243499675476,3.5,0.8382640999907279,0.6,0.0002270982524168569,1.0000149280396393,0.0002270948623357501,199.1405915873432,0.0,6.771605775736642e-07,1.9190730768437643,0.07875257617564171,7.68295645195754e-05,0.00015026868789728151,0.0005912182830233588,0.09229144189083398,0.09229144189083398,0.09229144189083398,0.09228970427198296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.17622946005,595.6801035141226,0.0,0.09229144189083398,0.09229144182160343,0.09229144182160343,0.3708981718751763,0.3708981718751763,0.5,10.025113027344336,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,-3.97335497837048e-11,27397.556133392194,20790.352615595893,0.7588396758591388,0.9945671835596294,0.6113786810046261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530786759250096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.89338016653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5184219337348,260.5184219337348,-12.63157806626515,244.64969016766304,276.3871536999467,125488.52603253102,125501.06836822709,-12.542335696087134,0.0,nan,276.3871536999467,3.2371536999467025,270.03966099341636,-3.110339006583615,263.69216828690224,-9.457831713097733,257.3446755804504,-15.80532441954955,250.99718287403044,-22.152817125969534,244.64969016766304,-28.50030983233694,1.0,1.0,26022.012520719443,26022.012520719443,275.61844603634415,2.468446036344176,275.61844603634415,275.61844603634415,76913.70780320128,76913.6560300944,0.05177310688304715,0.0,8546.071908451686,8546.071908451686,0.8848281810612298,3954.0797404488726,275.61844603634415,2.468446036344176,1.0,0.002,0.1285355882159372,0.004910008064236612,0.00019853350975928747,0.0018014664912600286,0.09926675487964373,0.09926675487964373,0.0,1.019316141909199e-12,0.999981099726936,0.999981099726936,0.0,0.09228969748815154,1.74433345189384e-06,0.0,0.0,0.0,1600100.7320245656,266.6185620130925,0.0,1.0,1284487.7402412682,2598.2100379743933,,,,,,,,,,,,,,,,,,,2.0,15289.634952151466,1547.472405626443,0.3708981718751763,6.173730061729009,2.9339243499675476
3744.0,-30.264339425607368,5.012017627584497,35.04010100162877,24.452084151003532,5.00032757149941,-26.73787272578625,-40.229940007533855,1.4738608718106365,-6.531437672302161,-6.531437672264558,40.08018176756217,41090.80835278695,25754.219760899614,25754.219760899614,66845.02811368657,76922.51135289093,76913.65716363685,25754.219760899614,102667.87692453645,102667.87692453645,102667.87692453645,130065.43574514649,125554.96603435051,4510.469710795976,0.0,90868.02181672955,55036.36422196871,39812.952883067606,27397.55882061004,67210.51170367765,20790.35443127094,1547.472555286395,0.0,0.8785846686294289,2.7255617116260207,0.001494314320929203,1.0,1.0,-6.531437672302161,333976.58846996195,1557993.3403211578,4.664977708344023,1557993.3403211578,4.664977708344023,0.7588396677017524,0.09229144174682496,3.9344036940121283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344036940121283,1.2848566603888285,1.2851484599258334,3.062134333974253,6488.295207643691,15289.623284222665,6453.432133087664,0.00032361151662968707,23095.754498966126,2355.1115313553687,19289.74050947737,1967.00611416512,0.8352072027064918,0.8352072027064918,35553.901476960134,35405.22815468563,1.0052517412934527,0.8,4290.9792491747585,4273.035954225843,1.0052517412934527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.15169583774,4632.441516551485,6.180293313205661,5.012017627584497,-3.7223610334097494,8.734378660994247,2.9339338616916475,3.5,0.838266817626185,0.6,0.0002270948623357501,1.000017881543565,0.00022709080160168807,199.14073344278694,0.0,6.751027571398438e-07,1.9132412137343173,0.07875325127839886,7.682826783662735e-05,0.00015026659449912276,0.0005912094444839711,0.0922914418064265,0.0922914418064265,0.0922914418064265,0.0922897147936801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.42192313576,595.6800235904932,0.0,0.0922914418064265,0.09229144174682496,0.09229144174682496,0.3708982025345202,0.3708982025345202,0.5,10.02506121718581,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,-3.7630343285854906e-11,27397.55882061004,20790.35443127094,0.7588396677017524,0.994562106719222,0.6113747286131513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530795351198504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.88754830342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51834414090064,260.51834414090064,-12.63165585909934,244.64954539622943,276.3871428857134,125488.74384398414,125501.7500636735,-13.00621968934722,0.0,nan,276.3871428857134,3.2371428857134106,270.0396233877348,-3.1103766122651564,263.69210388979246,-9.457896110207514,257.344584391897,-15.805415608102976,250.99706489403684,-22.152935105963138,244.64954539622943,-28.50045460377055,1.0,1.0,26022.012520719443,26022.012520719443,275.61844648358635,2.4684464835863764,275.61844648358635,275.61844648358635,76913.68316522776,76913.65716363685,0.02600159091525711,0.0,8546.071908451686,8546.071908451686,0.8848284346370017,3954.075712482189,275.61844648358635,2.4684464835863764,1.0,0.002,0.1285373224127825,0.004910000818961716,0.00019853618849356353,0.0018014638118654426,0.09926809424678176,0.09926809424678176,0.0,3.5900622752382816e-13,0.9999812095333597,0.9999812095333597,0.0,0.09228970754756763,1.7341992573315116e-06,0.0,0.0,0.0,1600100.7323934792,266.6185623276978,0.0,1.0,1284487.7391674742,2598.2100423197658,,,,,,,,,,,,,,,,,,,2.0,15289.623284222665,1547.472555286395,0.3708982025345202,6.173730061729009,2.9339338616916475
3745.0,-30.264479307255666,5.011982619366831,35.040100234741374,24.45211837710815,5.000335661561319,-26.73799781037343,-40.230062034074194,1.473854164717917,-6.531433787839092,-6.5314337877864075,40.080179870176394,41090.654092371304,25754.201075932197,25754.201075932197,66844.8551683035,76922.50518006578,76913.6540977451,25754.201075932197,102667.8551736773,102667.8551736773,102667.8551736773,130065.40921064999,125554.96269933788,4510.446511312116,0.0,90868.05430226709,55036.240262746796,39813.1267105781,27397.55403697269,67210.6807475508,20790.351062009286,1547.472263061736,0.0,0.8785846968743513,2.7255621062773816,0.001494314320929203,1.0,1.0,-6.531433787839092,333976.63969222474,1557993.2583743304,4.664976747505738,1557993.2583743304,4.664976747505738,0.7588396772191028,0.09229143847180254,3.934398121295053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934398121295053,1.2848567001545506,1.2851484944828535,3.062129901974126,6488.2858167672475,15289.611044278847,6453.432836729232,0.0003236135465588373,23095.795468801418,2355.115709115898,19289.74261270911,1967.00632863507,0.8352058121906364,0.8352058121906365,35553.86118991746,35405.22815468563,1.0052503174478131,0.8,4290.9743869555095,4273.035954225843,1.0052503174478131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.159774776727,4632.441516551485,6.180276847511105,5.011982619366831,-3.7223614823142186,8.73434410168105,2.933943341823285,3.5,0.8382695262352243,0.6,0.00022709080160168807,1.0000145906623519,0.00022708748824482278,199.140849191632,0.0,8.086575594270083e-07,2.2917355234161416,0.07875405993595828,7.682720482726587e-05,0.0001502635967744222,0.0005911968128483241,0.09229143854994265,0.09229143854994265,0.09229143854994265,0.09228971369585304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.662184717,595.6799453810739,0.0,0.09229143854994265,0.09229143847180254,0.09229143847180254,0.370898233972145,0.370898233972145,0.5,10.025009471959068,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,27397.55403697269,20790.351062009286,0.7588396772191028,0.9945570320791518,0.6113708957466358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530805643043199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.266042613104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51826851116726,260.51826851116726,-12.631731488832713,244.64940285904865,276.3871341634278,125489.2734976549,125501.91806823165,-12.644570576749627,0.0,nan,276.3871341634278,3.237134163427811,270.03958790247276,-3.1104120975272167,263.6920416415434,-9.457958358456551,257.34449538067554,-15.805504619324438,250.99694911983534,-22.153050880164642,244.64940285904865,-28.500597140951328,1.0,1.0,26022.012520719443,26022.012520719443,275.61845000931584,2.468450009315859,275.61845000931584,275.61845000931584,76913.71228254573,76913.6540977451,0.058184800640447065,0.0,8546.071908451686,8546.071908451686,0.8848287872147154,3954.0701119015284,275.61845000931584,2.468450009315859,1.0,0.002,0.12853905377092106,0.004909994238790197,0.00019853886429982995,0.0018014611367762967,0.09926943214991497,0.09926943214991497,0.0,1.0761266010239634e-12,0.999981240289488,0.999981240289488,0.0,0.09228970711113407,1.7313606684686825e-06,0.0,0.0,0.0,1600100.7369484878,266.6185662121609,0.0,1.0,1284487.7259092294,2598.2100959724917,,,,,,,,,,,,,,,,,,,2.0,15289.611044278847,1547.472263061736,0.370898233972145,6.173730061729009,2.933943341823285
3746.0,-30.26464924007165,5.011947673886914,35.040099520559046,24.45212312685328,5.000322026067128,-26.738152113354637,-40.230206901300676,1.473824899467664,-6.531434856033911,-6.531434856019605,40.08017985814948,41090.48459108396,25754.193497251927,25754.193497251927,66844.67808833589,76922.50376823702,76913.66236623046,25754.193497251927,102667.85586348239,102667.85586348239,102667.85586348239,130065.41711671109,125554.9932924879,4510.423824223198,0.0,90868.10125596875,55036.12708571926,39813.30463361055,27397.561253228705,67210.86588683925,20790.35607154315,1547.4726612556703,0.0,0.8785846911364412,2.7255619977515293,0.001494314320929203,1.0,1.0,-6.531434856033911,333976.625606528,1557993.2578546926,4.66497694269847,1557993.2578546926,4.66497694269847,0.7588396601939553,0.09229144054887721,3.9343943529081065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343943529081065,1.2848568439175911,1.285148634021132,3.062126626427849,6488.278876277741,15289.599430668974,6453.432115490178,0.0003236149611608556,23095.829524257937,2355.119181806013,19289.740456877313,1967.0061088014065,0.8352044873130439,0.8352044873130439,35553.833946976585,35405.22815468563,1.0052493546138404,0.8,4290.971099021159,4273.035954225843,1.0052493546138404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.167843849924,4632.441516551485,6.180263061700531,5.011947673886914,-3.722365669733809,8.734313343620723,2.9339528103902635,3.5,0.8382722315400752,0.6,0.00022708748824482278,1.000017725265664,0.00022708346313011092,199.14098980728699,0.0,6.598246998301437e-07,1.8699431993186273,0.07875471976065812,7.68259428635728e-05,0.00015026154538124998,0.0005911881756072351,0.09229144060836135,0.09229144060836135,0.09229144060836135,0.09228973316624098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.90904524754,595.6798651185682,0.0,0.09229144060836135,0.09229144054887721,0.09229144054887721,0.3708982651766853,0.3708982651766853,0.5,10.024958248885264,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27397.561253228705,20790.35607154315,0.7588396601939553,0.9945516577762902,0.6113666897294058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453081404081213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.844250289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51818994426606,260.51818994426606,-12.631810055733922,244.6492567617283,276.38712312694395,125489.46397324653,125502.59960993158,-13.135636685051846,0.0,nan,276.38712312694395,3.2371231269439704,270.0395498538216,-3.11045014617838,263.69197658072767,-9.458023419272308,257.34440330769206,-15.805596692307915,250.99683003468277,-22.153169965317204,244.6492567617283,-28.500743238271667,1.0,1.0,26022.012520719443,26022.012520719443,275.61844990860146,2.4684499086014853,275.61844990860146,275.61844990860146,76913.67630902125,76913.66236623046,0.013942790785222314,0.0,8546.071908451686,8546.071908451686,0.8848290256350374,3954.066324672647,275.61844990860146,2.4684499086014853,1.0,0.002,0.12854076856402288,0.0049099868231262875,0.00019854151249926985,0.0018014584877230823,0.09927075624963493,0.09927075624963493,0.0,2.223520846611482e-13,0.9999814197785206,0.9999814197785206,0.0,0.09228972575347116,1.714795406049231e-06,0.0,0.0,0.0,1600100.7356958995,266.61856514396607,0.0,1.0,1284487.729555137,2598.2100812184353,,,,,,,,,,,,,,,,,,,2.0,15289.599430668974,1547.4726612556703,0.3708982651766853,6.173730061729009,2.9339528103902635
3747.0,-30.26481576286399,5.01191287621968,35.04009875546261,24.45214306879791,5.000323781321851,-26.738301808347906,-40.23035519113762,1.4738098268542492,-6.531431379730577,-6.53143137968496,40.080176959949156,41090.3409200009,25754.175825459373,25754.175825459373,66844.51674546028,76922.49719083836,76913.64363636872,25754.175825459373,102667.8194618281,102667.8194618281,102667.8194618281,130065.37192555379,125554.97124324764,4510.400682306147,0.0,90868.14699171633,55036.03482361245,39813.45796455987,27397.552463725686,67211.01042828556,20790.34978281698,1547.472187397251,0.0,0.8785847209761709,2.7255623509350206,0.001494314320929203,1.0,1.0,-6.531431379730577,333976.67144662695,1557993.132681134,4.6649759276079195,1557993.132681134,4.6649759276079195,0.758839674103859,0.09229143634486982,3.934390366764758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934390366764758,1.284856922748749,1.2851487076982266,3.062123336151507,6488.2719045769945,15289.587210371317,6453.431122930139,0.0003236163636180333,23095.864548498535,2355.1227532846115,19289.73749004893,1967.0058062691064,0.8352030922913842,0.8352030922913842,35553.80512979552,35405.22815468563,1.0052483361424647,0.8,4290.967621092694,4273.035954225843,1.0052483361424647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.175879318238,4632.441516551485,6.180246903731079,5.01191287621968,-3.7223664039130617,8.734279280132741,2.9339622395361,3.5,0.8382749255817429,0.6,0.00022708346313011092,1.0000173695955106,0.00022707951885071975,199.14112760139315,0.0,8.015653278076237e-07,2.2716361390068056,0.07875552132598593,7.682465110477293e-05,0.00015025881202533799,0.0005911768225540064,0.09229143641431181,0.09229143641431181,0.09229143641431181,0.09228971999934348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.1432455199,595.6797888307611,0.0,0.09229143641431181,0.09229143634486982,0.09229143634486982,0.3708982979819985,0.3708982979819985,0.5,10.024906757223318,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,27397.552463725686,20790.34978281698,0.758839674103859,0.9945471183889382,0.6113632373351159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530824242709852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24594322869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5181106833891,260.5181106833891,-12.631889316610852,244.64910848048956,276.38711288642793,125489.87765721831,125503.12931999647,-13.251662778132594,0.0,nan,276.38711288642793,3.2371128864279513,270.0395120051636,-3.110487994836376,263.691911123921,-9.458088876078989,257.34431024274255,-15.805689757257426,250.99670936159006,-22.153290638409914,244.64910848048956,-28.500891519510418,1.0,1.0,26022.012520719443,26022.012520719443,275.6184511933021,2.468451193302144,275.6184511933021,275.6184511933021,76913.68558145595,76913.64363636872,0.041945087228668854,0.0,8546.071908451686,8546.071908451686,0.8848292778324479,3954.062318598582,275.6184511933021,2.468451193302144,1.0,0.002,0.12854249152103756,0.004909980205090794,0.0001985441751628411,0.0018014558261509324,0.09927208758142055,0.09927208758142055,0.0,1.3137733088919301e-12,0.9999813313197322,0.9999813313197322,0.0,0.09228971338555324,1.7229593165770997e-06,0.0,0.0,0.0,1600100.7397722907,266.6185686202694,0.0,1.0,1284487.717689995,2598.210129233623,,,,,,,,,,,,,,,,,,,2.0,15289.587210371317,1547.472187397251,0.3708982979819985,6.173730061729009,2.9339622395361
3748.0,-30.264953621802984,5.011878198381663,35.040098033040195,24.452167271543317,5.0003275061972845,-26.738425509003818,-40.23047323627395,1.4737993934075604,-6.531429281632597,-6.531429281683652,40.08017666139575,41090.19551915831,25754.16139764635,25754.16139764635,66844.35691680465,76922.49976945957,76913.65732412759,25754.16139764635,102667.81872177395,102667.81872177395,102667.81872177395,130065.37461886546,125554.9966176357,4510.378001229765,0.0,90868.19135367837,55035.92361393992,39813.630821931605,27397.55589709151,67211.18671902311,20790.352248075473,1547.4723295588446,0.0,0.8785847334710145,2.7255625640963546,0.001494314320929203,1.0,1.0,-6.531429281632597,333976.69911308854,1557993.1197874895,4.664975502557244,1557993.1197874895,4.664975502557244,0.7588396689896908,0.09229143643339296,3.9343863876720864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343863876720864,1.28485697970814,1.285148759602454,3.062120103488714,6488.265054952446,15289.575052723376,6453.430074567957,0.0003236177364585485,23095.899182246718,2355.1262849440654,19289.73435642421,1967.0054867283131,0.8352017041731712,0.8352017041731713,35553.77636358037,35405.22815468563,1.005247319472558,0.8,4290.964149315275,4273.035954225843,1.005247319472558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.18390314182,4632.441516551485,6.18023154155236,5.011878198381663,-3.7223681592847884,8.734246357666452,2.9339716550296293,3.5,0.8382776157227513,0.6,0.00022707951885071975,1.0000143797337615,0.00022707625355465006,199.14124167689158,0.0,7.854682455312357e-07,2.226017007835522,0.07875630679423146,7.682362282314541e-05,0.00015025589602757434,0.0005911647519983608,0.09229143650385636,0.09229143650385636,0.09229143650385636,0.09228973700803882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.3875719974,595.6797093780755,0.0,0.09229143650385636,0.09229143643339296,0.09229143643339296,0.3708983292225624,0.3708983292225624,0.5,10.024855772448987,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,5.10453901370056e-11,27397.55589709151,20790.352248075473,0.7588396689896908,0.9945421317473236,0.6113594704247106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530834239900468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.200324097525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5180336395726,260.5180336395726,-12.631966360427384,244.64896338133812,276.38710389794704,125490.4399182319,125503.32090939526,-12.880991163345918,0.0,nan,276.38710389794704,3.2371038979470654,270.03947579454933,-3.110524205450645,263.69184769117084,-9.458152308829142,257.34421958785856,-15.805780412141416,250.99659148457147,-22.15340851542851,244.64896338133812,-28.501036618661857,1.0,1.0,26022.012520719443,26022.012520719443,275.6184548929467,2.4684548929467383,275.6184548929467,275.6184548929467,76913.70141084534,76913.65732412759,0.04408671775308903,0.0,8546.071908451686,8546.071908451686,0.8848295295837314,3954.0583196104467,275.6184548929467,2.4684548929467383,1.0,0.002,0.12854419775241915,0.004909973401474393,0.00019854681143000342,0.0018014531890377023,0.0992734057150017,0.0992734057150017,0.0,4.677057352520109e-13,0.9999815125440344,0.9999815125440344,0.0,0.09228973019952591,1.7062338670601309e-06,0.0,0.0,0.0,1600100.7422325704,266.6185707183674,0.0,1.0,1284487.7105288696,2598.2101582128394,,,,,,,,,,,,,,,,,,,2.0,15289.575052723376,1547.4723295588446,0.3708983292225624,6.173730061729009,2.9339716550296293
