time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3749.0,-30.265092505765445,5.011843602734087,35.040097343746545,24.452186200674646,5.00031935329436,-26.738551319859603,-40.230595018342115,1.4737781673973933,-6.531429216437971,-6.531429216422123,40.080176172933925,41090.0461477645,25754.15153104967,25754.15153104967,66844.19767881418,76922.50038814031,76913.66185944287,25754.15153104967,102667.81339049255,102667.81339049255,102667.81339049255,130065.37338811188,125555.01784686191,4510.355541249969,0.0,90868.22434671884,55035.80688783108,39813.79717654195,27397.559997619333,67211.35717416128,20790.35507691164,1547.4725513330168,0.0,0.8785847356808839,2.7255625707199695,0.001494314320929203,1.0,1.0,-6.531429216437971,333976.6999727753,1557993.0986910323,4.664975427381715,1557993.0986910323,4.664975427381715,0.7588396586673479,0.09229143768568483,3.934380959916225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934380959916225,1.284857085759532,1.2851488614822724,3.062115626338668,6488.255568408741,15289.563463757204,6453.431160246202,0.00032361981289604906,23095.939430495237,2355.1303891232214,19289.737601589142,1967.0058176430425,0.8352003892129847,0.8352003892129847,35553.7371244766,35405.22815468563,1.005245932664936,0.8,4290.95941357115,4273.035954225843,1.005245932664936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.191908336726,4632.441516551485,6.180217301614281,5.011843602734087,-3.7223714445983562,8.734215047332444,2.9339810486755273,3.5,0.8382802996215792,0.6,0.00022707625355465006,1.0000144866686964,0.00022707296402385031,199.14135660069326,0.0,6.502551137611605e-07,1.8428229923991288,0.07875695704934521,7.682256200274239e-05,0.00015025369155190768,0.0005911552631989509,0.09229143774619972,0.09229143774619972,0.09229143774619972,0.09228975069084738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.62918062886,595.679630799718,0.0,0.09229143774619972,0.09229143768568483,0.09229143768568483,0.37089836200510745,0.37089836200510745,0.5,10.024805161008784,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27397.559997619333,20790.35507691164,0.7588396586673479,0.9945372402703355,0.6113556975391824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530842516267497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.81713008208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5179572367361,260.5179572367361,-12.632042763263883,244.64882060068254,276.3870938729294,125490.78559517134,125503.55942088518,-12.773825713834801,0.0,nan,276.3870938729294,3.2370938729294494,270.0394392184012,-3.1105607815987923,263.69178456390034,-9.458215436099636,257.34412990946055,-15.805870090539429,250.99647525504247,-22.153524744957508,244.64882060068254,-28.501179399317436,1.0,1.0,26022.012520719443,26022.012520719443,275.6184554888983,2.4684554888983143,275.6184554888983,275.6184554888983,76913.68929524007,76913.66185944287,0.027435797193902545,0.0,8546.071908451686,8546.071908451686,0.884829872989717,3954.052864715806,275.6184554888983,2.4684554888983143,1.0,0.002,0.12854589186483695,0.004909966280966218,0.00019854942814895486,0.0018014505721686766,0.09927471407447742,0.09927471407447742,0.0,3.1763133789830533e-13,0.9999816438586544,0.9999816438586544,0.0,0.09228974357100969,1.694114675146977e-06,0.0,0.0,0.0,1600100.742309019,266.618570783562,0.0,1.0,1284487.7103063506,2598.210159113318,,,,,,,,,,,,,,,,,,,2.0,15289.563463757204,1547.4725513330168,0.37089836200510745,6.173730061729009,2.9339810486755273
3750.0,-30.265230664237126,5.0118091347580265,35.040096630063736,24.45220436146485,5.0003171953378,-26.738675878284127,-40.23071666071189,1.4737624093316628,-6.531426701403063,-6.531426701396412,40.080174090211294,41089.91472627421,25754.136246145496,25754.136246145496,66844.0509724197,76922.50332274508,76913.65121073987,25754.136246145496,102667.78745688537,102667.78745688537,102667.78745688537,130065.34278197009,125555.00991119762,4510.332870772468,0.0,90868.26703096218,55035.71502307474,39813.94667543048,27397.55532508472,67211.5020005152,20790.351710046125,1547.4722961842986,0.0,0.8785847572157358,2.725562826241077,0.001494314320929203,1.0,1.0,-6.531426701403063,333976.7331371605,1557993.0087392558,4.664974694807275,1557993.0087392558,4.664974694807275,0.7588396651949032,0.09229143553905612,3.934377025143942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934377025143942,1.284857166278614,1.2851489377928418,3.062112372022833,6488.248672903994,15289.551849661095,6453.430406963504,0.0003236212157599588,23095.97337780247,2355.1338507851788,19289.735349976745,1967.005588042476,0.8351990641154835,0.8351990641154835,35553.70867865504,35405.22815468563,1.0052449273190192,0.8,4290.955980461845,4273.035954225843,1.0052449273190192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.199885397136,4632.441516551485,6.180201803228623,5.0118091347580265,-3.7223728631363904,8.734181997894417,2.9339904093191445,3.5,0.8382829740911841,0.6,0.00022707296402385031,1.0000144110102296,0.00022706969172020013,199.14147092428183,0.0,6.550816260411866e-07,1.8565013282007228,0.07875761213097125,7.682150241274565e-05,0.00015025146161110466,0.0005911458985570271,0.09229143560669133,0.09229143560669133,0.09229143560669133,0.09228974638827624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.8633919981,595.6795545482494,0.0,0.09229143560669133,0.09229143553905612,0.09229143553905612,0.3708983957989753,0.3708983957989753,0.5,10.024754485018596,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27397.55532508472,20790.351710046125,0.7588396651949032,0.9945329144988803,0.6113524248566747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530850854180966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.830808417886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51788196927976,260.51788196927976,-12.632118030720221,244.64867989678797,276.3870840419134,125491.23897583221,125503.8229757544,-12.583999922188633,0.0,nan,276.3870840419134,3.2370840419134197,270.0394032128028,-3.110596787197153,263.69172238373307,-9.458277616266912,257.34404155471674,-15.805958445283238,250.9963607257244,-22.153639274275577,244.64867989678797,-28.50132010321201,1.0,1.0,26022.012520719443,26022.012520719443,275.6184567578892,2.4684567578892143,275.6184567578892,275.6184567578892,76913.69311225369,76913.65121073987,0.041901513817720115,0.0,8546.071908451686,8546.071908451686,0.8848301219368195,3954.048910269662,275.6184567578892,2.4684567578892143,1.0,0.002,0.12854758769159716,0.004909959600915517,0.00019855204851551287,0.001801447952394427,0.09927602425775643,0.09927602425775643,0.0,9.099400920253853e-13,0.9999816252826998,0.9999816252826998,0.0,0.09228973971001887,1.6958290372553014e-06,0.0,0.0,0.0,1600100.7452582067,266.6185732985969,0.0,1.0,1284487.701722161,2598.210193851332,,,,,,,,,,,,,,,,,,,2.0,15289.551849661095,1547.4722961842986,0.3708983957989753,6.173730061729009,2.9339904093191445
3751.0,-30.265368227850136,5.011774775949053,35.04009592407374,24.452222452405863,5.000315176752665,-26.738799887392435,-40.23083442645145,1.4737468362755393,-6.531425110256976,-6.53142511022261,40.080172884950954,41089.7707188646,25754.123128032566,25754.123128032566,66843.89384689718,76922.50653826898,76913.65007789308,25754.123128032566,102667.77320592565,102667.77320592565,102667.77320592565,130065.32840770422,125555.01803322387,4510.310374480359,0.0,90868.31000977222,55035.61062102887,39814.11043193706,27397.55520177857,67211.66563371563,20790.35157538848,1547.472280353889,0.0,0.8785847704126412,2.725562987897453,0.001494314320929203,1.0,1.0,-6.531425110256976,333976.754118731,1557992.9566844155,4.664974245873826,1557992.9566844155,4.664974245873826,0.7588396636952055,0.09229143502587235,3.9343731450426778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343731450426778,1.2848572458965417,1.2851490132241878,3.0621091624053296,6488.241872109648,15289.54024546952,6453.429591674511,0.00032362259435394266,23096.00707911159,2355.1372873623095,19289.73291302339,1967.005339542391,0.8351977398928554,0.8351977398928554,35553.68062806351,35405.22815468563,1.0052439359417087,0.8,4290.952595052615,4273.035954225843,1.0052439359417087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.207846132046,4632.441516551485,6.180186849076233,5.011774775949053,-3.7223749645478597,8.734149740496914,2.9339997508175895,3.5,0.8382856430907398,0.6,0.00022706969172020013,1.0000143489776006,0.00022706643354903128,199.14158475575118,0.0,6.516513622095117e-07,1.846779960501756,0.07875826378233346,7.682047660377867e-05,0.00015024921511642145,0.0005911364770177889,0.09229143509072796,0.09229143509072796,0.09229143509072796,0.09228975230423177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.10091707046,595.6794772624054,0.0,0.09229143509072796,0.09229143502587235,0.09229143502587235,0.37089842885201474,0.37089842885201474,0.5,10.024704001739593,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,27397.55520177857,20790.35157538848,0.7588396636952055,0.994528155442201,0.611348793865519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45308591485486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.821087050186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5178076975274,260.5178076975274,-12.63219230247256,244.64854099607862,276.3870743991165,125491.68080138294,125504.0983297387,-12.417528355751413,0.0,nan,276.3870743991165,3.2370743991165227,270.0393677184229,-3.110632281577068,263.6916610377748,-9.458338962225184,257.34395435717136,-15.806045642828622,250.99624767660032,-22.153752323399658,244.64854099607862,-28.501459003921354,1.0,1.0,26022.012520719443,26022.012520719443,275.6184582165054,2.4684582165054394,275.6184582165054,275.6184582165054,76913.69678942676,76913.65007789308,0.04671153367962688,0.0,8546.071908451686,8546.071908451686,0.8848303674249299,3954.045010767891,275.6184582165054,2.4684582165054394,1.0,0.002,0.12854927723618276,0.004909952776705123,0.0001985546588017742,0.0018014453417683194,0.0992773294008871,0.0992773294008871,0.0,5.70093451612852e-13,0.9999816933504619,0.9999816933504619,0.0,0.09228974547891597,1.6895469563830905e-06,0.0,0.0,0.0,1600100.7471240195,266.618574889743,0.0,1.0,1284487.6962913454,2598.2102158284624,,,,,,,,,,,,,,,,,,,2.0,15289.54024546952,1547.472280353889,0.37089842885201474,6.173730061729009,2.9339997508175895
3752.0,-30.265505127761507,5.011740526869909,35.04009522740352,24.45224047349768,5.000313414785509,-26.73892327350232,-40.230955894198246,1.4737315605231425,-6.53142346568319,-6.531423465697936,40.08017174192312,41089.64531701511,25754.109959173296,25754.109959173296,66843.7552761884,76922.5101147127,76913.64991027146,25754.109959173296,102667.75986944475,102667.75986944475,102667.75986944475,130065.31508963046,125555.02711272986,4510.287976900594,0.0,90868.35348843738,55035.52494518551,39814.253936946516,27397.55522018571,67211.80915713223,20790.351548219285,1547.472269649762,0.0,0.8785847836622738,2.7255631549818973,0.001494314320929203,1.0,1.0,-6.53142346568319,333976.7758048191,1557992.9073170673,4.664973795146706,1557992.9073170673,4.664973795146706,0.7588396621937117,0.09229143467354418,3.934369349454917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934369349454917,1.284857324094325,1.2851490872532254,3.062106021949316,6488.2352178602,15289.528648589665,6453.428676581845,0.00032362393513352513,23096.040411413494,2355.140686311176,19289.73017775017,1967.0050606221464,0.8351964161015956,0.8351964161015956,35553.65318844391,35405.22815468563,1.0052429661578475,0.8,4290.9492833812255,4273.035954225843,1.0052429661578475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.21578596579,4632.441516551485,6.180171913800847,5.011740526869909,-3.7223770122013127,8.734117539071221,2.934009067801479,3.5,0.8382883050861369,0.6,0.00022706643354903128,1.0000142797638212,0.0002270631911402893,199.14169803813346,0.0,6.48837369969045e-07,1.8388051064922737,0.07875891261970343,7.681941856141575e-05,0.00015024701498761553,0.000591127250614368,0.09229143473897926,0.09229143473897926,0.09229143473897926,0.0922897587152513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.3377652806,595.6794001996687,0.0,0.09229143473897926,0.09229143467354418,0.09229143467354418,0.37089846219510575,0.37089846219510575,0.5,10.024653721302414,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27397.55522018571,20790.351548219285,0.7588396621937117,0.994523970035037,0.6113456226264198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530867407212784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.81311219618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5177343241041,260.5177343241041,-12.632265675895894,244.64840368767625,276.3870649606695,125492.11573338447,125504.38306965519,-12.267336270699163,0.0,nan,276.3870649606695,3.2370649606694997,270.03933270598935,-3.110667294010625,263.6916004513471,-9.458399548652892,257.34386819675206,-15.806131803247922,250.99613594219005,-22.153864057809926,244.64840368767625,-28.501596312323727,1.0,1.0,26022.012520719443,26022.012520719443,275.6184598414162,2.4684598414162338,275.6184598414162,275.6184598414162,76913.70082766551,76913.64991027146,0.05091739405179396,0.0,8546.071908451686,8546.071908451686,0.8848306075659615,3954.0411962021913,275.6184598414162,2.4684598414162338,1.0,0.002,0.12855095997926005,0.004909945991720696,0.00019855725860438037,0.001801442741946746,0.09927862930219018,0.09927862930219018,0.0,5.511264188073906e-13,0.9999817670470945,0.9999817670470945,0.0,0.0922897519281622,1.6827453819822526e-06,0.0,0.0,0.0,1600100.7490524857,266.6185765343168,0.0,1.0,1284487.6906781674,2598.2102385435323,,,,,,,,,,,,,,,,,,,2.0,15289.528648589665,1547.472269649762,0.37089846219510575,6.173730061729009,2.934009067801479
3753.0,-30.265641459406492,5.011706387591857,35.04009454181787,24.45226366342979,5.000311884719758,-26.739046124992473,-40.23107345039023,1.4737165502903193,-6.531421785529972,-6.531421785490633,40.08017066846913,41089.49395156656,25754.096781675613,25754.096781675613,66843.59073324218,76922.50923712265,76913.65069098516,25754.096781675613,102667.74747266078,102667.74747266078,102667.74747266078,130065.3029397358,125555.03725309408,4510.26568664172,0.0,90868.3880681288,55035.408885959376,39814.42131352158,27397.555467075024,67211.97678059661,20790.351689283085,1547.472268818806,0.0,0.8785847968399808,2.725563325681228,0.001494314320929203,1.0,1.0,-6.531421785529972,333976.7979600848,1557992.8609555673,4.664973346866361,1557992.8609555673,4.664973346866361,0.7588396605043053,0.09229143451773127,3.934364337295473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934364337295473,1.2848574010173035,1.2851491600274216,3.062101937678365,6488.226563780153,15289.517060420512,6453.42917560892,0.00032362579541816186,23096.07862361643,2355.144582871463,19289.73166937549,1967.0052127255988,0.8351950988619845,0.8351950988619844,35553.6169537978,35405.22815468563,1.005241685536335,0.8,4290.944910243311,4273.035954225843,1.005241685536335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.2237051981665,4632.441516551485,6.18015700706207,5.011706387591857,-3.7223790192573953,8.734085406849251,2.934018360622519,3.5,0.8382909601778625,0.6,0.0002270631911402893,1.0000142205045683,0.00022705996223305907,199.14181085039814,0.0,6.456987826098191e-07,1.8299103499162273,0.07875955831848604,7.68183946034013e-05,0.000150244796536888,0.0005911177693589465,0.09229143458387175,0.09229143458387175,0.09229143458387175,0.09228976582994503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.57389851165,595.6793233727938,0.0,0.09229143458387175,0.09229143451773127,0.09229143451773127,0.3708984958707028,0.3708984958707028,0.5,10.024603658977462,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,27397.555467075024,20790.351689283085,0.7588396605043053,0.9945190416202611,0.611341845898939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530875626040392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.8042174396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51766175842096,260.51766175842096,-12.63233824157902,244.6482677823351,276.38705573464125,125492.50308827515,125504.63537828664,-12.132290011501976,0.0,nan,276.38705573464125,3.237055734641274,270.03929814410407,-3.110701855895911,263.69154055359394,-9.458459446406039,257.3437829631379,-15.806217036862051,250.99602537271352,-22.15397462728646,244.6482677823351,-28.50173221766488,1.0,1.0,26022.012520719443,26022.012520719443,275.618461612977,2.4684616129770234,275.618461612977,275.618461612977,76913.70534432886,76913.65069098516,0.05465334370092023,0.0,8546.071908451686,8546.071908451686,0.8848309246775653,3954.0361589819504,275.618461612977,2.4684616129770234,1.0,0.002,0.12855263541377773,0.004909939244048972,0.0001985598471328666,0.0018014401534261705,0.0992799235664333,0.0992799235664333,0.0,5.590371915387138e-13,0.9999818462373238,0.9999818462373238,0.0,0.09228975908093198,1.6754367992828574e-06,0.0,0.0,0.0,1600100.75102267,266.61857821447,0.0,1.0,1284487.684943557,2598.2102617500536,,,,,,,,,,,,,,,,,,,2.0,15289.517060420512,1547.472268818806,0.3708984958707028,6.173730061729009,2.934018360622519
3754.0,-30.2657770624834,5.01167235588438,35.04009386745892,24.452281824219995,5.0003084263695134,-26.739168513602053,-40.23119097165761,1.4736998774615664,-6.5314201952429585,-6.531420195208752,40.08016962131189,41089.35412132504,25754.08387228138,25754.08387228138,66843.43799360642,76922.51283250823,76913.65141799644,25754.08387228138,102667.73529027782,102667.73529027782,102667.73529027782,130065.29115022259,125555.0476469179,4510.243503304695,0.0,90868.4290423845,55035.30624109706,39814.58089031937,27397.55585994476,67212.13675026412,20790.35193134823,1547.4722769238915,0.0,0.8785848094311968,2.7255634872503065,0.001494314320929203,1.0,1.0,-6.5314201952429585,333976.8189303259,1557992.8157292167,4.664972918537332,1557992.8157292167,4.664972918537332,0.7588396584581376,0.09229143457245306,3.934360163594067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934360163594067,1.2848574856910475,1.2851492405714913,3.062098487505026,6488.219253276857,15289.505479072299,6453.428730651865,0.0003236273070812302,23096.113539177237,2355.148143267807,19289.73033936908,1967.0050771026888,0.8351937786696666,0.8351937786696665,35553.58678064979,35405.22815468563,1.005240619143323,0.8,4290.941268664002,4273.035954225843,1.005240619143323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.231604003423,4632.441516551485,6.180142195010149,5.01167235588438,-3.722381081189003,8.734053437073383,2.9340276294850898,3.5,0.8382936084243113,0.6,0.00022705996223305907,1.0000141445241983,0.00022705675062335547,199.1419230598966,0.0,6.430104328980705e-07,1.8222915668331316,0.07876020132891894,7.681737096220668e-05,0.0001502425912708524,0.0005911084659711874,0.09229143463788524,0.09229143463788524,0.09229143463788524,0.09228977310681105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.809114649,595.679246845367,0.0,0.09229143463788524,0.09229143457245306,0.09229143457245306,0.37089852994196465,0.37089852994196465,0.5,10.024553813284113,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,27397.55585994476,20790.35193134823,0.7588396584581376,0.9945144020933652,0.6113383104304235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530883810760788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.79659865652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5175897445476,260.5175897445476,-12.632410255452385,244.64813313326297,276.387046355964,125492.8863382767,125504.92637042458,-12.040032147863716,0.0,nan,276.387046355964,3.2370463559640257,270.03926371134895,-3.110736288651026,263.6914810667616,-9.458518933238395,257.3436984222267,-15.806301577773297,250.99591577772136,-22.154084222278613,244.64813313326297,-28.501866866737004,1.0,1.0,26022.012520719443,26022.012520719443,275.61846328832854,2.4684632883285644,275.61846328832854,275.61846328832854,76913.70438220497,76913.65141799644,0.052964208531193435,0.0,8546.071908451686,8546.071908451686,0.8848311887411715,3954.0319644120373,275.61846328832854,2.4684632883285644,1.0,0.002,0.12855430361347836,0.004909932510353062,0.00019856242444994397,0.0018014375760681597,0.09928121222497198,0.09928121222497198,0.0,5.181037890378271e-13,0.9999819246285638,0.9999819246285638,0.0,0.09228976637049278,1.668201960273691e-06,0.0,0.0,0.0,1600100.7528874765,266.618579804757,0.0,1.0,1284487.6795156724,2598.210283715311,,,,,,,,,,,,,,,,,,,2.0,15289.505479072299,1547.4722769238915,0.37089852994196465,6.173730061729009,2.9340276294850898
3755.0,-30.2659120564069,5.011638440370246,35.040093195717915,24.45229967068883,5.0003072671286075,-26.739290124049084,-40.23130835322661,1.4736853347498875,-6.531418106491344,-6.531418106522205,40.08016834807171,41089.222528518774,25754.06993407497,25754.06993407497,66843.29246259374,76922.51738365277,76913.65032134182,25754.06993407497,102667.72025541679,102667.72025541679,102667.72025541679,130065.27512597284,125555.05376292064,4510.221363052198,0.0,90868.47373033738,55035.214623310225,39814.73234114129,27397.554870556054,67212.28721169734,20790.351204377785,1547.472207129075,0.0,0.8785848255806614,2.7255636994621493,0.001494314320929203,1.0,1.0,-6.531418106491344,333976.84647355165,1557992.7607394822,4.66497236916351,1557992.7607394822,4.66497236916351,0.7588396593274467,0.09229143415093032,3.9343565793219293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343565793219293,1.2848575603630905,1.2851493111338144,3.062095519919042,6488.212965318257,15289.493907775346,6453.427569620269,0.00032362855358215994,23096.145938556034,2355.151447084992,19289.726868967944,1967.0047232202583,0.8351924567971419,0.8351924567971418,35553.560868687135,35405.22815468563,1.0052397033512266,0.8,4290.938141364621,4273.035954225843,1.0052397033512266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.2394819641795,4632.441516551485,6.180127167046348,5.011638440370246,-3.7223827510041048,8.73402119137435,2.9340368738993208,3.5,0.8382962496855202,0.6,0.00022705675062335547,1.000014080999635,0.00022705355348235178,199.1420347654409,0.0,6.395661324932534e-07,1.81253041948588,0.07876084089505143,7.681634855041094e-05,0.00015024040207294454,0.0005910993143756613,0.092291434218895,0.092291434218895,0.092291434218895,0.0922897778263772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.0424945594,595.6791709038571,0.0,0.092291434218895,0.09229143415093032,0.09229143415093032,0.37089856440503205,0.37089856440503205,0.5,10.02450412174856,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,27397.554870556054,20790.351204377785,0.7588396593274467,0.9945100105291554,0.6113349840201209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530891951750078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78683750917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51751844654535,260.51751844654535,-12.632481553454625,244.64799963816944,276.3870372550512,125493.30811743283,125505.22846282931,-11.920345396487729,0.0,nan,276.3870372550512,3.2370372550512343,270.03922973160076,-3.1107702683992215,263.69142220818173,-9.458577791818243,257.34361468480654,-15.806385315193438,250.9958071614627,-22.154192838537284,244.64799963816944,-28.50200036183054,1.0,1.0,26022.012520719443,26022.012520719443,275.6184652486924,2.468465248692439,275.6184652486924,275.6184652486924,76913.70960436245,76913.65032134182,0.05928302062966395,0.0,8546.071908451686,8546.071908451686,0.8848314155124671,3954.028362218539,275.6184652486924,2.468465248692439,1.0,0.002,0.12855596656048307,0.0049099258897889525,0.0001985649938572423,0.0018014350067462736,0.09928249692862115,0.09928249692862115,0.0,6.035159351436281e-13,0.9999819815422366,0.9999819815422366,0.0,0.09228977120162214,1.6629493081713456e-06,0.0,0.0,0.0,1600100.7553367945,266.61858189350863,0.0,1.0,1284487.6723864505,2598.2103125654367,,,,,,,,,,,,,,,,,,,2.0,15289.493907775346,1547.472207129075,0.37089856440503205,6.173730061729009,2.9340368738993208
3756.0,-30.266046446741324,5.011604633831287,35.04009253870559,24.452322616148763,5.000306228208524,-26.739411179236406,-40.23142569987101,1.4736709607057477,-6.531416361565846,-6.5314163615276986,40.08016742969652,41089.080142587045,25754.056849748795,25754.056849748795,66843.13699233584,76922.51746863077,76913.65304922282,25754.056849748795,102667.70989897162,102667.70989897162,102667.70989897162,130065.26553412374,125555.06615891938,4510.199375204357,0.0,90868.50935298957,55035.10761480165,39814.8908202088,27397.555635152123,67212.44645536091,20790.35172571308,1547.472229041023,0.0,0.87858483851967,2.725563876742149,0.001494314320929203,1.0,1.0,-6.531416361565846,333976.8694829315,1557992.7210742612,4.6649719290032605,1557992.7210742612,4.6649719290032605,0.7588396571786957,0.09229143450563077,3.9343517514305155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343517514305155,1.284857634216131,1.2851493808955397,3.0620915863809253,6488.204630623,15289.482344161663,6453.427855260728,0.0003236303317311214,23096.18333438288,2355.155260398085,19289.72772276639,1967.00481028347,0.8351911414753153,0.8351911414753153,35553.52596615629,35405.22815468563,1.005238469810739,0.8,4290.933928998907,4273.035954225843,1.005238469810739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.247341449998,4632.441516551485,6.180112371440771,5.011604633831287,-3.7223846661244413,8.733989299955729,2.9340460966456976,3.5,0.8382988847559136,0.6,0.00022705355348235178,1.0000140180552552,0.0002270503706777099,199.14214597163408,0.0,6.366851649054223e-07,1.8043657573419667,0.07876147758021634,7.681532645538965e-05,0.00015023822702696214,0.0005910900316353439,0.09229143457266414,0.09229143457266414,0.09229143457266414,0.09228978649518953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.27638775634,595.6790948128479,0.0,0.09229143457266414,0.09229143450563077,0.09229143450563077,0.3708985990114779,0.3708985990114779,0.5,10.024454679681739,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,27397.555635152123,20790.35172571308,0.7588396571786957,0.9945053411607276,0.6113314171635803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530900056177238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77867284703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51744780006607,260.51744780006607,-12.632552199933912,244.64786719258927,276.38702840767286,125493.68312724856,125505.49454432983,-11.81141708131566,0.0,nan,276.38702840767286,3.237028407672881,270.039196164577,-3.1108038354229848,263.6913639215252,-9.458636078474797,257.34353167850685,-15.806468321493128,250.99569943552513,-22.154300564474852,244.64786719258927,-28.502132807410703,1.0,1.0,26022.012520719443,26022.012520719443,275.618467312884,2.468467312884002,275.618467312884,275.618467312884,76913.71483026068,76913.65304922282,0.06178103786078282,0.0,8546.071908451686,8546.071908451686,0.8848317209655578,3954.0235101876683,275.618467312884,2.468467312884002,1.0,0.002,0.12855762121905168,0.004909919241161653,0.00019856755032209776,0.0018014324502163323,0.09928377516104887,0.09928377516104887,0.0,5.384299776867163e-13,0.99998207135003,0.99998207135003,0.0,0.09228977984480628,1.6546608244776e-06,0.0,0.0,0.0,1600100.7573829328,266.61858363843413,0.0,1.0,1284487.6664307613,2598.21033666659,,,,,,,,,,,,,,,,,,,2.0,15289.482344161663,1547.472229041023,0.3708985990114779,6.173730061729009,2.9340460966456976
3757.0,-30.266180154391577,5.011570934044532,35.040091895764604,24.452340672165178,5.000303224026684,-26.739531816552898,-40.231542906817026,1.4736548861549725,-6.531414708685418,-6.531414708679136,40.08016652178233,41088.9490180435,25754.044038870194,25754.044038870194,66842.99305691369,76922.52198896142,76913.6554831511,25754.044038870194,102667.6995220213,102667.6995220213,102667.6995220213,130065.25597766347,125555.07847271592,4510.177504947557,0.0,90868.55130054045,55035.013736066045,39815.04173830489,27397.556455642178,67212.59819394707,20790.352283328462,1547.4722555349326,0.0,0.8785848509204601,2.7255640446706355,0.001494314320929203,1.0,1.0,-6.531414708685418,333976.89127856854,1557992.6818617824,4.664971507152177,1557992.6818617824,4.664971507152177,0.7588396548060385,0.09229143508172723,3.9343477518977377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343477518977377,1.2848577159955856,1.2851494586038996,3.0620882786613977,6488.197621962237,15289.470788140083,6453.427209675081,0.00032363176583987535,23096.217475110047,2355.1587417833866,19289.72579306769,1967.004613508965,0.8351898233490191,0.8351898233490191,35553.49705211587,35405.22815468563,1.0052374479183248,0.8,4290.930439380544,4273.035954225843,1.0052374479183248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.255180770368,4632.441516551485,6.180097671414796,5.011570934044532,-3.7223866378324253,8.733957571876957,2.934055295740395,3.5,0.8383015130686843,0.6,0.0002270503706777099,1.0000139468603326,0.00022704720408206567,199.14225661302436,0.0,6.338305465938094e-07,1.7962757690468558,0.07876211141076293,7.681430558969981e-05,0.00015023606508801008,0.0005910809249329746,0.09229143514826811,0.09229143514826811,0.09229143514826811,0.09228979506407992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.50917574915,595.679019081675,0.0,0.09229143514826811,0.09229143508172723,0.09229143508172723,0.3708986341449219,0.3708986341449219,0.5,10.024405477385748,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27397.556455642178,20790.352283328462,0.7588396548060385,0.994500954479295,0.611328086134659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530908124376218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.770582858735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51737757005344,260.51737757005344,-12.632622429946537,244.64773570575312,276.38701943448007,125494.05548668688,125505.79727468213,-11.741787995230121,0.0,nan,276.38701943448007,3.2370194344800893,270.0391626886609,-3.1108373113390826,263.69130594287896,-9.458694057121022,257.34344919712896,-15.806550802871016,250.99559245141867,-22.154407548581304,244.64773570575312,-28.502264294246856,1.0,1.0,26022.012520719443,26022.012520719443,275.6184692505334,2.468469250533417,275.6184692505334,275.6184692505334,76913.71503046901,76913.6554831511,0.0595473179128021,0.0,8546.071908451686,8546.071908451686,0.8848319740096555,3954.0194906572265,275.6184692505334,2.468469250533417,1.0,0.002,0.12855926786849678,0.004909912609601778,0.00019857009437867606,0.0018014299061294716,0.09928504718933803,0.09928504718933803,0.0,5.081477773283272e-13,0.9999821581309153,0.9999821581309153,0.0,0.09228978843002486,1.6466517023683297e-06,0.0,0.0,0.0,1600100.7593211387,266.61858529131456,0.0,1.0,1284487.6607892301,2598.2103594964124,,,,,,,,,,,,,,,,,,,2.0,15289.470788140083,1547.4722555349326,0.3708986341449219,6.173730061729009,2.934055295740395
3758.0,-30.266313292068478,5.011537349474651,35.040091257823796,24.45236351285132,5.00030248012618,-26.739651714852247,-40.23166004391385,1.473640902872426,-6.5314125658312605,-6.531412565822187,40.08016538012819,41088.8123725749,25754.030217946343,25754.030217946343,66842.84259052125,76922.52268379986,76913.65593723167,25754.030217946343,102667.68615517802,102667.68615517802,102667.68615517802,130065.24201651925,125555.08632932436,4510.155687194882,0.0,90868.58755852445,55034.912502299245,39815.194506916894,27397.555861341232,67212.75036825813,20790.351848026337,1547.4722027507762,0.0,0.8785848668627676,2.725564262379237,0.001494314320929203,1.0,1.0,-6.5314125658312605,333976.919535224,1557992.6325536757,4.66497096482548,1557992.6325536757,4.66497096482548,0.7588396553782428,0.09229143520096961,3.9343430378492155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343430378492155,1.2848577879573413,1.285149526513158,3.0620844382349963,6488.189484559531,15289.459241315264,6453.42736428138,0.00032363349330404484,23096.254364286324,2355.1625034324998,19289.726255196263,1967.0046606329647,0.8351885093984727,0.8351885093984727,35553.46297258027,35405.22815468563,1.0052362434650317,0.8,4290.926326341638,4273.035954225843,1.0052362434650317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.262999508671,4632.441516551485,6.180082759591319,5.011537349474651,-3.7223882238476214,8.733925573322272,2.9340644706944428,3.5,0.8383041344841266,0.6,0.00022704720408206567,1.0000138874219757,0.000227044051025522,199.142366782877,0.0,6.306030023725663e-07,1.7871289087238529,0.0787627420137653,7.681328534492435e-05,0.00015023391873714132,0.0005910717722322768,0.09229143527035527,0.09229143527035527,0.09229143527035527,0.09228980096250962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.7399978844,595.6789439781887,0.0,0.09229143527035527,0.09229143520096961,0.09229143520096961,0.3708986697688559,0.3708986697688559,0.5,10.024356448458946,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27397.555861341232,20790.351848026337,0.7588396553782428,0.9944964642019534,0.6113246690166616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530916151598372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.761435998415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5173079380778,260.5173079380778,-12.632692061922171,244.64760512234062,276.3870107539408,125494.42624709032,125506.06804830323,-11.641801212898793,0.0,nan,276.3870107539408,3.237010753940808,270.03912962754504,-3.11087037245494,263.6912485011932,-9.458751498806805,257.3433673748653,-15.806632625134682,250.99548624858193,-22.15451375141805,244.64760512234062,-28.502394877659356,1.0,1.0,26022.012520719443,26022.012520719443,275.6184714465236,2.4684714465236084,275.6184714465236,275.6184714465236,76913.72102778744,76913.65593723167,0.0650905557704391,0.0,8546.071908451686,8546.071908451686,0.8848322722599784,3954.0147530384615,275.6184714465236,2.4684714465236084,1.0,0.002,0.12856090862344527,0.004909906092410487,0.00019857262953070518,0.0018014273711028253,0.09928631476535259,0.09928631476535259,0.0,6.335305544058478e-13,0.9999822219999513,0.9999822219999513,0.0,0.09228979444383012,1.6407571394929635e-06,0.0,0.0,0.0,1600100.7618338978,266.6185874341687,0.0,1.0,1284487.6534753488,2598.2103890938224,,,,,,,,,,,,,,,,,,,2.0,15289.459241315264,1547.4722027507762,0.3708986697688559,6.173730061729009,2.9340644706944428
3759.0,-30.26647281684538,5.011503865302078,35.040090632049136,24.452377028670185,5.000297384207655,-26.7397957966544,-40.23179583074523,1.4736203640792607,-6.531411183853606,-6.531411183794865,40.08016445548624,41088.648185645485,25754.018164336347,25754.018164336347,66842.66634998182,76922.51900658268,76913.65700263216,25754.018164336347,102667.6751669685,102667.6751669685,102667.6751669685,130065.23194771066,125555.09794069892,4510.13400701175,0.0,90868.63094594443,55034.80236712874,39815.365087572995,27397.55678074216,67212.92186831516,20790.352461923885,1547.472240212562,0.0,0.8785848778603248,2.7255644027846944,0.001494314320929203,1.0,1.0,-6.531411183853606,333976.9377586143,1557992.5926192203,4.664970590709702,1557992.5926192203,4.664970590709702,0.7588396523202936,0.09229143611619643,3.934339110222248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934339110222248,1.2848578905618468,1.2851496250895205,3.062081136849949,6488.182489320771,15289.44770145199,6453.426716997794,0.00032363492444662965,23096.288449017637,2355.165979107813,19289.72432042231,1967.0044633409277,0.8351871930852494,0.8351871930852495,35553.434578359935,35405.22815468563,1.0052352399447642,0.8,4290.922899460052,4273.035954225843,1.0052352399447642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.270799992659,4632.441516551485,6.180068298988805,5.011503865302078,-3.722390372739349,8.733894238041428,2.9340736242392693,3.5,0.8383067497826484,0.6,0.000227044051025522,1.0000166398697394,0.00022704027310495192,199.1424987878848,0.0,6.279071427065121e-07,1.7794888424302553,0.07876336992090802,7.681210267971924e-05,0.00015023194834580276,0.0005910634299817803,0.09229143618119665,0.09229143618119665,0.09229143618119665,0.09228980910616175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.9708232879,595.6788688842679,0.0,0.09229143618119665,0.09229143611619643,0.09229143611619643,0.3708987056193245,0.3708987056193245,0.5,10.024307636530736,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,27397.55678074216,20790.352461923885,0.7588396523202936,0.9944913045283355,0.6113206663764321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530924144610244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.75379593212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51723600094505,260.51723600094505,-12.63276399905493,244.64747068076366,276.3870013212511,125494.65781293831,125506.68501450315,-12.027201564837496,0.0,nan,276.3870013212511,3.237001321251114,270.0390951930784,-3.1109048069215532,263.69118906494754,-9.45881093505244,257.3432829368459,-15.806717063154053,250.9953768087838,-22.15462319121619,244.64747068076366,-28.502529319236316,1.0,1.0,26022.012520719443,26022.012520719443,275.6184729532164,2.4684729532164056,275.6184729532164,275.6184729532164,76913.70786122211,76913.65700263216,0.05085858995153103,0.0,8546.071908451686,8546.071908451686,0.8848325207546212,3954.010805773359,275.6184729532164,2.4684729532164056,1.0,0.002,0.1285625422570702,0.004909899466113308,0.0001985751533727871,0.0018014248471384777,0.09928757668639354,0.09928757668639354,0.0,5.112646417337885e-13,0.999982299161648,0.999982299161648,0.0,0.09228980248040447,1.6336357919623713e-06,0.0,0.0,0.0,1600100.7634544368,266.61858881614637,0.0,1.0,1284487.6487584505,2598.2104081818943,,,,,,,,,,,,,,,,,,,2.0,15289.44770145199,1547.472240212562,0.3708987056193245,6.173730061729009,2.9340736242392693
3760.0,-30.266602865406227,5.011470520852973,35.04009001123114,24.45240570176395,5.0003033558518295,-26.73991224328143,-40.23190891658885,1.4736127337368703,-6.531407636110373,-6.531407636117263,40.08016334657929,41088.510745203625,25754.0014056293,25754.0014056293,66842.51215083292,76922.52084588629,76913.66189396004,25754.0014056293,102667.66329958935,102667.66329958935,102667.66329958935,130065.21841481677,125555.10606055995,4510.112354256825,0.0,90868.67063407847,55034.69496954183,39815.528516151826,27397.555115227427,67213.08363137925,20790.35133846422,1547.4721024612004,0.0,0.8785849012848196,2.7255647632265276,0.001494314320929203,1.0,1.0,-6.531407636110373,333976.9845407845,1557992.544725001,4.664969793853392,1557992.544725001,4.664969793853392,0.7588396574448004,0.09229143578225693,3.9343346409905346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343346409905346,1.2848579340631212,1.285149663746328,3.0620775547915575,6488.174899368874,15289.435628529225,6453.426231256132,0.00032363649219872424,23096.324773024586,2355.169683125694,19289.722868507975,1967.0043152868693,0.8351858167078365,0.8351858167078365,35553.40226867825,35405.22815468563,1.0052340980428873,0.8,4290.919000023761,4273.035954225843,1.0052340980428873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.278578576311,4632.441516551485,6.180052741861038,5.011470520852973,-3.722390862945146,8.73386138379812,2.9340827520963346,3.5,0.8383093577418099,0.6,0.00022704027310495192,1.000013565230404,0.00022703719329311462,199.14260640176084,0.0,7.523445425471403e-07,2.1321444335785955,0.07876412226545057,7.681111774659772e-05,0.0001502291553583542,0.0005910517700131217,0.09229143586196502,0.09229143586196502,0.09229143586196502,0.09228981555624421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.1997794934,595.6787943890346,0.0,0.09229143586196502,0.09229143578225693,0.09229143578225693,0.37089874187291194,0.37089874187291194,0.5,10.02425902754519,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27397.555115227427,20790.35133846422,0.7588396574448004,0.9944866168828277,0.6113171502522903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530933721800858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.106451523265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.517165863572,260.517165863572,-12.63283413642796,244.647338274464,276.386993452805,125495.14974327771,125506.87604251238,-11.726299234655674,0.0,nan,276.386993452805,3.2369934528049953,270.03906241706164,-3.110937582938334,263.6911313813594,-9.458868618640565,257.34320034568765,-15.806799654312329,250.99526931005474,-22.15473068994524,244.647338274464,-28.502661725535972,1.0,1.0,26022.012520719443,26022.012520719443,275.6184770732421,2.468477073242127,275.6184770732421,275.6184770732421,76913.73097179308,76913.66189396004,0.06907783303176984,0.0,8546.071908451686,8546.071908451686,0.8848328035156766,3954.0063141954874,275.6184770732421,2.468477073242127,1.0,0.002,0.12856416868859152,0.004909893265181526,0.00019857766697451928,0.0018014223338096028,0.09928883348725964,0.09928883348725964,0.0,7.841218993553944e-13,0.9999823771966748,0.9999823771966748,0.0,0.09228980934843554,1.626433821389108e-06,0.0,0.0,0.0,1600100.7676145998,266.6185923638896,0.0,1.0,1284487.6366494743,2598.210457183832,,,,,,,,,,,,,,,,,,,2.0,15289.435628529225,1547.4721024612004,0.37089874187291194,6.173730061729009,2.9340827520963346
3761.0,-30.266734008200082,5.011437251809249,35.040089434958404,24.45241897311064,5.0002955970317196,-26.740031047676545,-40.23202584413809,1.4735926365109326,-6.531407499454019,-6.5314074994602755,40.08016339104802,41088.39142524611,25753.99232716241,25753.99232716241,66842.38375240852,76922.52955708824,76913.67241831346,25753.99232716241,102667.66474547588,102667.66474547588,102667.66474547588,130065.2258033717,125555.13470658081,4510.091096790893,0.0,90868.71463776342,55034.61123131706,39815.67045160707,27397.561057895822,67213.23150950289,20790.355511903872,1547.4724087393788,0.0,0.8785849018555998,2.7255647771104368,0.001494314320929203,1.0,1.0,-6.531407499454019,333976.9863427941,1557992.546646542,4.664969774436547,1557992.546646542,4.664969774436547,0.758839645177548,0.09229143906304134,3.9343308551739673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343308551739673,1.2848580344504663,1.2851497601991393,3.0620743690618553,6488.168149189913,15289.424140795829,6453.425436364204,0.00032363786143452136,23096.35818204349,2355.1730898975175,19289.720492522807,1967.0040730038095,0.8351845057338869,0.8351845057338869,35553.374899644434,35405.22815468563,1.0052331307555948,0.8,4290.915696871329,4273.035954225843,1.0052331307555948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.286345512038,4632.441516551485,6.18003904504863,5.011437251809249,-3.7223939231664995,8.733831174975748,2.9340918662963578,3.5,0.8383119617989594,0.6,0.00022703719329311462,1.0000136793841519,0.00022703408760661468,199.14271492120795,0.0,6.133217565084907e-07,1.7381538579450626,0.07876473558720708,7.681009936601294e-05,0.00015022709392710168,0.0005910430909205138,0.09229143912385804,0.09229143912385804,0.09229143912385804,0.0922898343524709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.4320661815,595.6787188674992,0.0,0.09229143912385804,0.09229143906304134,0.09229143906304134,0.3708987784753273,0.3708987784753273,0.5,10.024210884543665,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,27397.561057895822,20790.355511903872,0.758839645177548,0.9944825185641918,0.6113140300275082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530941529373484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71246094763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5170958510285,260.5170958510285,-12.632904148971477,244.64720721956488,276.38698448261704,125495.47848953416,125507.18391833652,-11.705428802359988,0.0,nan,276.38698448261704,3.2369844826170606,270.0390290299276,-3.110970970072401,263.6910735772859,-9.458926422714057,257.3431181246773,-15.806881875322688,250.99516267209836,-22.154837327901618,244.64720721956488,-28.5027927804351,1.0,1.0,26022.012520719443,26022.012520719443,275.6184784413834,2.468478441383411,275.6184784413834,275.6184784413834,76913.71942680275,76913.67241831346,0.04700848928769119,0.0,8546.071908451686,8546.071908451686,0.8848330430381216,3954.0025094498374,275.6184784413834,2.468478441383411,1.0,0.002,0.12856578015761497,0.004909886504556097,0.00019858015607340635,0.0018014198441838806,0.09929007803670317,0.09929007803670317,0.0,2.5728681338210713e-13,0.9999825393222047,0.9999825393222047,0.0,0.0922898275919606,1.6114710807433172e-06,0.0,0.0,0.0,1600100.7677748462,266.61859250054596,0.0,1.0,1284487.6361830481,2598.2104590713416,,,,,,,,,,,,,,,,,,,2.0,15289.424140795829,1547.4724087393788,0.3708987784753273,6.173730061729009,2.9340918662963578
