time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3762.0,-30.266864608632908,5.011404112113527,35.04008883763767,24.452441359777026,5.000297092493272,-26.740148438527704,-40.23213879028333,1.4735809223124394,-6.53140446886448,-6.5314044688773905,40.08016163065898,41088.25523461917,25753.97684426919,25753.97684426919,66842.23207888837,76922.53199934315,76913.66612513612,25753.97684426919,102667.64296940531,102667.64296940531,102667.64296940531,130065.19987351476,125555.13025584319,4510.069617671567,0.0,90868.75478235849,55034.51259863787,39815.82464857847,27397.55690410945,67213.38155268792,20790.352561038246,1547.4721640748037,0.0,0.8785849249565388,2.7255650850107345,0.001494314320929203,1.0,1.0,-6.53140446886448,333977.0263055374,1557992.4706158394,4.664968988587008,1557992.4706158394,4.664968988587008,0.758839652520982,0.09229143849026278,3.934326777457807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934326777457807,1.2848580956702982,1.285149817442297,3.0620710494922836,6488.161115420327,15289.412626806345,6453.424828687238,0.00032363930341344484,23096.392323840973,2355.1765713919613,19289.71867613569,1967.0038877838701,0.8351831924947044,0.8351831924947044,35553.345420357255,35405.22815468563,1.005232088887096,0.8,4290.91213903367,4273.035954225843,1.005232088887096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.294084463842,4632.441516551485,6.180023852956049,5.011404112113527,-3.722394780045019,8.733798892158546,2.934100947669589,3.5,0.8383145564770255,0.6,0.00022703408760661468,1.0000136228252003,0.00022703099480305742,199.14282299196034,0.0,6.184748412914619e-07,1.752757700220003,0.07876535406204836,7.680911567332255e-05,0.0001502249719332921,0.0005910341297199987,0.09229143856666165,0.09229143856666165,0.09229143856666165,0.09228983261326104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.6557951548,595.6786460398314,0.0,0.09229143856666165,0.09229143849026278,0.09229143849026278,0.370898816483174,0.370898816483174,0.5,10.024162706486885,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27397.55690410945,20790.352561038246,0.758839652520982,0.9944780419430524,0.6113106391234086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530949402647413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.727064789906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51702683122227,260.51702683122227,-12.63297316877771,244.64707744816423,276.38697621440315,125495.90147871818,125507.44093130817,-11.539452590003513,0.0,nan,276.38697621440315,3.236976214403171,270.03899646107874,-3.1110035389212385,263.6910167077987,-9.458983292201253,257.3430369545525,-15.806963045447503,250.99505720133612,-22.154942798663853,244.64707744816423,-28.502922551835752,1.0,1.0,26022.012520719443,26022.012520719443,275.61848073558383,2.468480735583853,275.61848073558383,275.61848073558383,76913.73243176242,76913.66612513612,0.06630662629322615,0.0,8546.071908451686,8546.071908451686,0.8848333010285365,3953.998411345096,275.61848073558383,2.468480735583853,1.0,0.002,0.12856739226389127,0.00490988027099193,0.00019858264733764558,0.0018014173536097715,0.09929132366882279,0.09929132366882279,0.0,9.474170580003882e-13,0.9999825324167486,0.9999825324167486,0.0,0.09228982638187756,1.6121083852187306e-06,0.0,0.0,0.0,1600100.7713285834,266.6185955311355,0.0,1.0,1284487.6258391952,2598.210500930269,,,,,,,,,,,,,,,,,,,2.0,15289.412626806345,1547.4721640748037,0.370898816483174,6.173730061729009,2.934100947669589
3763.0,-30.26699452480988,5.011371068008046,35.040088265055395,24.45245913639667,5.000294367692639,-26.740265635563333,-40.23225170150397,1.4735654784265653,-6.531403182381723,-6.531403182383795,40.0801611502236,41088.124617099726,25753.96534758229,25753.96534758229,66842.08996468202,76922.53818437758,76913.67247060368,25753.96534758229,102667.63781818596,102667.63781818596,102667.63781818596,130065.19746091038,125555.14903406818,4510.048426842195,0.0,90868.7976875304,55034.418519832136,39815.97685299807,27397.559642724413,67213.53649572248,20790.354487951954,1547.4722899138198,0.0,0.8785849337484217,2.7255652157142145,0.001494314320929203,1.0,1.0,-6.531403182381723,333977.04326969536,1557992.449866272,4.664968689504062,1557992.449866272,4.664968689504062,0.7588396470002012,0.0922914406336608,3.934322969865161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934322969865161,1.2848581743133056,1.285149892129139,3.062067898636257,6488.1544391345,15289.401119310733,6453.423972106724,0.00032364065278463764,23096.425581615305,2355.1799627411306,19289.716115759213,1967.0036266981297,0.8351818790139448,0.8351818790139448,35553.317893885294,35405.22815468563,1.0052311160359513,0.8,4290.908816880122,4273.035954225843,1.0052311160359513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.30180940614,4632.441516551485,6.1800096382393646,5.011371068008046,-3.722396942249697,8.733768010257743,2.9341100126143953,3.5,0.8383171464612558,0.6,0.00022703099480305742,1.0000135514650268,0.00022702791824216325,199.14293049659983,0.0,6.159096313519694e-07,1.7454878952514812,0.07876596997167971,7.680813229644619e-05,0.00015022286250661123,0.0005910252585586564,0.09229144069956946,0.09229144069956946,0.09229144069956946,0.09228984546744341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.884163682,595.678571766449,0.0,0.09229144069956946,0.0922914406336608,0.0922914406336608,0.3708988538919611,0.3708988538919611,0.5,10.024114849811525,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27397.559642724413,20790.354487951954,0.7588396470002012,0.9944736350680774,0.6113072865867518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530957243368323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.719794984936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5169583022018,260.5169583022018,-12.633041697798205,244.6469488067257,276.3869677977967,125496.27366961476,125507.73106771451,-11.45739809973401,0.0,nan,276.3869677977967,3.2369677977966944,270.0389639995107,-3.111036000489264,263.6909602012609,-9.45903979873907,257.3429564030505,-15.807043596949484,250.9949526048663,-22.155047395133664,244.6469488067257,-28.503051193274274,1.0,1.0,26022.012520719443,26022.012520719443,275.6184827645785,2.468482764578539,275.6184827645785,275.6184827645785,76913.73403078453,76913.67247060368,0.06156018085312098,0.0,8546.071908451686,8546.071908451686,0.8848335419286406,3953.994584714487,275.6184827645785,2.468482764578539,1.0,0.002,0.12856899393685223,0.004909873760865522,0.00019858512177501573,0.0018014148786816943,0.09929256088750786,0.09929256088750786,0.0,4.567101904995319e-13,0.9999826454656277,0.9999826454656277,0.0,0.09228983895868205,1.6016749787504855e-06,0.0,0.0,0.0,1600100.772837141,266.61859681761825,0.0,1.0,1284487.6214482347,2598.2105186993613,,,,,,,,,,,,,,,,,,,2.0,15289.401119310733,1547.4722899138198,0.3708988538919611,6.173730061729009,2.9341100126143953
3764.0,-30.267123782558667,5.011338133644007,35.04008769556849,24.45248201200741,5.0002918966072745,-26.74038221464332,-40.232364542875416,1.473550328663497,-6.531401127046706,-6.531401127054935,40.08016009428264,41087.98376454459,25753.952190330117,25753.952190330117,66841.9359548747,76922.5399655228,76913.67290233898,25753.952190330117,102667.6250926691,102667.6250926691,102667.6250926691,130065.18431480817,125555.1570691722,4510.027245635963,0.0,90868.83174540539,55034.30976916101,39816.13552916042,27397.559222139076,67213.6947512995,20790.354178867678,1547.4722463368373,0.0,0.8785849488909567,2.725565424531097,0.001494314320929203,1.0,1.0,-6.531401127046706,333977.07037228637,1557992.404260771,4.664968174384149,1557992.404260771,4.664968174384149,0.7588396473678454,0.09229144173560369,3.934317953751877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934317953751877,1.2848582515466906,1.285149965426909,3.0620638105532745,6488.145776977216,15289.3896211697,6453.424520033331,0.00032364251805370504,23096.46368533847,2355.1838482395588,19289.717753548506,1967.0037937061593,0.8351805720714522,0.8351805720714524,35553.28163057,35405.22815468563,1.0052298344042212,0.8,4290.90444028214,4273.035954225843,1.0052298344042212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.309511844482,4632.441516551485,6.179995058473886,5.011338133644007,-3.722398510341199,8.733736643985207,2.9341190511627646,3.5,0.838319728903647,0.6,0.00022702791824216325,1.000013482798704,0.00022702485731171133,199.14303745649696,0.0,6.126753523169334e-07,1.7363219484661891,0.07876658264703203,7.6807149539537e-05,0.00015022076870262625,0.0005910162673331505,0.09229144180560485,0.09229144180560485,0.09229144180560485,0.09228985152988876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.1090325585,595.6784986026807,0.0,0.09229144180560485,0.09229144173560369,0.09229144173560369,0.3708988921304959,0.3708988921304959,0.5,10.024067141883508,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,27397.559222139076,20790.354178867678,0.7588396473678454,0.9944690022204499,0.6113037516621596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530965043017312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.710629038156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51689025765387,260.51689025765387,-12.633109742346107,244.64682120583583,276.3869593095903,125496.6053407796,125507.98173957261,-11.37639879299984,0.0,nan,276.3869593095903,3.236959309590304,270.0389316887702,-3.111068311229758,263.6909040679806,-9.459095932019352,257.3428764472323,-15.807123552767678,250.99484882651385,-22.155151173486132,244.64682120583583,-28.503178794164143,1.0,1.0,26022.012520719443,26022.012520719443,275.6184848704259,2.4684848704259252,275.6184848704259,275.6184848704259,76913.73622069755,76913.67290233898,0.063318358574179,0.0,8546.071908451686,8546.071908451686,0.8848338592897941,3953.9895435206363,275.6184848704259,2.4684848704259252,1.0,0.002,0.12857059048740918,0.004909867413942668,0.0001985875886142242,0.0018014124120050183,0.09929379430711209,0.09929379430711209,0.0,6.192425044959649e-13,0.9999827009682166,0.9999827009682166,0.0,0.09228984518301978,1.5965525839181608e-06,0.0,0.0,0.0,1600100.775247274,266.61859887295327,0.0,1.0,1284487.6144330706,2598.2105470879346,,,,,,,,,,,,,,,,,,,2.0,15289.3896211697,1547.4722463368373,0.3708988921304959,6.173730061729009,2.9341190511627646
3765.0,-30.26725248696578,5.011305310421586,35.040087131818346,24.45250457329678,5.000291663714416,-26.74049807189864,-40.23247720962388,1.4735372486064546,-6.531398950293237,-6.531398950333017,40.0801591208433,41087.850771751815,25753.938851994535,25753.938851994535,66841.78962374636,76922.54266125523,76913.67472053881,25753.938851994535,102667.61357253334,102667.61357253334,102667.61357253334,130065.1726353904,125555.16648586294,4510.006149527451,0.0,90868.86941337452,55034.21160158193,39816.28645754732,27397.559062857046,67213.84552040437,20790.35406586194,1547.4722123593353,0.0,0.8785849643772892,2.7255656456838615,0.001494314320929203,1.0,1.0,-6.531398950293237,333977.0990759661,1557992.3622183036,4.6649676475689255,1557992.3622183036,4.6649676475689255,0.7588396476548702,0.09229144296094041,3.9343135100169877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343135100169877,1.2848583190644443,1.285150029026925,3.0620601911047403,6488.138107800094,15289.378131888638,6453.424372179553,0.0003236441257984704,23096.499346586683,2355.187484674857,19289.71731160367,1967.0037486403278,0.8351792634087815,0.8351792634087815,35553.249505179476,35405.22815468563,1.0052286990168582,0.8,4290.900563087841,4273.035954225843,1.0052286990168582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.317195552605,4632.441516551485,6.179980463085304,5.011305310421586,-3.722399971465433,8.733705281887019,2.9341280677429595,3.5,0.838322305069417,0.6,0.00022702485731171133,1.0000134250937778,0.00022702180952262888,199.14314395860868,0.0,6.095629876385192e-07,1.7275015069675634,0.07876719221001967,7.680616831505068e-05,0.00015021868899666065,0.0005910074175766021,0.0922914430322194,0.0922914430322194,0.0922914430322194,0.09228985861865502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.3334524006,595.6784255889409,0.0,0.0922914430322194,0.09229144296094041,0.09229144296094041,0.37089893050965894,0.37089893050965894,0.5,10.024019609863531,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,27397.559062857046,20790.35406586194,0.7588396476548702,0.994464594403469,0.6113004017792527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530972803144842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.701808596656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5168228632683,260.5168228632683,-12.63317713673166,244.64669457222737,276.38695115442505,125496.97511594016,125508.24281366909,-11.267697728925397,0.0,nan,276.38695115442505,3.2369511544250713,270.0388998379165,-3.11110016208346,263.69084852144454,-9.459151478555441,257.3427972050023,-15.807202794997693,250.99474588859403,-22.155254111405952,244.64669457222737,-28.503305427772602,1.0,1.0,26022.012520719443,26022.012520719443,275.6184872599005,2.4684872599005416,275.6184872599005,275.6184872599005,76913.74436026832,76913.67472053881,0.0696397295105271,0.0,8546.071908451686,8546.071908451686,0.8848341404374629,3953.9850775670725,275.6184872599005,2.4684872599005416,1.0,0.002,0.12857218112649865,0.004909861113635719,0.00019859004637227278,0.001801409954278758,0.0992950231861364,0.0992950231861364,0.0,6.510304448315019e-13,0.9999827650204094,0.9999827650204094,0.0,0.09228985231980459,1.5906411358195644e-06,0.0,0.0,0.0,1600100.7777997856,266.61860104970674,0.0,1.0,1284487.60700348,2598.210577153571,,,,,,,,,,,,,,,,,,,2.0,15289.378131888638,1547.4722123593353,0.37089893050965894,6.173730061729009,2.9341280677429595
3766.0,-30.267380621265122,5.0112726106519565,35.04008659717793,24.452531709708296,5.000295108354944,-26.74061304829704,-40.23258980652315,1.473527535405257,-6.531396053357582,-6.531396053389208,40.08015883331013,41087.71583135975,25753.924028289865,25753.924028289865,66841.63985964961,76922.54198232466,76913.68821926981,25753.924028289865,102667.61224755968,102667.61224755968,102667.61224755968,130065.17339649066,125555.18812426353,4509.985272227136,0.0,90868.90364220369,55034.11141777276,39816.435804923254,27397.56114893098,67213.99695385424,20790.355621927105,1547.4722678577798,0.0,0.8785849811555034,2.7255659400053767,0.001494314320929203,1.0,1.0,-6.531396053357582,333977.13727630203,1557992.349799993,4.664967076806378,1557992.349799993,4.664967076806378,0.7588396466719198,0.09229144497041696,3.934308701451307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934308701451307,1.2848583708028358,1.2851500768608821,3.0620563253154343,6488.129916656437,15289.366649384263,6453.424595547217,0.0003236458692777861,23096.536275530063,2355.191250379086,19289.717979264566,1967.003816722792,0.8351779569519832,0.8351779569519833,35553.21474228509,35405.22815468563,1.0052274704141524,0.8,4290.896367574767,4273.035954225843,1.0052274704141524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.3248610463925,4632.441516551485,6.179965538329352,5.0112726106519565,-3.722400869199293,8.73367347985125,2.934137062960269,3.5,0.8383248751315054,0.6,0.00022702180952262888,1.0000133656397936,0.0002270187752714522,199.14324998905988,0.0,6.069463000007236e-07,1.7200858142020505,0.07876779915631966,7.68051877104662e-05,0.00015021662181216269,0.0005909985622982118,0.09229144504657846,0.09229144504657846,0.09229144504657846,0.09228987365694445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.559306079,595.6783521426381,0.0,0.09229144504657846,0.09229144497041696,0.09229144497041696,0.3708989691397682,0.3708989691397682,0.5,10.023972468393316,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,3.1604940886609256e-11,27397.56114893098,20790.355621927105,0.7588396466719198,0.99446012570179,0.6112970168932003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530980530059783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.69439290389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51675638698185,260.51675638698185,-12.633243613018124,244.64656886193825,276.3869439121427,125497.36670847204,125508.48090846797,-11.114199995944343,0.0,nan,276.3869439121427,3.236943912142749,270.0388689020333,-3.111131097966677,263.6907938919585,-9.459206108041485,257.34271888191324,-15.807281118086735,250.99464387190525,-22.155356128094724,244.64656886193825,-28.50343113806173,1.0,1.0,26022.012520719443,26022.012520719443,275.618491736369,2.4684917363690033,275.618491736369,275.618491736369,76913.7560788276,76913.68821926981,0.06785955779196229,0.0,8546.071908451686,8546.071908451686,0.8848344446673075,3953.9802449585636,275.618491736369,2.4684917363690033,1.0,0.002,0.12857375855379158,0.004909854999727276,0.00019859248401759633,0.0018014075165824243,0.09929624200879816,0.09929624200879816,0.0,6.000204673395348e-13,0.999982908173998,0.999982908173998,0.0,0.09228986754109805,1.5774293189036607e-06,0.0,0.0,0.0,1600100.781196795,266.6186039466424,0.0,1.0,1284487.5971158096,2598.210617166466,,,,,,,,,,,,,,,,,,,2.0,15289.366649384263,1547.4722678577798,0.3708989691397682,6.173730061729009,2.934137062960269
3767.0,-30.267507915801858,5.011239992060085,35.040086091415375,24.45254491120579,5.000287192138778,-26.74072840500808,-40.232698631565995,1.4735076813467183,-6.531395406077365,-6.531395406095248,40.080158597788625,41087.580748586784,25753.914279259472,25753.914279259472,66841.49502784625,76922.5524118963,76913.69528146063,25753.914279259472,102667.6095607201,102667.6095607201,102667.6095607201,130065.17477549495,125555.2101544657,4509.964621029237,0.0,90868.94803290893,55034.01007327605,39816.597732925424,27397.56521477485,67214.16294770027,20790.358475193163,1547.4724712230352,0.0,0.8785849855554756,2.725566005767425,0.001494314320929203,1.0,1.0,-6.531395406077365,333977.145811636,1557992.3396278205,4.664966927127799,1557992.3396278205,4.664966927127799,0.7588396382019166,0.0922914485133098,3.93430498675004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93430498675004,1.2848584699584689,1.2851501721402405,3.0620531978726113,6488.123289980377,15289.3551740109,6453.423719431051,0.0003236472068003007,23096.569365856878,2355.1946246533607,19289.715360494716,1967.0035496825844,0.835176647013658,0.835176647013658,35553.18788733407,35405.22815468563,1.0052265212970288,0.8,4290.893126466682,4273.035954225843,1.0052265212970288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.332511648622,4632.441516551485,6.179951853438992,5.011239992060085,-3.722403458851072,8.733643450911158,2.9341460407138005,3.5,0.838327440203943,0.6,0.0002270187752714522,1.0000132780578,0.00022701576094305692,199.14335532471085,0.0,6.0425064060645e-07,1.7124463154786793,0.07876840340696027,7.680423996591943e-05,0.00015021453530553278,0.0005909897953348975,0.09229144857598122,0.09229144857598122,0.09229144857598122,0.09228988847441422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.7837788087,595.6782791478621,0.0,0.09229144857598122,0.0922914485133098,0.0922914485133098,0.37089900888311017,0.37089900888311017,0.5,10.02392566557375,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,27397.56521477485,20790.358475193163,0.7588396382019166,0.9944555149761517,0.6112934974814351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530988222755463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.68675340516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5166897054066,260.5166897054066,-12.6333102945934,244.64644394885886,276.38693546207054,125497.65586692608,125508.8043892867,-11.148522360628718,0.0,nan,276.38693546207054,3.236935462070562,270.0388371593596,-3.111162840640361,263.69073885668683,-9.459261143313142,257.34264055403673,-15.807359445963243,250.9945422514268,-22.155457748573184,244.64644394885886,-28.503556051141118,1.0,1.0,26022.012520719443,26022.012520719443,275.6184932100298,2.4684932100298056,275.6184932100298,275.6184932100298,76913.7449186928,76913.69528146063,0.049637232164968736,0.0,8546.071908451686,8546.071908451686,0.8848346796901536,3953.9765116837902,275.6184932100298,2.4684932100298056,1.0,0.002,0.12857532506733332,0.004909848521974383,0.00019859490388760625,0.001801405096454977,0.09929745194380311,0.09929745194380311,0.0,3.4258316669588673e-13,0.9999830264290318,0.9999830264290318,0.0,0.0922898819978587,1.5665154510979805e-06,0.0,0.0,0.0,1600100.7819558098,266.6186045939226,0.0,1.0,1284487.5949065469,2598.210626106787,,,,,,,,,,,,,,,,,,,2.0,15289.3551740109,1547.4724712230352,0.37089900888311017,6.173730061729009,2.9341460407138005
3768.0,-30.267634800472496,5.011207501343205,35.040085561781815,24.452567018475406,5.0002891400468465,-26.74084240642671,-40.23281105384228,1.4734967459422839,-6.531392233222277,-6.531392233225014,40.08015689696558,41087.46052361711,25753.89896452222,25753.89896452222,66841.35948813934,76922.55652465246,76913.68923462782,25753.89896452222,102667.58819915004,102667.58819915004,102667.58819915004,130065.14918056948,125555.20541143314,4509.943769136339,0.0,90868.98938775946,55033.9269811988,39816.73600728962,27397.56098141945,67214.29698870907,20790.35548027573,1547.4722183948638,0.0,0.8785850092002525,2.7255663281216793,0.001494314320929203,1.0,1.0,-6.531392233222277,333977.18765037647,1557992.2661696912,4.664966122778042,1557992.2661696912,4.664966122778042,0.7588396461413258,0.09229144877630588,3.9343011427749115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343011427749115,1.2848585273459938,1.2851502256676068,3.062050069357917,6488.116661033152,15289.343711189638,6453.422850964971,0.0003236485453214225,23096.60244352023,2355.1979976363214,19289.712764591484,1967.0032849741233,0.8351753385270407,0.8351753385270407,35553.16009780911,35405.22815468563,1.0052255391500526,0.8,4290.8897725654215,4273.035954225843,1.0052255391500526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.340136666967,4632.441516551485,6.179936870984608,5.011207501343205,-3.7224041227088,8.733611624052005,2.9341549884563394,3.5,0.8383299967018113,0.6,0.00022701576094305692,1.0000132353182996,0.00022701275635696847,199.14346032129774,0.0,6.002834706882756e-07,1.7012033559305733,0.07876900369043097,7.680326090484195e-05,0.00015021250003821498,0.0005909812105594257,0.09229144885587107,0.09229144885587107,0.09229144885587107,0.09228988679487876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.0014484956,595.678208293107,0.0,0.09229144885587107,0.09229144877630588,0.09229144877630588,0.37089904953531355,0.37089904953531355,0.5,10.023878804282663,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27397.56098141945,20790.35548027573,0.7588396461413258,0.994451515268658,0.6112904897379072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530995865042702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.67551044562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5166237898659,260.5166237898659,-12.633376210134088,244.6463198485111,276.38692773133505,125498.05574250493,125509.07619112851,-11.020448623584954,0.0,nan,276.38692773133505,3.236927731335072,270.0388061546971,-3.1111938453028642,263.6906845781093,-9.459315421890665,257.3425630015388,-15.807436998461185,250.99444142500428,-22.155558574995695,244.6463198485111,-28.50368015148888,1.0,1.0,26022.012520719443,26022.012520719443,275.61849567534307,2.4684956753430924,275.61849567534307,275.61849567534307,76913.75963060898,76913.68923462782,0.07039598116534762,0.0,8546.071908451686,8546.071908451686,0.8848349228918998,3953.972648488786,275.61849567534307,2.4684956753430924,1.0,0.002,0.12857689306661663,0.004909842499761849,0.00019859732708327508,0.0018014026738747497,0.09929866354163754,0.09929866354163754,0.0,9.580248920559864e-13,0.9999830103301601,0.9999830103301601,0.0,0.09228988077506213,1.568001243752992e-06,0.0,0.0,0.0,1600100.7856763708,266.6186077667777,0.0,1.0,1284487.584077118,2598.210669930719,,,,,,,,,,,,,,,,,,,2.0,15289.343711189638,1547.4722183948638,0.37089904953531355,6.173730061729009,2.9341549884563394
3769.0,-30.267760995592315,5.01117510290325,35.04008505752222,24.452589719463163,5.000286886024255,-26.740956207421885,-40.23291966933755,1.473482097848427,-6.531390908012156,-6.531390907999672,40.080156570277374,41087.31711636586,25753.887864324624,25753.887864324624,66841.20498069048,76922.55964904313,76913.6968796068,25753.887864324624,102667.58474393142,102667.58474393142,102667.58474393142,130065.14884811637,125555.22563221348,4509.92321590289,0.0,90869.0242067893,55033.815085781214,39816.89902334232,27397.56410418495,67214.46312752727,20790.357692667476,1547.4723605645304,0.0,0.8785850176173156,2.725566462759759,0.001494314320929203,1.0,1.0,-6.531390908012156,333977.205125213,1557992.2520607624,4.664965836445777,1557992.2520607624,4.664965836445777,0.7588396404004315,0.09229145193317984,3.9342962795894922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342962795894922,1.2848586020836625,1.285150296561574,3.0620461062479727,6488.10826367874,15289.33225233621,6453.423231057962,0.0003236503430977742,23096.63984337007,2355.201811359646,19289.71390071487,1967.0034008264668,0.8351740353370931,0.8351740353370931,35553.12494002633,35405.22815468563,1.0052242965918428,0.8,4290.885529393504,4273.035954225843,1.0052242965918428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.347748221345,4632.441516551485,6.179922919875496,5.01117510290325,-3.7224061707010483,8.733581273604297,2.934163920410181,3.5,0.8383325486886231,0.6,0.00022701275635696847,1.000013163404558,0.0002270097681355519,199.14356474738108,0.0,5.983436704864619e-07,1.695705962158633,0.07876960203410145,7.680231500714987e-05,0.0001502104413498186,0.0005909723805580869,0.09229145199961684,0.09229145199961684,0.09229145199961684,0.09228990071686831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.224204831,595.6781358518917,0.0,0.09229145199961684,0.09229145193317984,0.09229145193317984,0.37089908950733286,0.37089908950733286,0.5,10.023832266091313,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27397.56410418495,20790.357692667476,0.7588396404004315,0.9944467584881457,0.6112868451900021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531003482730767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.670013051844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51655818177613,260.51655818177613,-12.633441818223844,244.646196494035,276.38691986962897,125498.36736209408,125509.33640827771,-10.969046183621984,0.0,nan,276.38691986962897,3.2369198696289914,270.0387751944402,-3.1112248055598,263.69063051929413,-9.459369480705845,257.34248584417327,-15.80751415582671,250.99434116908537,-22.155658830914604,244.646196494035,-28.50380350596498,1.0,1.0,26022.012520719443,26022.012520719443,275.618497895129,2.468497895129019,275.618497895129,275.618497895129,76913.76295867027,76913.6968796068,0.06607906347198877,0.0,8546.071908451686,8546.071908451686,0.8848352305772869,3953.9677609874398,275.618497895129,2.468497895129019,1.0,0.002,0.12857845059635548,0.0049098361824517905,0.00019859973335380456,0.001801400267091602,0.09929986667690228,0.09929986667690228,0.0,4.45406298649198e-13,0.9999831237707479,0.9999831237707479,0.0,0.092289894401479,1.557531700829891e-06,0.0,0.0,0.0,1600100.7872303426,266.6186090919878,0.0,1.0,1284487.5795539762,2598.2106882347116,,,,,,,,,,,,,,,,,,,2.0,15289.33225233621,1547.4723605645304,0.37089908950733286,6.173730061729009,2.934163920410181
3770.0,-30.26788661107297,5.011142810898596,35.04008455711642,24.452607111912243,5.000284875353753,-26.741069462433448,-40.23302818005902,1.4734677266856968,-6.531388816891081,-6.531388816947333,40.080155672863086,41087.19014242197,25753.87510348304,25753.87510348304,66841.065245905,76922.56782996407,76913.69867630953,25753.87510348304,102667.57377979257,102667.57377979257,102667.57377979257,130065.13786419561,125555.23519030154,4509.902673894067,0.0,90869.06881640339,55033.724386540656,39817.04936651415,27397.56408440304,67214.61345091718,20790.357681059635,1547.4723341560764,0.0,0.8785850323510365,2.7255666752125376,0.001494314320929203,1.0,1.0,-6.531388816891081,333977.2326997107,1557992.213301194,4.664965335232995,1557992.213301194,4.664965335232995,0.7588396405246562,0.09229145405899968,3.9342927892492168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342927892492168,1.2848586754918891,1.285150366146824,3.062043214786273,6488.102137018364,15289.320803067294,6453.422015008571,0.0003236515516422006,23096.671672405955,2355.2050570180395,19289.710265861864,1967.0030301746126,0.8351727270257584,0.8351727270257583,35553.09970704822,35405.22815468563,1.005223404799614,0.8,4290.882484040365,4273.035954225843,1.005223404799614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.355337342186,4632.441516551485,6.1799086035960835,5.011142810898596,-3.7224076276163216,8.733550438514918,2.9341728260497,3.5,0.8383350931570571,0.6,0.0002270097681355519,1.0000131029555674,0.00022700679367562089,199.14366869391097,0.0,5.950850651497371e-07,1.6864710746343547,0.07877019711916661,7.680137003265358e-05,0.00015020839810289834,0.0005909638175409087,0.09229145413024716,0.09229145413024716,0.09229145413024716,0.09228990788340116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.44347330043,595.6780645166936,0.0,0.09229145413024716,0.09229145405899968,0.09229145405899968,0.3708991303285302,0.3708991303285302,0.5,10.023785878995701,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,27397.56408440304,20790.357681059635,0.7588396405246562,0.9944424555043382,0.6112835889835994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531011059028316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.660778164325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5164929000506,260.5164929000506,-12.633507099949384,244.6460738521454,276.38691194806523,125498.72315919818,125509.63764001988,-10.914480821698264,0.0,nan,276.38691194806523,3.2369119480652557,270.0387443288144,-3.1112556711855746,263.69057670959927,-9.459423290400707,257.34240909041614,-15.807590909583837,250.9942414712629,-22.155758528737067,244.6460738521454,-28.50392614785457,1.0,1.0,26022.012520719443,26022.012520719443,275.61850019641855,2.4685001964185744,275.61850019641855,275.61850019641855,76913.766717404,76913.69867630953,0.06804109446238726,0.0,8546.071908451686,8546.071908451686,0.8848354514050821,3953.964253195463,275.61850019641855,2.4685001964185744,1.0,0.002,0.12858000292460048,0.004909830028147353,0.0001986021319028341,0.0018013978686850804,0.09930106595141705,0.09930106595141705,0.0,5.879142658815617e-13,0.9999831801307945,0.9999831801307945,0.0,0.09228990172881361,1.5523301860616746e-06,0.0,0.0,0.0,1600100.7896824381,266.6186111831089,0.0,1.0,1284487.572416664,2598.2107171175808,,,,,,,,,,,,,,,,,,,2.0,15289.320803067294,1547.4723341560764,0.3708991303285302,6.173730061729009,2.9341728260497
3771.0,-30.268011670084018,5.011110626887258,35.040084063186626,24.45262939380484,5.000285120363651,-26.741181991032292,-40.23313658600671,1.473455441293073,-6.531386599038569,-6.531386599071326,40.0801548589205,41087.0575784768,25753.862142999435,25753.862142999435,66840.91972147624,76922.57218781594,76913.70189040403,25753.862142999435,102667.56403340347,102667.56403340347,102667.56403340347,130065.1283557637,125555.24613744165,4509.882218322061,0.0,90869.1077342419,55033.626234856456,39817.20166598383,27397.564322360246,67214.76598834406,20790.35786335248,1547.4723170348905,0.0,0.8785850474535715,2.725566900540954,0.001494314320929203,1.0,1.0,-6.531386599038569,333977.2619453525,1557992.1781472375,4.664964821473883,1557992.1781472375,4.664964821473883,0.7588396405874898,0.09229145631304188,3.9342885821350064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342885821350064,1.2848587391131787,1.285150425960597,3.0620397887868114,6488.094877736614,15289.30936120398,6453.421600970646,0.00032365305448686855,23096.706262693697,2355.208584245762,19289.7090282748,1967.002903975853,0.8351714226643631,0.8351714226643631,35553.069292236716,35405.22815468563,1.0052223298695317,0.8,4290.878813294831,4273.035954225843,1.0052223298695317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.362907800338,4632.441516551485,6.17989426713814,5.011110626887258,-3.722408974177179,8.733519601064437,2.9341817097998013,3.5,0.8383376313713718,0.6,0.00022700679367562089,1.000013044923226,0.00022700383242805485,199.14377218005887,0.0,5.923448630460395e-07,1.6787053418724758,0.07877078946402966,7.68004259813239e-05,0.000150206367694297,0.0005909551973836451,0.09229145638607242,0.09229145638607242,0.09229145638607242,0.09228991607853988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.6622855718,595.677993333901,0.0,0.09229145638607242,0.09229145631304188,0.09229145631304188,0.3708991713123287,0.3708991713123287,0.5,10.023739670267387,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,27397.564322360246,20790.35786335248,0.7588396405874898,0.9944380336467636,0.6112802294900773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531018600533927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65301243156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5164281410027,260.5164281410027,-12.6335718589973,244.64595190990912,276.3869043722043,125499.07854767081,125509.90564190749,-10.82709423666776,0.0,nan,276.3869043722043,3.2369043722043216,270.0387138796793,-3.111286120320699,263.6905233871908,-9.45947661280917,257.3423328947314,-15.807667105268592,250.99414240230146,-22.155857597698514,244.64595190990912,-28.504048090090862,1.0,1.0,26022.012520719443,26022.012520719443,275.61850279038487,2.468502790384889,275.61850279038487,275.61850279038487,76913.77648759857,76913.70189040403,0.07459719454345759,0.0,8546.071908451686,8546.071908451686,0.8848357175818833,3953.9600250456815,275.61850279038487,2.468502790384889,1.0,0.002,0.12858154925789336,0.004909823922025217,0.00019860452124392637,0.0018013954794469983,0.09930226062196318,0.09930226062196318,0.0,6.909247479702785e-13,0.9999832450890462,0.9999832450890462,0.0,0.09228990997790956,1.5463351323182704e-06,0.0,0.0,0.0,1600100.7922831401,266.6186134009614,0.0,1.0,1284487.564846804,2598.210747750889,,,,,,,,,,,,,,,,,,,2.0,15289.30936120398,1547.4723170348905,0.3708991713123287,6.173730061729009,2.9341817097998013
3772.0,-30.268136091112186,5.011078541776562,35.04008358632277,24.452651885245018,5.000283372850691,-26.741294144717216,-40.2332449221052,1.473441426428924,-6.531384837491942,-6.531384837522611,40.08015436365367,41086.922525595095,25753.850268378505,25753.850268378505,66840.77279397359,76922.57620186107,76913.70808200166,25753.850268378505,102667.55835038016,102667.55835038016,102667.55835038016,130065.12458047751,125555.26266063009,4509.8619198474125,0.0,90869.14359222478,55033.522856537995,39817.35637298531,27397.56623009734,67214.92260308265,20790.359226753102,1547.472390195367,0.0,0.878585058874071,2.725567079509787,0.001494314320929203,1.0,1.0,-6.531384837491942,333977.28517392906,1557992.1567564327,4.664964432970523,1557992.1567564327,4.664964432970523,0.7588396375118184,0.09229145937874156,3.9342839022060545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342839022060545,1.2848588107987298,1.285150493857439,3.0620359755795388,6488.086798007976,15289.297926301422,6453.421768649041,0.00032365477056640353,23096.742851036273,2355.212315218375,19289.709529476742,1967.0029550842278,0.8351701213407794,0.8351701213407794,35553.035459261904,35405.22815468563,1.0052211341338895,0.8,4290.874730013199,4273.035954225843,1.0052211341338895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.370460147556,4632.441516551485,6.17988021815239,5.011078541776562,-3.7224106534812242,8.733489195257786,2.9341905723078785,3.5,0.8383401635165367,0.6,0.00022700383242805485,1.00001297838799,0.00022700088632247807,199.1438751383714,0.0,5.89714010658764e-07,1.6712495062069372,0.07877137917804032,7.679948254899248e-05,0.00015020434987906238,0.000590946555770521,0.09229145944923799,0.09229145944923799,0.09229145944923799,0.09228992770145134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.8814001683,595.6779220684276,0.0,0.09229145944923799,0.09229145937874156,0.09229145937874156,0.3708992125695132,0.3708992125695132,0.5,10.023693718471966,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,27397.56623009734,20790.359226753102,0.7588396375118184,0.9944335306116695,0.6112767959017295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531026108638523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6455565959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5163636864599,260.5163636864599,-12.63363631354008,244.6458306321923,276.38689674083366,125499.39125330522,125510.16743725029,-10.77618394505622,0.0,nan,276.38689674083366,3.2368967408336857,270.0386835190417,-3.111316480958294,263.6904702972814,-9.459529702718555,257.3422570755553,-15.807742924444653,250.99404385385526,-22.155956146144717,244.6458306321923,-28.50416936780769,1.0,1.0,26022.012520719443,26022.012520719443,275.61850527642986,2.4685052764298803,275.61850527642986,275.61850527642986,76913.78072524833,76913.70808200166,0.07264324667630717,0.0,8546.071908451686,8546.071908451686,0.8848360136727969,3953.9553217170846,275.61850527642986,2.4685052764298803,1.0,0.002,0.1285830870756896,0.004909817768419541,0.00019860689724592384,0.001801393103427956,0.09930344862296192,0.09930344862296192,0.0,6.738797887761994e-13,0.9999833373591424,0.9999833373591424,0.0,0.0922899215592997,1.5378194418559353e-06,0.0,0.0,0.0,1600100.7943487687,266.61861516250804,0.0,1.0,1284487.5588343826,2598.2107720816257,,,,,,,,,,,,,,,,,,,2.0,15289.297926301422,1547.472390195367,0.3708992125695132,6.173730061729009,2.9341905723078785
3773.0,-30.26825989398151,5.011046562212104,35.040083116086684,24.4526743417606,5.000281787329466,-26.74140572585395,-40.2333531883545,1.47342761916617,-6.531382695087132,-6.531382695064723,40.08015360113993,41086.79034813092,25753.83760798471,25753.83760798471,66840.62795611563,76922.58052032189,76913.71150050744,25753.83760798471,102667.54910849215,102667.54910849215,102667.54910849215,130065.11576138168,125555.27408573902,4509.841675642667,0.0,90869.17978857314,55033.422392838176,39817.508217483286,27397.56665288952,67215.0748703728,20790.35954028351,1547.4723832665932,0.0,0.8785850733725087,2.725567297172892,0.001494314320929203,1.0,1.0,-6.531382695087132,333977.3134246813,1557992.123824614,4.6649639397616545,1557992.123824614,4.6649639397616545,0.7588396372453328,0.0922914620148687,3.934279282655157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934279282655157,1.28485888148173,1.2851505607709586,3.0620322117539103,6488.078822913115,15289.286500011154,6453.421866699438,0.00032365645975680166,23096.779171011865,2355.2160188251714,19289.709822555942,1967.002984969989,0.8351688207144453,0.8351688207144452,35553.00206277498,35405.22815468563,1.0052199538250182,0.8,4290.870699411031,4273.035954225843,1.0052199538250182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.377992199829,4632.441516551485,6.179866010759935,5.011046562212104,-3.7224120318110416,8.733458594023146,2.934199411010964,3.5,0.8383426888602754,0.6,0.00022700088632247807,1.0000129139204132,0.00022699795488895466,199.14397758525143,0.0,5.866988811268535e-07,1.6627046291135026,0.07877196587692145,7.67985397356401e-05,0.00015020234658683797,0.0005909379803827862,0.09229146208758587,0.09229146208758587,0.09229146208758587,0.09228993618144703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.0983786434,595.6778514843611,0.0,0.09229146208758587,0.0922914620148687,0.0922914620148687,0.37089925441679317,0.37089925441679317,0.5,10.02364794175639,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,27397.56665288952,20790.35954028351,0.7588396372453328,0.994429123005824,0.6112734446456927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531033578448225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6370117188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51629955197876,260.51629955197876,-12.633700448021216,244.6457100064235,276.3868890976404,125499.70556131216,125510.42823371892,-10.722672406762785,0.0,nan,276.3868890976404,3.2368890976404145,270.038653279335,-3.111346720664983,263.6904174610558,-9.459582538944176,257.34218164281737,-15.807818357182612,250.99394582460067,-22.156054175399305,244.6457100064235,-28.504289993576464,1.0,1.0,26022.012520719443,26022.012520719443,275.6185078188968,2.4685078188967964,275.6185078188968,275.6185078188968,76913.78549144542,76913.71150050744,0.07399093797721434,0.0,8546.071908451686,8546.071908451686,0.8848363059436409,3953.950679068433,275.6185078188968,2.4685078188967964,1.0,0.002,0.12858461896182116,0.004909811709063502,0.00019860926424146178,0.0018013907364151057,0.09930463212073089,0.09930463212073089,0.0,6.565672484859508e-13,0.9999834016289136,0.9999834016289136,0.0,0.09228993012693407,1.5318879346257324e-06,0.0,0.0,0.0,1600100.7968609997,266.61861730491285,0.0,1.0,1284487.5515220352,2598.210801672832,,,,,,,,,,,,,,,,,,,2.0,15289.286500011154,1547.4723832665932,0.37089925441679317,6.173730061729009,2.934199411010964
3774.0,-30.2683830906779,5.011014687604774,35.04008265323975,24.452691559586697,5.000280298633855,-26.741516751753583,-40.233461384754605,1.4734139596606337,-6.531380546495541,-6.53138054649808,40.080152873914976,41086.674336860895,25753.825012350182,25753.825012350182,66840.49934921108,76922.58986731528,76913.71529162183,25753.825012350182,102667.54030397201,102667.54030397201,102667.54030397201,130065.10751238686,125555.28599266824,4509.821519718617,0.0,90869.22555125922,55033.34263631168,39817.64768327505,27397.56720841486,67215.21489168992,20790.359950441652,1547.4723824651505,0.0,0.8785850877703891,2.7255675154645633,0.001494314320929203,1.0,1.0,-6.531380546495541,333977.3417570171,1557992.0924158115,4.6649634499735555,1557992.0924158115,4.6649634499735555,0.758839636829365,0.09229146479217853,3.934275999936694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934275999936694,1.2848589514431377,1.2851506269815736,3.062029490099099,6488.07305605316,15289.275081957303,6453.420412023751,0.0003236575758888348,23096.8100745147,2355.219170105459,19289.705474432965,1967.0025415848395,0.8351675150031849,0.8351675150031849,35552.97833075239,35405.22815468563,1.0052191150807743,0.8,4290.867835207321,4273.035954225843,1.0052191150807743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.385505806082,4632.441516551485,6.179851846312145,5.011014687604774,-3.7224133917247126,8.733428079329487,2.9342082280786466,3.5,0.8383452080224705,0.6,0.00022699795488895466,1.000012850702917,0.00022699503784315972,199.14407953061595,0.0,5.837773318792966e-07,1.6544249585459265,0.07877254965425333,7.679759754124419e-05,0.00015020035734771047,0.0005909296610950123,0.0922914648640041,0.0922914648640041,0.0922914648640041,0.09228994503759262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.31464970025,595.6777811320168,0.0,0.0922914648640041,0.09229146479217853,0.09229146479217853,0.3708992965284238,0.3708992965284238,0.5,10.023602347193695,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27397.56720841486,20790.359950441652,0.758839636829365,0.9944251380720474,0.6112704452863484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531041011153092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.62873204824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5162357432767,260.5162357432767,-12.633764256723282,244.64559001964815,276.3868814670097,125500.06117918702,125510.72938446215,-10.668205275143436,0.0,nan,276.3868814670097,3.2368814670097095,270.03862317747684,-3.111376822523141,263.69036488797167,-9.459635112028309,257.34210659849987,-15.80789340150011,250.99384830905393,-22.156151690946047,244.64559001964815,-28.504409980351824,1.0,1.0,26022.012520719443,26022.012520719443,275.6185104110724,2.4685104110724296,275.6185104110724,275.6185104110724,76913.79053815267,76913.71529162183,0.07524653083237354,0.0,8546.071908451686,8546.071908451686,0.8848365136354193,3953.9473799363773,275.6185104110724,2.4685104110724296,1.0,0.002,0.12858614474946234,0.004909805676228231,0.00019861162181993808,0.0018013883787175616,0.09930581090996904,0.09930581090996904,0.0,5.374997322227237e-13,0.9999834677068654,0.9999834677068654,0.0,0.09228993900262877,1.5257895497645916e-06,0.0,0.0,0.0,1600100.7993804866,266.61861945350444,0.0,1.0,1284487.5441885702,2598.2108313494905,,,,,,,,,,,,,,,,,,,2.0,15289.275081957303,1547.4723824651505,0.3708992965284238,6.173730061729009,2.9342082280786466
