time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3775.0,-30.268505841129937,5.010982936478021,35.04008220969891,24.45271813720467,5.000285488303538,-26.741626708185148,-40.23356937160713,1.4734063553838634,-6.531377346999477,-6.531377346987619,40.080152505201546,41086.5499615416,25753.810191514753,25753.810191514753,66840.36015305635,76922.59195308195,76913.72716061055,25753.810191514753,102667.5373521253,102667.5373521253,102667.5373521253,130065.10572301102,125555.30421318278,4509.801509828229,0.0,90869.26326186351,55033.253767563285,39817.78832700025,27397.568370885714,67215.35669788596,20790.36086441286,1547.4723852059115,0.0,0.8785851064954309,2.7255678405256107,0.001494314320929203,1.0,1.0,-6.531377346999477,333977.38394707616,1557992.0764907245,4.664962812983805,1557992.0764907245,4.664962812983805,0.758839637991594,0.09229146769009118,3.9342717989250873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342717989250873,1.2848589930447156,1.2851506648444078,3.0620261213272038,6488.065918029755,15289.263671920353,6453.419927798059,0.0003236590482732261,23096.844322420886,2355.222662419979,19289.704027049967,1967.0023939928485,0.83516621395438,0.83516621395438,35552.94796003298,35405.22815468563,1.0052180417099255,0.8,4290.864169783237,4273.035954225843,1.0052180417099255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.393000964842,4632.441516551485,6.179837175316123,5.010982936478021,-3.7224139381523305,8.733396874630351,2.9342170235091225,3.5,0.8383477210026065,0.6,0.00022699503784315972,1.0000128041675842,0.000226992131397869,199.14418110680475,0.0,5.809123997814532e-07,1.6463057409806385,0.07877313056665311,7.679665718228468e-05,0.00015019838066087504,0.0005909212532782959,0.09229146776995585,0.09229146776995585,0.09229146776995585,0.09228995817483258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.5311739171,595.6777107149295,0.0,0.09229146776995585,0.09229146769009118,0.09229146769009118,0.370899338934432,0.370899338934432,0.5,10.023557059719836,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27397.568370885714,20790.36086441286,0.758839637991594,0.9944209692062617,0.6112673052709373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531048407472602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.620612830666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51617284881235,260.51617284881235,-12.633827151187631,244.64547069347793,276.38687500424965,125500.45887189537,125510.97422530515,-10.515353409766298,0.0,nan,276.38687500424965,3.2368750042496686,270.0385941420357,-3.1114058579642574,263.6903132798502,-9.459686720149762,257.34203241769427,-15.807967582305707,250.99375155556604,-22.156248444433942,244.64547069347793,-28.504529306522045,1.0,1.0,26022.012520719443,26022.012520719443,275.6185149994068,2.468514999406807,275.6185149994068,275.6185149994068,76913.80844498116,76913.72716061055,0.08128437060804572,0.0,8546.071908451686,8546.071908451686,0.8848367794259361,3953.9431579197126,275.6185149994068,2.468514999406807,1.0,0.002,0.1285876600571929,0.004909799879492553,0.00019861396364033112,0.0018013860370782381,0.09930698182016556,0.09930698182016556,0.0,7.185693012834449e-13,0.9999835812607394,0.9999835812607394,0.0,0.0922899523805472,1.5153095439831004e-06,0.0,0.0,0.0,1600100.8031322863,266.6186226530005,0.0,1.0,1284487.5332682095,2598.2108755413983,,,,,,,,,,,,,,,,,,,2.0,15289.263671920353,1547.4723852059115,0.370899338934432,6.173730061729009,2.9342170235091225
3776.0,-30.268627793567482,5.010951260880222,35.04008180337934,24.452735983673506,5.000279164082446,-26.741737097809875,-40.233673656452424,1.4733884683082712,-6.531376696163306,-6.531376696207603,40.080152692728916,41086.41138333203,25753.80111162481,25753.80111162481,66840.21249495684,76922.60034029966,76913.73883800206,25753.80111162481,102667.53994962687,102667.53994962687,102667.53994962687,130065.11383917819,125555.33203820924,4509.781800968947,0.0,90869.30155833645,55033.144886760754,39817.951857306325,27397.57388955132,67215.52574685765,20790.36477615056,1547.4726562345438,0.0,0.8785851093063911,2.725567906649028,0.001494314320929203,1.0,1.0,-6.531376696163306,333977.3925293125,1557992.0845904723,4.6649627173603685,1557992.0845904723,4.6649627173603685,0.7588396279160846,0.09229147296843714,3.934267358831249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934267358831249,1.2848590827337338,1.285150750819219,3.0620224518789207,6488.058142909165,15289.252266716609,6453.419894999188,0.0003236606862179932,23096.88012289306,2355.22631305217,19289.703929011946,1967.0023839957526,0.8351649151909684,0.8351649151909684,35552.91586088965,35405.22815468563,1.0052169072528616,0.8,4290.860295756696,4273.035954225843,1.0052169072528616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.400482587053,4632.441516551485,6.179823902030474,5.010951260880222,-3.7224164032973723,8.733367664177594,2.9342258030652264,3.5,0.8383502294472075,0.6,0.000226992131397869,1.000012720938478,0.00022698924388166243,199.14428202272612,0.0,5.78801667350542e-07,1.6403239252714361,0.07877370936832045,7.679574907083254e-05,0.00015019638232703647,0.0005909127244037982,0.09229147303029453,0.09229147303029453,0.09229147303029453,0.09228997687302101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.7484454527,595.6776400821309,0.0,0.09229147303029453,0.09229147296843714,0.09229147296843714,0.3708993821374863,0.3708993821374863,0.5,10.023512175152762,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,27397.57388955132,20790.36477615056,0.7588396279160846,0.9944162714234464,0.6112637062167566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531055777008246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.614631014956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5161097281916,260.5161097281916,-12.633890271808355,244.6453519409703,276.38686751551404,125500.70979265722,125511.26295741808,-10.553164760881284,0.0,nan,276.38686751551404,3.2368675155140636,270.03856440054926,-3.111435599450715,263.6902612856058,-9.459738714394177,257.341958170697,-15.808041829302965,250.99365505581343,-22.156344944186543,244.6453519409703,-28.504648059029677,1.0,1.0,26022.012520719443,26022.012520719443,275.61851701659134,2.4685170165913632,275.61851701659134,275.61851701659134,76913.80144116958,76913.73883800206,0.0626031675201375,0.0,8546.071908451686,8546.071908451686,0.8848370603427098,3953.938695625405,275.61851701659134,2.4685170165913632,1.0,0.002,0.12858916235782503,0.004909793672209604,0.00019861628432992021,0.001801383715948503,0.0993081421649601,0.0993081421649601,0.0,2.7842311789427754e-13,0.9999837221969299,0.9999837221969299,0.0,0.0922899706660151,1.5023024220314667e-06,0.0,0.0,0.0,1600100.803895471,266.61862330383667,0.0,1.0,1284487.5310468073,2598.2108845308526,,,,,,,,,,,,,,,,,,,2.0,15289.252266716609,1547.4726562345438,0.3708993821374863,6.173730061729009,2.9342258030652264
3777.0,-30.26874928135094,5.010919705127532,35.04008137872169,24.45276315500962,5.000279884497916,-26.74184636476868,-40.23378153853116,1.473376967853931,-6.531373660346105,-6.531373660425042,40.08015135047329,41086.280760882524,25753.786760793053,25753.786760793053,66840.06752167558,76922.60157121431,76913.73603894681,25753.786760793053,102667.52279973986,102667.52279973986,102667.52279973986,130065.09372003283,125555.33181107647,4509.761908956365,0.0,90869.33237398865,55033.043725439726,39818.0984983877,27397.57092029297,67215.66941868067,20790.362695390104,1547.4724653021628,0.0,0.8785851308460176,2.725568215080732,0.001494314320929203,1.0,1.0,-6.531373660346105,333977.4325610299,1557992.0266194972,4.664961984623901,1557992.0266194972,4.664961984623901,0.7588396342097246,0.09229147500576305,3.934262093068403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934262093068403,1.284859142503081,1.2851508068918893,3.0620182111199545,6488.049157249793,15289.240873408071,6453.420721269223,0.00032366263884014225,23096.918869255605,2355.230264081578,19289.706398788374,1967.0026358428593,0.8351636210864893,0.8351636210864893,35552.87779265861,35405.22815468563,1.0052155618349328,0.8,4290.855701324506,4273.035954225843,1.0052155618349328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.407938521265,4632.441516551485,6.179809402083961,5.010919705127532,-3.722417051038707,8.733336756166239,2.9342345524873537,3.5,0.838352729282101,0.6,0.00022698924388166243,1.0000126724824523,0.0002269863674009046,199.14438255423522,0.0,5.750323417886848e-07,1.6296416566291327,0.07877428440066224,7.679480964515257e-05,0.00015019443423650985,0.0005909042692065559,0.09229147508657504,0.09229147508657504,0.09229147508657504,0.09228997819232941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.9584258799,595.677571744881,0.0,0.09229147508657504,0.09229147500576305,0.09229147500576305,0.37089942652469565,0.37089942652469565,0.5,10.023467268683097,7.895550879766233e-11,7.895550879766233e-11,7.895550879766233e-11,7.895550879766233e-11,7.895550879766233e-11,7.895550879766233e-11,27397.57092029297,20790.362695390104,0.7588396342097246,0.9944119890458056,0.6112604563224624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531063098640788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.60394874631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51604710519456,260.51604710519456,-12.633952894805418,244.6452338021209,276.38686040836933,125501.01829283185,125511.48825946845,-10.469966636578413,0.0,nan,276.38686040836933,3.2368604083693526,270.0385350870615,-3.111464912938459,263.69020976578093,-9.459790234219042,257.34188444452974,-15.808115555470238,250.99355912330506,-22.156440876694916,244.6452338021209,-28.504766197879064,1.0,1.0,26022.012520719443,26022.012520719443,275.6185197248485,2.4685197248485338,275.6185197248485,275.6185197248485,76913.81304248751,76913.73603894681,0.07700354070402682,0.0,8546.071908451686,8546.071908451686,0.8848373934980145,3953.933403533745,275.6185197248485,2.4685197248485338,1.0,0.002,0.12859066494291063,0.004909787900157767,0.00019861860643240374,0.0018013813943571321,0.09930930321620186,0.09930930321620186,0.0,7.895359713239181e-13,0.9999837191144357,0.9999837191144357,0.0,0.09228997241881993,1.502586943126348e-06,0.0,0.0,0.0,1600100.8074553374,266.6186263396539,0.0,1.0,1284487.5206851067,2598.2109264620062,,,,,,,,,,,,,,,,,,,2.0,15289.240873408071,1547.4724653021628,0.37089942652469565,6.173730061729009,2.9342345524873537
3778.0,-30.26887003211045,5.010888242397339,35.040080970050475,24.4527805474587,5.0002763955269405,-26.741955389340266,-40.233885613828875,1.4733617527424958,-6.5313720060025275,-6.531372006012735,40.08015096276099,41086.1541365768,25753.77557979821,25753.77557979821,66839.92971637502,76922.61132530734,76913.74241337656,25753.77557979821,102667.51799317477,102667.51799317477,102667.51799317477,130065.09116099664,125555.34892548196,4509.742235514683,0.0,90869.37531105241,55032.95008877467,39818.25024697527,27397.57316782187,67215.82341479714,20790.364302622835,1547.4725563153368,0.0,0.878585141277195,2.7255683831580644,0.001494314320929203,1.0,1.0,-6.5313720060025275,333977.4543759862,1557992.009874044,4.664961629775412,1557992.009874044,4.664961629775412,0.7588396306224989,0.09229147910328496,3.934258394159681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934258394159681,1.2848592196291246,1.2851508803393754,3.062015148473081,6488.042667868576,15289.229485343023,6453.419790343636,0.00032366394352153935,23096.951498139006,2355.2335913017196,19289.703616189498,1967.0023520967404,0.835162320782625,0.8351623207826249,35552.8510518144,35405.22815468563,1.0052146167528508,0.8,4290.852473987904,4273.035954225843,1.0052146167528508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.415380267138,4632.441516551485,6.179795683853178,5.010888242397339,-3.722418730382866,8.733306972780206,2.9342432852700924,3.5,0.8383552243628836,0.6,0.0002269863674009046,1.0000125956149513,0.00022698350840403246,199.14448247594373,0.0,5.728349844456813e-07,1.6234143459190609,0.07877485723564669,7.679390337858707e-05,0.00015019246402231753,0.0005908959623193286,0.09229147917261947,0.09229147917261947,0.09229147917261947,0.09228999040724803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.17184580356,595.677502336135,0.0,0.09229147917261947,0.09229147910328496,0.09229147910328496,0.370899470396614,0.370899470396614,0.5,10.023422606145981,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27397.57316782187,20790.364302622835,0.7588396306224989,0.9944076605875608,0.6112571720356541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531070392384007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.59772143561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5159845736773,260.5159845736773,-12.634015426322662,244.6451162543976,276.38685289305766,125501.32522206804,125511.77989442491,-10.454672356857062,0.0,nan,276.38685289305766,3.236852893057687,270.03850556526805,-3.1114944347319238,263.6901582375058,-9.459841762494193,257.34181090977086,-15.80818909022912,250.9934635820638,-22.156536417936167,244.6451162543976,-28.50488374560237,1.0,1.0,26022.012520719443,26022.012520719443,275.61852212515083,2.468522125150855,275.61852212515083,275.61852212515083,76913.81352335459,76913.74241337656,0.07110997803101782,0.0,8546.071908451686,8546.071908451686,0.8848376275212457,3953.9296861304797,275.61852212515083,2.468522125150855,1.0,0.002,0.12859215962388035,0.004909781908012532,0.00019862091576246352,0.0018013790847777366,0.09931045788123176,0.09931045788123176,0.0,5.401998293130816e-13,0.9999838047599049,0.9999838047599049,0.0,0.09228998442062215,1.4946826628102587e-06,0.0,0.0,0.0,1600100.809395257,266.61862799399745,0.0,1.0,1284487.515038586,2598.2109493120433,,,,,,,,,,,,,,,,,,,2.0,15289.229485343023,1547.4725563153368,0.370899470396614,6.173730061729009,2.9342432852700924
3779.0,-30.26899034036447,5.010856890637979,35.04008055835653,24.45280241025614,5.000277330129509,-26.74206357331533,-40.2339895843528,1.4733505630388368,-6.5313693672745785,-6.531369367267874,40.080150058012826,41086.02695026797,25753.762273531975,25753.762273531975,66839.78922379995,76922.61785670905,76913.74438946282,25753.762273531975,102667.5066629948,102667.5066629948,102667.5066629948,130065.07902930315,125555.35648379894,4509.7225455042,0.0,90869.41595431752,55032.85689667625,39818.398952934745,27397.57236630835,67215.9713192431,20790.363765709997,1547.472478177726,0.0,0.8785851590037211,2.725568651246523,0.001494314320929203,1.0,1.0,-6.5313693672745785,333977.48917150544,1557991.9707979881,4.664961026753279,1557991.9707979881,4.664961026753279,0.7588396332251888,0.09229148205998766,3.934254513029574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934254513029574,1.2848592778857026,1.2851509349355776,3.062011988973281,6488.035973267629,15289.21810799343,6453.419009244231,0.00032366530183171435,23096.984613825476,2355.2369681619593,19289.701281431106,1967.0021140176418,0.8351610222697472,0.8351610222697471,35552.8229936158,35405.22815468563,1.005213625112668,0.8,4290.849087660582,4273.035954225843,1.005213625112668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.422801099687,4632.441516551485,6.17978148671072,5.010856890637979,-3.722419651251984,8.733276541889962,2.9342519935216966,3.5,0.8383577124347704,0.6,0.00022698350840403246,1.000012549468948,0.00022698065991728903,199.1445820315656,0.0,5.693534525037127e-07,1.6135476843955219,0.0787754265890992,7.679299803424353e-05,0.00015019051036978894,0.0005908876932365571,0.09229148213745027,0.09229148213745027,0.09229148213745027,0.0922899966869439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.38228622946,595.6774338707552,0.0,0.09229148213745027,0.09229148205998766,0.09229148205998766,0.370899514818905,0.370899514818905,0.5,10.023378043096729,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,27397.57236630835,20790.363765709997,0.7588396332251888,0.9944033822905501,0.6112539347996532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531077641885566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58785477408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51592255937607,260.51592255937607,-12.634077440623912,244.64499930696638,276.3868458118857,125501.67609392077,125512.04429261443,-10.368198693665802,0.0,nan,276.3868458118857,3.2368458118857006,270.0384765108455,-3.1115234891544787,263.6901072098313,-9.45989279016868,257.34173790884245,-15.80826209115753,250.99336860788475,-22.15663139211523,244.64499930696638,-28.505000693033594,1.0,1.0,26022.012520719443,26022.012520719443,275.61852499512315,2.4685249951231754,275.61852499512315,275.61852499512315,76913.82544056076,76913.74438946282,0.08105109793541487,0.0,8546.071908451686,8546.071908451686,0.8848378730732545,3953.925785594722,275.61852499512315,2.4685249951231754,1.0,0.002,0.12859365078832444,0.00490977611094242,0.00019862322006280837,0.0018013767806717587,0.09931161003140418,0.09931161003140418,0.0,7.34566921178903e-13,0.9999838428626753,0.9999838428626753,0.0,0.09228999089383812,1.491166149545503e-06,0.0,0.0,0.0,1600100.812489487,266.6186306327254,0.0,1.0,1284487.5060322105,2598.2109857585506,,,,,,,,,,,,,,,,,,,2.0,15289.21810799343,1547.472478177726,0.370899514818905,6.173730061729009,2.9342519935216966
3780.0,-30.269110028838224,5.010825633656747,35.04008016548517,24.452824552450352,5.000276218717194,-26.742171404085575,-40.23409345010293,1.473337593943833,-6.531367555857287,-6.531367555870753,40.08014977798522,41085.89706314761,25753.750888194925,25753.750888194925,66839.64795134254,76922.62402984565,76913.75254360925,25753.750888194925,102667.50343180419,102667.50343180419,102667.50343180419,130065.07829930383,125555.37525030243,4509.703049001406,0.0,90869.45345736037,55032.75817507094,39818.55031365492,27397.574867499647,67216.12518115457,20790.365567579393,1547.4725771907465,0.0,0.8785851698759326,2.7255688352822074,0.001494314320929203,1.0,1.0,-6.531367555857287,333977.5130577165,1557991.9587041156,4.664960656901683,1557991.9587041156,4.664960656901683,0.7588396297163494,0.09229148641349767,3.9342501445044724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342501445044724,1.2848593444456837,1.2851509978505722,3.062008430348299,6488.028432968315,15289.20673548367,6453.418826615043,0.00032366687986081524,23097.01979277822,2355.2405554168063,19289.700735540242,1967.0020583522653,0.8351597266055762,0.8351597266055762,35552.791411842656,35405.22815468563,1.0052125089416275,0.8,4290.845276075142,4273.035954225843,1.0052125089416275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.430205765048,4632.441516551485,6.179767774531236,5.010825633656747,-3.7224211853575584,8.733246819014305,2.9342606828116184,3.5,0.8383601950890338,0.6,0.00022698065991728903,1.0000124848309526,0.00022697782613749972,199.14468107440385,0.0,5.672607019438206e-07,1.6076168293087874,0.07877599384980113,7.679209361209178e-05,0.00015018856630519723,0.0005908793886891417,0.0922914864830163,0.0922914864830163,0.0922914864830163,0.09229000996565923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.5944566153,595.6773648735331,0.0,0.0922914864830163,0.09229148641349767,0.09229148641349767,0.37089955921473744,0.37089955921473744,0.5,10.023333747794677,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27397.574867499647,20790.365567579393,0.7588396297163494,0.994399004274683,0.6112506032208309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453108486482735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.581923918995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51586083859405,260.51586083859405,-12.634139161405926,244.64488293913575,276.3868387381497,125501.98323015308,125512.3023551684,-10.319125015328911,0.0,nan,276.3868387381497,3.2368387381497428,270.038447578296,-3.1115524217040047,263.69005641845797,-9.459943581542007,257.341665258651,-15.808334741348972,250.9932740988736,-22.15672590112638,244.64488293913575,-28.505117060864222,1.0,1.0,26022.012520719443,26022.012520719443,275.61852776065996,2.468527760659981,275.61852776065996,275.61852776065996,76913.83185246226,76913.75254360925,0.07930885300447699,0.0,8546.071908451686,8546.071908451686,0.884838149461807,3953.9213952269947,275.61852776065996,2.468527760659981,1.0,0.002,0.12859513314667295,0.004909770199142158,0.00019862551042374436,0.0018013744900241078,0.09931275521187218,0.09931275521187218,0.0,4.478522587503253e-13,0.9999839382788208,0.9999839382788208,0.0,0.09229000405337569,1.4823601219860097e-06,0.0,0.0,0.0,1600100.8146135951,266.6186324441427,0.0,1.0,1284487.499849569,2598.2110107781214,,,,,,,,,,,,,,,,,,,2.0,15289.20673548367,1547.4725771907465,0.37089955921473744,6.173730061729009,2.9342606828116184
3781.0,-30.269229123465013,5.010794478317786,35.04007978083731,24.452846659719967,5.00027528470173,-26.742278682647648,-40.23419724600387,1.473324843845664,-6.531365357646564,-6.531365357636408,40.080149229503306,41085.76999351224,25753.73869618799,25753.73869618799,66839.50868970022,76922.63050109023,76913.75794259137,25753.73869618799,102667.49663877935,102667.49663877935,102667.49663877935,130065.07248606418,125555.38887542227,4509.6836106419105,0.0,90869.49131917626,55032.66233833396,39818.69886760256,27397.575847284825,67216.27471488738,20790.366294167754,1547.472594116191,0.0,0.8785851838628786,2.7255690586151586,0.001494314320929203,1.0,1.0,-6.531365357646564,333977.5420443654,1557991.9350162267,4.664960181092847,1557991.9350162267,4.664960181092847,0.7588396290990882,0.09229149034136656,3.9342458394186632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342458394186632,1.2848594099506958,1.2851510597292553,3.0620049236123297,6488.021002615594,15289.195371379901,6453.418570520809,0.0003236684296152005,23097.05469056388,2355.2441140005894,19289.699970057438,1967.0019802947427,0.835158431604619,0.835158431604619,35552.76028869004,35405.22815468563,1.005211408979513,0.8,4290.841519840341,4273.035954225843,1.005211408979513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.437590258266,4632.441516551485,6.17975389874812,5.010794478317786,-3.722422414874672,8.733216893192457,2.93426934844001,3.5,0.8383626709828601,0.6,0.00022697782613749972,1.0000124228979281,0.00022697500645016237,199.14477962591724,0.0,5.643321723755888e-07,1.5993173765124187,0.07877655818197352,7.679118980799852e-05,0.0001501866363295012,0.000590871149115624,0.09229149041465516,0.09229149041465516,0.09229149041465516,0.09229002000656057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.8044450286,595.6772965725668,0.0,0.09229149041465516,0.09229149034136656,0.09229149034136656,0.3708996042596987,0.3708996042596987,0.5,10.02328963587244,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27397.575847284825,20790.366294167754,0.7588396290990882,0.9943947202253428,0.6112473529332973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531092050566219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5736244662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51579942807547,260.51579942807547,-12.63420057192451,244.64476714971005,276.38683170653803,125502.2923072049,125512.5595587195,-10.267251514606409,0.0,nan,276.38683170653803,3.236831706538055,270.0384187951215,-3.111581204878462,263.69000588371813,-9.459994116281848,257.34159297235175,-15.80840702764823,250.99318006101325,-22.15681993898673,244.64476714971005,-28.50523285028993,1.0,1.0,26022.012520719443,26022.012520719443,275.61853059064447,2.468530590644491,275.61853059064447,275.61853059064447,76913.83880787728,76913.75794259137,0.0808652859122958,0.0,8546.071908451686,8546.071908451686,0.8848384218366236,3953.9170686157568,275.61853059064447,2.468530590644491,1.0,0.002,0.128596609292698,0.004909764384953147,0.00019862779134715764,0.0018013722092177478,0.09931389567357882,0.09931389567357882,0.0,5.649053273770743e-13,0.9999840055915916,0.9999840055915916,0.0,0.09229001419357742,1.4761477891380452e-06,0.0,0.0,0.0,1600100.817191265,266.6186346423534,0.0,1.0,1284487.492346748,2598.211041140129,,,,,,,,,,,,,,,,,,,2.0,15289.195371379901,1547.472594116191,0.3708996042596987,6.173730061729009,2.93426934844001
3782.0,-30.269347635431046,5.010763424084134,35.040079405213376,24.45286869714039,5.000274453596841,-26.742385426532845,-40.23430097205562,1.4733122446562514,-6.531363153595237,-6.5313631537147865,40.08014872063466,41085.645507985464,25753.726562766984,25753.726562766984,66839.37207075245,76922.63724472266,76913.763766175,25753.726562766984,102667.49032894199,102667.49032894199,102667.49032894199,130065.06730476647,125555.4030391933,4509.664265573175,0.0,90869.52942167352,55032.569057022934,39818.84484961176,27397.576975824486,67216.42182543625,20790.367129005495,1547.4726179299505,0.0,0.8785851977310529,2.725569282541535,0.001494314320929203,1.0,1.0,-6.531363153595237,333977.5711080366,1557991.9130370186,4.664959709324409,1557991.9130370186,4.664959709324409,0.7588396283127823,0.0922914944313207,3.934241578856023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934241578856023,1.2848594747205657,1.2851511208907365,3.0620014532808355,6488.013649399585,15289.184015183251,6453.418263849735,0.00032366995959666944,23097.089388215976,2355.247652176429,19289.699053397075,1967.0018868213992,0.8351571372988056,0.8351571372988056,35552.72948740618,35405.22815468563,1.0052103203931997,0.8,4290.837802451688,4273.035954225843,1.0052103203931997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.444956478566,4632.441516551485,6.179740064168366,5.010763424084134,-3.7224236271198756,8.733187051204009,2.934277992635518,3.5,0.8383651407530052,0.6,0.00022697500645016237,1.0000123621315835,0.00022697220058995289,199.144877695361,0.0,5.615260134108252e-07,1.5913647220062788,0.07877711970798693,7.67902866219427e-05,0.0001501847198282197,0.0005908629692570245,0.09229149450430944,0.09229149450430944,0.09229149450430944,0.0922900304658936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.0137041633,595.6772285106426,0.0,0.09229149450430944,0.0922914944313207,0.0922914944313207,0.37089964961806565,0.37089964961806565,0.5,10.023245714975669,1.1954170986427926e-10,1.1954170986427926e-10,1.1954170986427926e-10,1.1954170986427926e-10,1.1954170986427926e-10,1.1954170986427926e-10,27397.576975824486,20790.367129005495,0.7588396283127823,0.9943905113595155,0.6112441631404679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531099200659034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.565671811695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51573833373556,260.51573833373556,-12.634261666264422,244.6446519351021,276.3868247324663,125502.60159075637,125512.8159802284,-10.21438947203162,0.0,nan,276.3868247324663,3.2368247324663457,270.03839017293876,-3.1116098270612156,263.6899556134342,-9.460044386565755,257.34152105396015,-15.808478946039827,250.9930864945118,-22.156913505488177,244.6446519351021,-28.505348064897873,1.0,1.0,26022.012520719443,26022.012520719443,275.61853347600004,2.4685334760000615,275.61853347600004,275.61853347600004,76913.84595060268,76913.763766175,0.0821844276797492,0.0,8546.071908451686,8546.071908451686,0.8848386913944944,3953.9127867503034,275.61853347600004,2.4685334760000615,1.0,0.002,0.12859807904345355,0.004909758598338815,0.00019863006239496825,0.001801369938136583,0.09931503119748412,0.09931503119748412,0.0,5.315513654235993e-13,0.9999840748862066,0.9999840748862066,0.0,0.09229002467876972,1.469752550986049e-06,0.0,0.0,0.0,1600100.8197757844,266.61863684640474,0.0,1.0,1284487.4848239878,2598.2110715828176,,,,,,,,,,,,,,,,,,,2.0,15289.184015183251,1547.4726179299505,0.37089964961806565,6.173730061729009,2.934277992635518
3783.0,-30.26946557654213,5.010732470517348,35.04007903910694,24.452890699636214,5.000273715214492,-26.742491647371704,-40.23440459333358,1.4732997860023345,-6.531360941901426,-6.53136094190475,40.08014824405787,41085.52353344737,25753.71448209877,25753.71448209877,66839.23801554614,76922.6442527866,76913.76993725002,25753.71448209877,102667.4844193488,102667.4844193488,102667.4844193488,130065.06261384342,125555.41759900635,4509.6450148370595,0.0,90869.56774723064,55032.47824847682,39818.98833194869,27397.578194494614,67216.5665264433,20790.368030405938,1547.4726456754431,0.0,0.8785852115176627,2.7255695072443826,0.001494314320929203,1.0,1.0,-6.531360941901426,333977.60027248674,1557991.8924545927,4.664959240330648,1557991.8924545927,4.664959240330648,0.7588396274596141,0.09229149867321156,3.9342373598847353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342373598847353,1.2848595388043744,1.2851511813837675,3.0619980169550196,6488.006368237529,15289.172666689416,6453.41791008682,0.00032367147111809775,23097.123898465783,2355.251171242553,19289.697995976047,1967.0017789944627,0.8351558436787602,0.8351558436787603,35552.698986795986,35405.22815468563,1.0052092424335994,0.8,4290.834121351162,4273.035954225843,1.0052092424335994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.45230443234,4632.441516551485,6.179726269382405,5.010732470517348,-3.7224248205300947,8.733157291047442,2.9342866154055622,3.5,0.8383676044015892,0.6,0.00022697220058995289,1.0000123025965453,0.00022696940827689473,199.14497529250337,0.0,5.587726882484417e-07,1.583561798496084,0.07877767848067517,7.678938435800258e-05,0.0001501828162319503,0.0005908548464324425,0.09229149874869068,0.09229149874869068,0.09229149874869068,0.09229004117743665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.2221811821,595.6771607045833,0.0,0.09229149874869068,0.09229149867321156,0.09229149867321156,0.37089969532224026,0.37089969532224026,0.5,10.023201988721524,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27397.578194494614,20790.368030405938,0.7588396274596141,0.9943863762998261,0.6112410326297184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531106315777278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55786888819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51567755841216,260.51567755841216,-12.634322441587813,244.6445372902446,276.38681782667555,125502.91073605072,125513.07178894705,-10.161052896337193,0.0,nan,276.38681782667555,3.2368178266755763,270.03836171933636,-3.1116382806636125,263.6899056120185,-9.460094387981485,257.3414495047305,-15.808550495269458,250.9929933974674,-22.15700660253259,244.6445372902446,-28.505462709755363,1.0,1.0,26022.012520719443,26022.012520719443,275.618536409905,2.4685364099050275,275.618536409905,275.618536409905,76913.85338550237,76913.76993725002,0.08344825234962627,0.0,8546.071908451686,8546.071908451686,0.8848389583209113,3953.908546684159,275.618536409905,2.4685364099050275,1.0,0.002,0.12859954227621256,0.004909752841474666,0.00019863232337835008,0.0018013676774578315,0.09931616168917504,0.09931616168917504,0.0,8.361813845503274e-13,0.9999841455154547,0.9999841455154547,0.0,0.09229003543907217,1.4632341393797876e-06,0.0,0.0,0.0,1600100.822369265,266.61863905809855,0.0,1.0,1284487.4772751457,2598.2111021310643,,,,,,,,,,,,,,,,,,,2.0,15289.172666689416,1547.4726456754431,0.37089969532224026,6.173730061729009,2.9342866154055622
3784.0,-30.269582883566716,5.010701617360864,35.04007868288014,24.452912632282846,5.000273094637712,-26.74259728574669,-40.23450437290592,1.4732874967821918,-6.531358712475367,-6.531358712515325,40.08014779696545,41085.38907055459,25753.702432250924,25753.702432250924,66839.09150280552,76922.6515638884,76913.77643138666,25753.702432250924,102667.47886363759,102667.47886363759,102667.47886363759,130065.05836239173,125555.43250277516,4509.625859616579,0.0,90869.60634722657,55032.37490626748,39819.14604551009,27397.57949875414,67216.72554426423,20790.368995335055,1547.4726769657523,0.0,0.8785852252882926,2.7255697337488076,0.001494314320929203,1.0,1.0,-6.531358712475367,333977.62967076525,1557991.8731444918,4.664958771880495,1557991.8731444918,4.664958771880495,0.7588396265546181,0.09229150306901171,3.934233190365222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934233190365222,1.2848596020674947,1.2851512410733306,3.0619946210734343,6487.999172771945,15289.16132568131,6453.417499511255,0.0003236729606303351,23097.158188223962,2355.2546678247886,19289.69676873821,1967.0016538510308,0.835154550682907,0.835154550682907,35552.66884368579,35405.22815468563,1.0052081771090733,0.8,4290.830483397098,4273.035954225843,1.0052081771090733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.459634150536,4632.441516551485,6.179712509081177,5.010701617360864,-3.7224259878153245,8.733127605176188,2.9342952167863885,3.5,0.8383700619389681,0.6,0.00022696940827689473,1.0000122364655324,0.00022696663100753742,199.1450723650185,0.0,5.560751149756165e-07,1.575916875840897,0.07877823455579015,7.67885155542971e-05,0.00015018089272259764,0.0005908466527079224,0.09229150314278768,0.09229150314278768,0.09229150314278768,0.09229005215971468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.4298504332,595.6770931625913,0.0,0.09229150314278768,0.09229150306901171,0.09229150306901171,0.37089974138854487,0.37089974138854487,0.5,10.023158459615058,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,27397.57949875414,20790.368995335055,0.7588396265546181,0.994381844125834,0.6112375861495757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531113396629645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.550223965525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5156171124576,260.5156171124576,-12.634382887542358,244.64442322214282,276.38681100286635,125503.22048609701,125513.32647191816,-10.105985821144294,0.0,nan,276.38681100286635,3.236811002866375,270.0383334466691,-3.111666553330849,263.68985589049424,-9.460144109505734,257.3413783343474,-15.808621665652595,250.99290077822576,-22.157099221774217,244.64442322214282,-28.505576777857158,1.0,1.0,26022.012520719443,26022.012520719443,275.61853939919166,2.468539399191684,275.61853939919166,275.61853939919166,76913.86107693231,76913.77643138666,0.08464554564852733,0.0,8546.071908451686,8546.071908451686,0.8848392221185616,3953.904356317048,275.61853939919166,2.468539399191684,1.0,0.002,0.12860099890761867,0.004909747114124867,0.00019863457417267116,0.00180136542641746,0.09931728708633558,0.09931728708633558,0.0,5.901312424838601e-13,0.9999842170405577,0.9999842170405577,0.0,0.0922900464359619,1.4566330498041272e-06,0.0,0.0,0.0,1600100.8249835381,266.6186412875246,0.0,1.0,1284487.469665781,2598.2111329242325,,,,,,,,,,,,,,,,,,,2.0,15289.16132568131,1547.4726769657523,0.37089974138854487,6.173730061729009,2.9342952167863885
3785.0,-30.269699649088302,5.01067086407423,35.04007833702337,24.45293456492948,5.000272551682903,-26.74270242900881,-40.23460781956089,1.4732753315712155,-6.531356481018804,-6.531356481013696,40.08014738378769,41085.27227982361,25753.690447181463,25753.690447181463,66838.96272700507,76922.6591160188,76913.78327098703,25753.690447181463,102667.47371816849,102667.47371816849,102667.47371816849,130065.05462202842,125555.44781992114,4509.606802107277,0.0,90869.6451379545,55032.28921042505,39819.284363921615,27397.58090385993,67216.86526778154,20790.370034249063,1547.4727128303784,0.0,0.8785852389409634,2.7255699604595285,0.001494314320929203,1.0,1.0,-6.531356481018804,333977.65909581963,1557991.855299442,4.664958307443096,1557991.855299442,4.664958307443096,0.7588396255568679,0.0922915076305937,3.9342290583190143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342290583190143,1.2848596647193613,1.2851513001708308,3.061991255814173,6487.992042191389,15289.1499934447,6453.417047415579,0.0003236744335795908,23097.19230653554,2355.2581469243364,19289.695417393978,1967.0015160522685,0.8351532585168717,0.8351532585168717,35552.638971478664,35405.22815468563,1.005207121359087,0.8,4290.826878138166,4273.035954225843,1.005207121359087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.466945710238,4632.441516551485,6.17969879129837,5.01067086407423,-3.72242714076091,8.73309800483514,2.934303796868378,3.5,0.8383725133909651,0.6,0.00022696663100753742,1.0000121799919155,0.00022696386658947724,199.14516898951862,0.0,5.530795071380721e-07,1.5674273232292963,0.07877878763529729,7.678761483005546e-05,0.00015017901617748195,0.0005908386493952108,0.09229150770453909,0.09229150770453909,0.09229150770453909,0.09229006340939647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.63671630615,595.6770258834562,0.0,0.09229150770453909,0.0922915076305937,0.0922915076305937,0.3708997878288772,0.3708997878288772,0.5,10.023115131190677,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27397.58090385993,20790.370034249063,0.7588396255568679,0.9943778612812281,0.6112345780504085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453112043941979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54173441292,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5155569922686,260.5155569922686,-12.634443007731363,244.64430972016999,276.3868042644618,125503.52947899995,125513.5809997456,-10.051520745661954,0.0,nan,276.3868042644618,3.236804264461796,270.0383053555462,-3.1116946444537916,263.68980644666254,-9.460193553337433,257.3413075378043,-15.808692462195665,250.992808628967,-22.15719137103298,244.64430972016999,-28.50569027982999,1.0,1.0,26022.012520719443,26022.012520719443,275.61854243101425,2.4685424310142707,275.61854243101425,275.61854243101425,76913.86914590895,76913.78327098703,0.08587492191873025,0.0,8546.071908451686,8546.071908451686,0.8848394835453017,3953.9002036106094,275.61854243101425,2.4685424310142707,1.0,0.002,0.12860244882012115,0.004909741416149375,0.00019863681458995522,0.0018013631860184232,0.09931840729497761,0.09931840729497761,0.0,6.083783650467911e-13,0.9999842898432814,0.9999842898432814,0.0,0.09229005771654503,1.449914048676203e-06,0.0,0.0,0.0,1600100.827600192,266.6186435189812,0.0,1.0,1284487.4620494866,2598.2111637454454,,,,,,,,,,,,,,,,,,,2.0,15289.1499934447,1547.4727128303784,0.3708997878288772,6.173730061729009,2.934303796868378
3786.0,-30.26981587888018,5.010640210339387,35.040078001792516,24.45295639280232,5.000272110207687,-26.742807079969126,-40.23470742451025,1.4732633112648208,-6.531354235812444,-6.531354235827234,40.080146998733085,41085.14256769065,25753.67850039287,25753.67850039287,66838.82106808352,76922.66692197393,76913.79040234436,25753.67850039287,102667.46890273722,102667.46890273722,102667.46890273722,130065.0512845174,125555.46344188153,4509.587842635876,0.0,90869.68416166352,55032.19057385943,39819.43731978232,27397.582381780172,67217.0197015625,20790.371127446393,1547.4727516792266,0.0,0.8785852525610859,2.725570188567216,0.001494314320929203,1.0,1.0,-6.531354235812444,333977.6887021889,1557991.838669985,4.664957844112938,1557991.838669985,4.664957844112938,0.7588396245236704,0.09229151235009873,3.934224968765637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934224968765637,1.2848597266667396,1.2851513585801955,3.0619879253060875,6487.984985244407,15289.138668145966,6453.4165467472185,0.00032367588763334713,23097.226234669008,2355.2616066311134,19289.693920862745,1967.0013634485524,0.835151966945228,0.835151966945228,35552.60940646296,35405.22815468563,1.0052060764661443,0.8,4290.823309953982,4273.035954225843,1.0052060764661443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.474239115188,4632.441516551485,6.179685109669863,5.010640210339387,-3.7224282706853717,8.733068481024759,2.934312355655845,3.5,0.8383749587588128,0.6,0.00022696386658947724,1.000012124120366,0.00022696111488560195,199.14526517078016,0.0,5.505205017535073e-07,1.5601751019694396,0.07877933815579904,7.67867475653026e-05,0.00015017711902417464,0.0005908305714021968,0.09229151242360033,0.09229151242360033,0.09229151242360033,0.09229007488093903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.8427424788,595.6769588787033,0.0,0.09229151242360033,0.09229151235009873,0.09229151235009873,0.3708998346592863,0.3708998346592863,0.5,10.023072005172587,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27397.582381780172,20790.371127446393,0.7588396245236704,0.9943734691725674,0.6112312439632845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531127449706065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53448219166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5154971965465,260.5154971965465,-12.634502803453472,244.64419677485122,276.386797618336,125503.8381724504,125513.83544591957,-9.997273469171592,0.0,nan,276.386797618336,3.236797618336027,270.0382774495817,-3.1117225504182784,263.68975728086167,-9.460242719138307,257.3412371121613,-15.808762887838668,250.9927169434871,-22.15728305651288,244.64419677485122,-28.505803225148753,1.0,1.0,26022.012520719443,26022.012520719443,275.61854551066097,2.468545510660988,275.61854551066097,275.61854551066097,76913.87727790269,76913.79040234436,0.08687555833603255,0.0,8546.071908451686,8546.071908451686,0.8848397422835574,3953.896093609465,275.61854551066097,2.468545510660988,1.0,0.002,0.12860389195478325,0.004909735748924452,0.0001986390445439544,0.0018013609559787368,0.0993195222719772,0.0993195222719772,0.0,5.226912652700477e-13,0.9999843632818337,0.9999843632818337,0.0,0.09229006921373098,1.443136367759144e-06,0.0,0.0,0.0,1600100.8302329713,266.61864576418753,0.0,1.0,1284487.454386256,2598.2111947565772,,,,,,,,,,,,,,,,,,,2.0,15289.138668145966,1547.4727516792266,0.3708998346592863,6.173730061729009,2.934312355655845
3787.0,-30.269931508855766,5.010609655642592,35.04007767751206,24.452983389515452,5.00027174127175,-26.742911183841485,-40.23481073146684,1.4732514162256034,-6.53135198770201,-6.531351987693503,40.08014664429653,41085.017237893124,25753.666615206923,25753.666615206923,66838.68385310005,76922.67025994963,76913.79782818438,25753.666615206923,102667.4644433913,102667.4644433913,102667.4644433913,130065.048391299,125555.47940859832,4509.568982700684,0.0,90869.7140562066,55032.09164147201,39819.580460816214,27397.583947907704,67217.16440872391,20790.372285493268,1547.4727944891529,0.0,0.8785852660806883,2.7255704169699886,0.001494314320929203,1.0,1.0,-6.53135198770201,333977.71834685677,1557991.8233611998,4.664957384202284,1557991.8233611998,4.664957384202284,0.758839623414348,0.0922915172380564,3.9342196231219693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342196231219693,1.2848597880017887,1.2851514163934283,3.0619836186487395,6487.975859954271,15289.127349687498,6453.417507323705,0.0003236778789022656,23097.26521675413,2355.2655816975353,19289.696792090144,1967.0016562322653,0.8351506817394952,0.8351506817394954,35552.570760659284,35405.22815468563,1.0052047106384299,0.8,4290.818645814894,4273.035954225843,1.0052047106384299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.481514425524,4632.441516551485,6.179671469702246,5.010609655642592,-3.722429385799705,8.733039041442296,2.934320893219291,3.5,0.8383773980626545,0.6,0.00022696111488560195,1.0000120615636252,0.0002269583774126925,199.14536085576952,0.0,5.479887979149092e-07,1.5530002532908527,0.07877988614459695,7.678584807657517e-05,0.00015017526680902678,0.0005908224815876505,0.092291517311488,0.092291517311488,0.092291517311488,0.09229008658815077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.0479306184,595.6768921479131,0.0,0.092291517311488,0.0922915172380564,0.0922915172380564,0.3708998818885965,0.3708998818885965,0.5,10.023029083718319,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27397.583947907704,20790.372285493268,0.758839623414348,0.9943692870868154,0.611228063535522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531134427835006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52730734298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51543772741724,260.51543772741724,-12.634562272582741,244.64408438923851,276.3867910656882,125504.10509511792,125514.04776519905,-9.942670081120813,0.0,nan,276.3867910656882,3.2367910656882373,270.0382497303406,-3.1117502696593533,263.6897083950304,-9.460291604969598,257.34116705973673,-15.808832940263244,250.99262572446904,-22.15737427553094,244.64408438923851,-28.505915610761463,1.0,1.0,26022.012520719443,26022.012520719443,275.6185486277132,2.4685486277132327,275.6185486277132,275.6185486277132,76913.88571375185,76913.79782818438,0.08788556746731047,0.0,8546.071908451686,8546.071908451686,0.8848400804921887,3953.8907212375793,275.6185486277132,2.4685486277132327,1.0,0.002,0.12860532824096194,0.004909730111264242,0.00019864126392112616,0.0018013587365915667,0.09932063196056308,0.09932063196056308,0.0,5.126927528353864e-13,0.9999844374883323,0.9999844374883323,0.0,0.09229008095024255,1.4362878138448835e-06,0.0,0.0,0.0,1600100.8328691537,266.61864801229797,0.0,1.0,1284487.446713117,2598.2112258078237,,,,,,,,,,,,,,,,,,,2.0,15289.127349687498,1547.4727944891529,0.3708998818885965,6.173730061729009,2.934320893219291
