time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3788.0,-30.270046463777646,5.010579197525491,35.040077363108324,24.45300029302018,5.0002693559620415,-26.743014881804978,-40.234910196717806,1.4732377739584823,-6.531349843771579,-6.5313498437956685,40.08014628079373,41084.901204380076,25753.655025379183,25753.655025379183,66838.55622975926,76922.6827485141,76913.80466596692,25753.655025379183,102667.4596913461,102667.4596913461,102667.4596913461,130065.0452156612,125555.49499942063,4509.550216240579,0.0,90869.75951394228,55032.008398084625,39819.72346206406,27397.585524315098,67217.30898637915,20790.373445484413,1547.4728401186646,0.0,0.8785852790705655,2.7255706347883186,0.001494314320929203,1.0,1.0,-6.531349843771579,333977.74661775713,1557991.8076621788,4.664956942311864,1557991.8076621788,4.664956942311864,0.7588396220912661,0.09229152228998196,3.9342163865063604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342163865063604,1.2848598574820829,1.2851514823720405,3.0619809340266686,6487.970171562249,15289.116039371025,6453.416049167828,0.00032367897812345434,23097.29577295465,2355.2686975628426,19289.692433564647,1967.001211786354,0.8351493881873199,0.8351493881873199,35552.54736186086,35405.22815468563,1.0052038836736013,0.8,4290.815821827811,4273.035954225843,1.0052038836736013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.4887716506355,4632.441516551485,6.179657927471469,5.010579197525491,-3.7224305677943437,8.733009765319835,2.934329409569657,3.5,0.8383798313056162,0.6,0.0002269583774126925,1.000011991158528,0.00022695565595144316,199.14545598222568,0.0,5.451550303870708e-07,1.5449693561169586,0.07878043129962733,7.678498204659975e-05,0.00015017339536609276,0.0005908146328665805,0.09229152236276231,0.09229152236276231,0.09229152236276231,0.09229009804947866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.2521479211,595.6768257323207,0.0,0.09229152236276231,0.09229152228998196,0.09229152228998196,0.37089992952738626,0.37089992952738626,0.5,10.022986354572264,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,27397.585524315098,20790.373445484413,0.7588396220912661,0.994365249630915,0.611225022601031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531141369958918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.519276445804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5153784035626,260.5153784035626,-12.634621596437398,244.64397255983903,276.3867842473779,125504.41456407079,125514.33294552038,-9.918381449614419,0.0,nan,276.3867842473779,3.236784247377898,270.0382219098166,-3.11177809018335,263.6896595722855,-9.46034042771447,257.34109723476985,-15.80890276523013,250.9925348972866,-22.157465102713388,244.64397255983903,-28.50602744016095,1.0,1.0,26022.012520719443,26022.012520719443,275.61855157171925,2.4685515717192743,275.61855157171925,275.61855157171925,76913.8890759428,76913.80466596692,0.08440997588331811,0.0,8546.071908451686,8546.071908451686,0.88484028526662,3953.887468438892,275.61855157171925,2.4685515717192743,1.0,0.002,0.12860675810944772,0.0049097244816646,0.00019864347334314555,0.0018013565271575204,0.09932173667157278,0.09932173667157278,0.0,5.006659149764392e-13,0.9999845070264409,0.9999845070264409,0.0,0.0922900924198674,1.4298701145652436e-06,0.0,0.0,0.0,1600100.835383173,266.6186501562284,0.0,1.0,1284487.4393955618,2598.2112554201185,,,,,,,,,,,,,,,,,,,2.0,15289.116039371025,1547.4728401186646,0.37089992952738626,6.173730061729009,2.934329409569657
3789.0,-30.270160947902735,5.010548846433937,35.040077050534315,24.453026870638155,5.000271308842359,-26.743117722228224,-40.23500952227039,1.473228083122344,-6.531347103438293,-6.531347103433329,40.08014570467899,41084.77099936258,25753.64218659689,25753.64218659689,66838.41318595948,76922.68726359577,76913.81018134141,25753.64218659689,102667.4523679383,102667.4523679383,102667.4523679383,130065.03806635829,125555.50658310484,4509.531483253449,0.0,90869.79322399477,55031.90726299064,39819.873290004594,27397.585698419996,67217.4589884246,20790.37362781343,1547.4728045631566,0.0,0.878585296097937,2.725570913199805,0.001494314320929203,1.0,1.0,-6.531347103438293,333977.7827531162,1557991.7827794065,4.664956363073734,1557991.7827794065,4.664956363073734,0.7588396239239577,0.0922915268243521,3.9342116537577856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342116537577856,1.2848599084420425,1.285151529846688,3.061977129108352,6487.962109396914,15289.104738723796,6453.41626891203,0.00032368069395155005,23097.33212680613,2355.2724046240187,19289.693090394776,1967.001278764387,0.8351481021484592,0.8351481021484592,35552.51314690741,35405.22815468563,1.0052026744423894,0.8,4290.811692445404,4273.035954225843,1.0052026744423894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.496010299285,4632.441516551485,6.1796441131439535,5.010548846433937,-3.7224312842655722,8.73298013069951,2.9343379041304023,3.5,0.8383822583229721,0.6,0.00022695565595144316,1.0000119420597862,0.00022695294566579737,199.14555071917232,0.0,5.419666414367696e-07,1.5359334618318052,0.07878097326626878,7.678411724196969e-05,0.00015017153870947346,0.0005908066176535489,0.09229152690315161,0.09229152690315161,0.09229152690315161,0.09229010714484363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.45467785525,595.6767598549096,0.0,0.09229152690315161,0.0922915268243521,0.0922915268243521,0.37089997752846465,0.37089997752846465,0.5,10.022943762213147,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27397.585698419996,20790.37362781343,0.7588396239239577,0.994360902536789,0.6112217215238339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453114827156064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51024055152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5153196357487,260.5153196357487,-12.634680364251267,244.64386130627923,276.3867779653083,125504.72440283638,125514.54981933141,-9.825416495014125,0.0,nan,276.3867779653083,3.236777965308306,270.03819463345036,-3.1118053665496177,263.68961130161836,-9.460388698381621,257.34102796980983,-15.808972030190148,250.9924446380264,-22.15755536197358,244.64386130627923,-28.506138693720743,1.0,1.0,26022.012520719443,26022.012520719443,275.6185549574511,2.468554957451147,275.6185549574511,275.6185549574511,76913.90371665965,76913.81018134141,0.09353531824308448,0.0,8546.071908451686,8546.071908451686,0.8848405846984515,3953.8827120265746,275.6185549574511,2.468554957451147,1.0,0.002,0.1286081832853638,0.004909718980797315,0.00019864567576061287,0.0018013543249086007,0.09932283788030644,0.09932283788030644,0.0,6.692133826258218e-13,0.9999845578724603,0.9999845578724603,0.0,0.09229010164682405,1.4251775280532273e-06,0.0,0.0,0.0,1600100.8385965475,266.6186528965617,0.0,1.0,1284487.4300423884,2598.211293270021,,,,,,,,,,,,,,,,,,,2.0,15289.104738723796,1547.4728045631566,0.37089997752846465,6.173730061729009,2.9343379041304023
3790.0,-30.270298079053003,5.010518579336028,35.040076756838566,24.45304433293643,5.000267036207161,-26.743241567467898,-40.235127008613176,1.473210524669652,-6.531345570781582,-6.5313455707311405,40.08014562457319,41084.6233816435,25753.632096831996,25753.632096831996,66838.25547847549,76922.6886026817,76913.81890539726,25753.632096831996,102667.45100222925,102667.45100222925,102667.45100222925,130065.03992158995,125555.52698338183,4509.5129382081195,0.0,90869.83175916925,55031.8028358108,39820.03213706494,27397.588919360707,67217.62105642565,20790.375941320814,1547.4729429692231,0.0,0.8785853047008512,2.7255710689141486,0.001494314320929203,1.0,1.0,-6.531345570781582,333977.8029634661,1557991.7793197208,4.664956070419296,1557991.7793197208,4.664956070419296,0.7588396191545579,0.09229153279188008,3.934207346253667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934207346253667,1.2848599961885814,1.2851516141306236,3.061973567489166,6487.954562753241,15289.093443676365,6453.4161279518285,0.00032368227611360485,23097.367210627493,2355.275982178164,19289.692669055297,1967.0012357997173,0.8351468153556385,0.8351468153556385,35552.48200621097,35405.22815468563,1.0052015738623898,0.8,4290.807934093249,4273.035954225843,1.0052015738623898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.503233193969,4632.441516551485,6.179630981856359,5.010518579336028,-3.7224329040864266,8.732951483422454,2.9343463802136593,3.5,0.8383846800610455,0.6,0.00022695294566579737,1.000014304446302,0.00022694969927601085,199.14566419690092,0.0,5.397413275367204e-07,1.5296269222390657,0.07878151300759631,7.67830943271631e-05,0.00015016985133863426,0.000590799332322276,0.09229153285911451,0.09229153285911451,0.09229153285911451,0.09229012157557949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.6583812195,595.6766936202895,0.0,0.09229153285911451,0.09229153279188008,0.09229153279188008,0.3709000256710493,0.3709000256710493,0.5,10.02290142394939,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,-5.042011252953671e-11,27397.588919360707,20790.375941320814,0.7588396191545579,0.9943561588168719,0.6112180516944378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531155144903154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.503934011926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.515258698105,260.515258698105,-12.634741301894962,244.64374655550856,276.3867708407909,125504.87837256068,125515.06656424077,-10.188191680091439,0.0,nan,276.3867708407909,3.236770840790939,270.0381659836811,-3.1118340163188805,263.6895611266039,-9.460438873396072,257.3409562695403,-15.809043730459678,250.99235141250523,-22.157648587494748,244.64374655550856,-28.50625344449142,1.0,1.0,26022.012520719443,26022.012520719443,275.6185575109797,2.4685575109797355,275.6185575109797,275.6185575109797,76913.89535315614,76913.81890539726,0.07644775888184085,0.0,8546.071908451686,8546.071908451686,0.8848408572258397,3953.8783829849353,275.6185575109797,2.4685575109797355,1.0,0.002,0.1286096001856592,0.004909713293899261,0.00019864786490270833,0.0018013521354978057,0.09932393245135417,0.09932393245135417,0.0,4.005138234952632e-13,0.9999846475419742,0.9999846475419742,0.0,0.09229011588999676,1.4169018833196966e-06,0.0,0.0,0.0,1600100.8403937728,266.6186544292184,0.0,1.0,1284487.4248112054,2598.211314439305,,,,,,,,,,,,,,,,,,,2.0,15289.093443676365,1547.4729429692231,0.3709000256710493,6.173730061729009,2.9343463802136593
3791.0,-30.270409819802573,5.010488424118085,35.04007645446077,24.453072307538264,5.000269079563058,-26.743341929861106,-40.23522619446737,1.4732011895796844,-6.531342519069312,-6.531342519063207,40.08014478633759,41084.50326813713,25753.618685719917,25753.618685719917,66838.12195385704,76922.6964698131,76913.82143724775,25753.618685719917,102667.44012296767,102667.44012296767,102667.44012296767,130065.02778458741,125555.53346260604,4509.494321981371,0.0,90869.86746971078,55031.703844340125,39820.18180596739,27397.587661619735,67217.76946758712,20790.375108540455,1547.4728314051947,0.0,0.8785853244105366,2.7255713789610483,0.001494314320929203,1.0,1.0,-6.531342519069312,333977.8432048247,1557991.7431166845,4.66495539993408,1557991.7431166845,4.66495539993408,0.7588396235944861,0.09229153699241209,3.9342025320347034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342025320347034,1.2848600465681872,1.2851516603502902,3.061969700546616,6487.9463691659985,15289.081691117392,6453.416221802667,0.0003236840109517974,23097.404551441436,2355.2797898815024,19289.692949581735,1967.001264405453,0.8351454773466279,0.8351454773466279,35552.447202259085,35405.22815468563,1.005200343815254,0.8,4290.803733624971,4273.035954225843,1.005200343815254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.510434566055,4632.441516551485,6.179617085566226,5.010488424118085,-3.7224333610785014,8.732921785196586,2.9343548310498466,3.5,0.8383870945856705,0.6,0.00022694969927601085,1.0000116559152474,0.00022694705400038378,199.1457566638426,0.0,6.46504450279219e-07,1.8321936120913067,0.07878215951204659,7.678223075847785e-05,0.000150167468517533,0.0005907892348709199,0.09229153707365476,0.09229153707365476,0.09229153707365476,0.09229012749081644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.8581739404,595.6766286199654,0.0,0.09229153707365476,0.09229153699241209,0.09229153699241209,0.3709000744267938,0.3709000744267938,0.5,10.022859136509698,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27397.587661619735,20790.375108540455,0.7588396235944861,0.9943519769141828,0.6112149152457129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531163377924983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.80650070178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5151988675418,260.5151988675418,-12.634801132458165,244.64363338641803,276.3867643487548,125505.22223409796,125515.22533243519,-10.003098337238448,0.0,nan,276.3867643487548,3.236764348754832,270.03813815623647,-3.1118618437635064,263.68951196374286,-9.460488036257118,257.34088577127255,-15.809114228727424,250.9922595788261,-22.157740421173884,244.64363338641803,-28.506366613581946,1.0,1.0,26022.012520719443,26022.012520719443,275.6185608589066,2.468560858906642,275.6185608589066,275.6185608589066,76913.91386847085,76913.82143724775,0.09243122309271712,0.0,8546.071908451686,8546.071908451686,0.8848411618120313,3953.8735446948767,275.6185608589066,2.468560858906642,1.0,0.002,0.12861101509521752,0.004909707892888087,0.00019865005159012698,0.001801349948978366,0.09932502579506348,0.09932502579506348,0.0,5.684927355253944e-13,0.9999846691102092,0.9999846691102092,0.0,0.09229012208102984,1.4149113822520588e-06,0.0,0.0,0.0,1600100.8439722785,266.61865748093066,0.0,1.0,1284487.4143952471,2598.2113565900254,,,,,,,,,,,,,,,,,,,2.0,15289.081691117392,1547.4728314051947,0.3709000744267938,6.173730061729009,2.9343548310498466
3792.0,-30.270545586820287,5.010458351359536,35.04007617085923,24.45308956028896,5.000264854584933,-26.743464542610262,-40.23534350618718,1.4731838104408987,-6.531341007766514,-6.531341007764736,40.08014472374779,41084.36127750499,25753.6087754048,25753.6087754048,66837.97005290979,76922.69826109876,76913.8301308583,25753.6087754048,102667.4389062631,102667.4389062631,102667.4389062631,130065.02984678309,125555.55392622035,4509.475920562731,0.0,90869.90617737644,55031.60512952131,39820.33449761681,27397.59094052,67217.92543813681,20790.377463428744,1547.4729729348892,0.0,0.8785853328313347,2.7255715325059353,0.001494314320929203,1.0,1.0,-6.531341007766514,333977.863133598,1557991.740412496,4.6649551134748934,1557991.740412496,4.6649551134748934,0.7588396187301476,0.09229154313967453,3.934198292075893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934198292075893,1.284860133341547,1.285151743744358,3.0619661938176796,6487.938938828178,15289.070442641741,6453.416021322072,0.0003236855644524854,23097.43928271308,2355.283331485582,19289.69235033182,1967.0012032989678,0.8351441956065186,0.8351441956065188,35552.416549860936,35405.22815468563,1.0051992604932796,0.8,4290.800034205246,4273.035954225843,1.0051992604932796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.51762170349,4632.441516551485,6.179604050451,5.010458351359536,-3.7224349725661057,8.73289332392564,2.9343632651913274,3.5,0.8383895043403793,0.6,0.00022694705400038378,1.000014162178509,0.00022694383998121041,199.14586901293973,0.0,5.267954163374719e-07,1.4929382099003954,0.07878268630746292,7.678120938724755e-05,0.00015016584461313622,0.0005907822094051345,0.09229154320634472,0.09229154320634472,0.09229154320634472,0.09229014201525543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.06050274015,595.6765628330993,0.0,0.09229154320634472,0.09229154313967453,0.09229154313967453,0.37090012298309705,0.37090012298309705,0.5,10.022817100973112,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27397.59094052,20790.377463428744,0.7588396187301476,0.9943474098203655,0.6112113846077633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453117008657531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46724529959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5151371887187,260.5151371887187,-12.634862811281266,244.64351730445014,276.3867570730754,125505.40055384334,125515.71266362122,-10.312109777866333,0.0,nan,276.3867570730754,3.2367570730754096,270.03810911930077,-3.1118908806992067,263.68946116554565,-9.460538834454326,257.3408132118236,-15.809186788176362,250.99216525811673,-22.15783474188325,244.64351730445014,-28.506482695549835,1.0,1.0,26022.012520719443,26022.012520719443,275.618563387469,2.4685633874690325,275.618563387469,275.618563387469,76913.90580793674,76913.8301308583,0.07567707843554672,0.0,8546.071908451686,8546.071908451686,0.8848414300658595,3953.8692835362726,275.618563387469,2.4685633874690325,1.0,0.002,0.12861242186594002,0.004909702244946553,0.00019865222507759925,0.0018013477752949765,0.09932611253879962,0.09932611253879962,0.0,3.7257566823378774e-13,0.9999847572994396,0.9999847572994396,0.0,0.09229013636731818,1.4067723563365786e-06,0.0,0.0,0.0,1600100.8457444634,266.61865899223346,0.0,1.0,1284487.409236947,2598.2113774643735,,,,,,,,,,,,,,,,,,,2.0,15289.070442641741,1547.4729729348892,0.37090012298309705,6.173730061729009,2.9343632651913274
3793.0,-30.27065613293927,5.0104283892251305,35.04007587844074,24.453112261276715,5.000266952486817,-26.7435638243933,-40.235438745561964,1.4731746438901259,-6.531337966326134,-6.531337966292113,40.08014390180565,41084.24426434128,25753.595514942186,25753.595514942186,66837.83977928347,76922.71136725563,76913.83267147922,25753.595514942186,102667.4281864214,102667.4281864214,102667.4281864214,130065.01789840072,125555.56045270983,4509.457445690894,0.0,90869.95145158209,55031.5136079823,39820.48649288866,27397.589711979323,67218.07620486798,20790.376652234012,1547.4728627923387,0.0,0.8785853524233709,2.72557184150925,0.001494314320929203,1.0,1.0,-6.531337966326134,333977.9032395075,1557991.7049141703,4.6649544469918975,1557991.7049141703,4.6649544469918975,0.7588396231491716,0.09229154750619778,3.934194824715388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934194824715388,1.284860182865781,1.2851517891500517,3.0619633771672117,6487.932970683825,15289.05870911516,6453.414555670149,0.00032368672212426507,23097.47114726478,2355.2865807655808,19289.68796940014,1967.0007565682615,0.8351428537961153,0.8351428537961152,35552.391482887346,35405.22815468563,1.00519837457245,0.8,4290.797008887094,4273.035954225843,1.00519837457245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.524787202243,4632.441516551485,6.1795902435966505,5.0104283892251305,-3.7224354131242796,8.73286380234941,2.9343716739493617,3.5,0.8383919068426747,0.6,0.00022694383998121041,1.000011531323426,0.00022694122304856877,199.145960491475,0.0,6.400586413033787e-07,1.8139261894537753,0.07878332636610423,7.678038019751447e-05,0.00015016345978369596,0.0005907723063423739,0.09229154758843403,0.09229154758843403,0.09229154758843403,0.09229014796757286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.2589322013,595.676498276795,0.0,0.09229154758843403,0.09229154750619778,0.09229154750619778,0.37090017214667426,0.37090017214667426,0.5,10.022775112689782,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,27397.589711979323,20790.376652234012,0.7588396231491716,0.9943432414753196,0.6112082728926111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453117823771391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78823327914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51507686529914,260.51507686529914,-12.634923134700841,244.64340325303698,276.3867504776476,125505.80408307629,125515.88958262627,-10.085499549968548,0.0,nan,276.3867504776476,3.236750477647604,270.0380810326793,-3.111918967320662,263.6894115877254,-9.460588412274603,257.34074214280395,-15.80925785719603,250.99207269790168,-22.1579273020983,244.64340325303698,-28.506596746962998,1.0,1.0,26022.012520719443,26022.012520719443,275.6185667262269,2.468566726226925,275.6185667262269,275.6185667262269,76913.9248291353,76913.83267147922,0.09215765607950743,0.0,8546.071908451686,8546.071908451686,0.8848416494388825,3953.865798838965,275.6185667262269,2.468566726226925,1.0,0.002,0.12861382676293256,0.0049096968846728045,0.00019865439629565933,0.0018013456044125012,0.09932719814782967,0.09932719814782967,0.0,7.08160526746715e-13,0.9999847776029022,0.9999847776029022,0.0,0.09229014260761287,1.4048985849131399e-06,0.0,0.0,0.0,1600100.8493109217,266.61866203367384,0.0,1.0,1284487.3988560527,2598.211419473211,,,,,,,,,,,,,,,,,,,2.0,15289.05870911516,1547.4728627923387,0.37090017214667426,6.173730061729009,2.9343716739493617
3794.0,-30.270767736770946,5.010398515318726,35.040075608861734,24.4531336700544,5.000266933879872,-26.74366426970114,-40.23553765201939,1.473163466791609,-6.5313360814616885,-6.531336081515407,40.08014397633851,41084.13413875708,25753.584911668084,25753.584911668084,66837.71905042516,76922.72107905202,76913.84422614078,25753.584911668084,102667.42913780885,102667.42913780885,102667.42913780885,130065.02235660229,125555.58315176783,4509.439204834459,0.0,90869.99167105333,55031.43426981398,39820.61933471038,27397.593218793434,67218.21255350382,20790.37919565891,1547.4730060311888,0.0,0.8785853623454288,2.7255720330071638,0.001494314320929203,1.0,1.0,-6.5313360814616885,333977.92809425096,1557991.7081331408,4.66495410946278,1557991.7081331408,4.66495410946278,0.7588396188537359,0.09229155381398717,3.9341910028692677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341910028692677,1.284860240563572,1.28515184349837,3.0619602651441937,6487.9263766804825,15289.047476321683,6453.413773222954,0.0003236880589955777,23097.503808223955,2355.289911256541,19289.685630613112,1967.0005180783564,0.8351415716076187,0.8351415716076187,35552.363853186485,35405.22815468563,1.0051973980795004,0.8,4290.793674274911,4273.035954225843,1.0051973980795004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.531938419645,4632.441516551485,6.179577095558866,5.010398515318726,-3.722436716502709,8.732835231821435,2.9343800659577486,3.5,0.8383943045593567,0.6,0.00022694122304856877,1.000011641667149,0.0002269385811051443,199.1460528453584,0.0,5.211515644612173e-07,1.4769435336830898,0.07878384751766869,7.677951908954844e-05,0.00015016170395902034,0.0005907648246910963,0.09229155388248321,0.09229155388248321,0.09229155388248321,0.09229016403676664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.46028381906,595.6764328143493,0.0,0.09229155388248321,0.09229155381398717,0.09229155381398717,0.3709002210993761,0.3709002210993761,0.5,10.022733417414653,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,27397.593218793434,20790.37919565891,0.7588396188537359,0.9943394284283327,0.6112053947589763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531184874654386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45125062337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51501736227755,260.51501736227755,-12.63498263772243,244.64329066104952,276.386744063591,125506.14781128782,125516.09614777667,-9.948336488834881,0.0,nan,276.386744063591,3.2367440635910043,270.03805338303874,-3.1119466169612338,263.68936270249554,-9.460637297504434,257.34067202199054,-15.809327978009435,250.9919813414997,-22.158018658500282,244.64329066104952,-28.506709338950458,1.0,1.0,26022.012520719443,26022.012520719443,275.61856996304715,2.468569963047173,275.61856996304715,275.61856996304715,76913.93470524848,76913.84422614078,0.09047910770459566,0.0,8546.071908451686,8546.071908451686,0.8848418912394714,3953.861957883614,275.61856996304715,2.468569963047173,1.0,0.002,0.12861522207365728,0.004909691352494732,0.000198656552234791,0.0018013434481194733,0.0993282761173955,0.0993282761173955,0.0,3.5426436090224556e-13,0.9999848814728302,0.9999848814728302,0.0,0.09229015850162328,1.3953123638838815e-06,0.0,0.0,0.0,1600100.8515211549,266.6186639185383,0.0,1.0,1284487.3924227238,2598.2114455072547,,,,,,,,,,,,,,,,,,,2.0,15289.047476321683,1547.4730060311888,0.3709002210993761,6.173730061729009,2.9343800659577486
3795.0,-30.270901271345032,5.010368753985284,35.0400753614506,24.453160142898582,5.000270893034733,-26.743784054840802,-40.235650807712204,1.4731536766126963,-6.531332858637882,-6.531332858624867,40.08014407671905,41083.97931268847,25753.57140594219,25753.57140594219,66837.55071863066,76922.7169987197,76913.86002263127,25753.57140594219,102667.43142857346,102667.43142857346,102667.43142857346,130065.02706023796,125555.6059766295,4509.421083608462,0.0,90870.02507471948,55031.322732277855,39820.780380490694,27397.595631664502,67218.3760121552,20790.381031524794,1547.473064605551,0.0,0.8785853794134482,2.7255723604387048,0.001494314320929203,1.0,1.0,-6.531332858637882,333977.97059198236,1557991.7124685452,4.664953528841962,1557991.7124685452,4.664953528841962,0.7588396190319896,0.09229155970224356,3.934186259220343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934186259220343,1.2848602918241336,1.2851518913758602,3.061956451027781,6487.918295025485,15289.036218653824,6453.414027322155,0.00032368978125790223,23097.540148678076,2355.293616951566,19289.68639013263,1967.000595527793,0.8351402905229551,0.8351402905229551,35552.32955938575,35405.22815468563,1.0051961860632173,0.8,4290.789535376471,4273.035954225843,1.0051961860632173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.539069755622,4632.441516551485,6.179563280603472,5.010368753985284,-3.7224369926812924,8.732805746666576,2.934388434644692,3.5,0.8383966956127692,0.6,0.0002269385811051443,1.0000139293461718,0.00022693542004311986,199.14616334736732,0.0,5.261326048248362e-07,1.4910598020735857,0.07878437365027352,7.677853393460579e-05,0.0001501600471705385,0.0005907575942622112,0.09229155978142511,0.09229155978142511,0.09229155978142511,0.09229018041010122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.66024480807,595.676367805302,0.0,0.09229155978142511,0.09229155970224356,0.09229155970224356,0.3709002708270129,0.3709002708270129,0.5,10.022692036553504,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27397.595631664502,20790.381031524794,0.7588396190319896,0.9943345061853968,0.611201605127431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453119157510343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46536689176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5149568984039,260.5149568984039,-12.635043101596068,244.6431755112619,276.38673828563225,125506.40542119,125516.5144029474,-10.108981757430612,0.0,nan,276.38673828563225,3.2367382856322706,270.0380257307117,-3.1119742692882824,263.6893131758037,-9.460686824196273,257.34060062093477,-15.809399379065212,250.99188806607884,-22.158111933921134,244.6431755112619,-28.50682448873809,1.0,1.0,26022.012520719443,26022.012520719443,275.61857503432964,2.4685750343296604,275.61857503432964,275.61857503432964,76913.94292820018,76913.86002263127,0.08290556891006418,0.0,8546.071908451686,8546.071908451686,0.8848421913606344,3953.8571905164445,275.61857503432964,2.4685750343296604,1.0,0.002,0.12861660660485602,0.00490968611068503,0.0001986586920703477,0.0018013413085225145,0.09932934603517385,0.09932934603517385,0.0,5.928621309159166e-13,0.9999849982737045,0.9999849982737045,0.0,0.09229017516952552,1.3845327180413809e-06,0.0,0.0,0.0,1600100.855300308,266.6186671413621,0.0,1.0,1284487.3814227385,2598.211490021401,,,,,,,,,,,,,,,,,,,2.0,15289.036218653824,1547.473064605551,0.3709002708270129,6.173730061729009,2.934388434644692
3796.0,-30.271009995344865,5.010339065345636,35.040075139555576,24.453178618010156,5.000265215298777,-26.743882474284717,-40.235749644320435,1.4731376942323917,-6.531331753980226,-6.5313317539815845,40.080144318623745,41083.87877234702,25753.562674922094,25753.562674922094,66837.44144726911,76922.73317444566,76913.8710693272,25753.562674922094,102667.4337442493,102667.4337442493,102667.4337442493,130065.03408473785,125555.63091275812,4509.403171979734,0.0,90870.06761000198,55031.24198403999,39820.917362179986,27397.600340488563,67218.51770266856,20790.384400215113,1547.4732831701976,0.0,0.8785853844748637,2.7255724726694015,0.001494314320929203,1.0,1.0,-6.531331753980226,333977.98515853845,1557991.722916687,4.664953356662453,1557991.722916687,4.664953356662453,0.7588396115659366,0.09229156713525481,3.9341822237000987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341822237000987,1.2848603731277672,1.285151968636211,3.061953116448772,6487.911229452703,15289.024517919963,6453.413351002788,0.0003236912249140694,23097.57465289411,2355.2971354024166,19289.68436856878,1967.00038938565,0.8351389554293225,0.8351389554293225,35552.30038493371,35405.22815468563,1.0051951549758993,0.8,4290.7860143291855,4273.035954225843,1.0051951549758993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.546187593744,4632.441516551485,6.179550631397242,5.010339065345636,-3.722438862500822,8.732777927846458,2.9343967875013015,3.5,0.838399082143229,0.6,0.00022693542004311986,1.0000113412858478,0.00022693284633284132,199.14625331830703,0.0,6.295133742706453e-07,1.7840409026830089,0.0787850031636478,7.677767345389356e-05,0.0001501577465892263,0.0005907479373821983,0.09229156719823757,0.09229156719823757,0.09229156719823757,0.09229019777703794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.859451911,595.676303048297,0.0,0.09229156719823757,0.09229156713525481,0.09229156713525481,0.3709003214182021,0.3709003214182021,0.5,10.022650954042991,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27397.600340488563,20790.384400215113,0.7588396115659366,0.9943307846048454,0.6111988210462428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531199592233863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.75834799237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5148970278039,260.5148970278039,-12.63510297219608,244.64306246658248,276.38673158911183,125506.69295854044,125516.70275063482,-10.009792094344885,0.0,nan,276.38673158911183,3.236731589111855,270.03799776456,-3.112002235440002,263.6892639400179,-9.460736059982082,257.34053011551856,-15.809469884481416,250.99179629103247,-22.158203708967505,244.64306246658248,-28.5069375334175,1.0,1.0,26022.012520719443,26022.012520719443,275.618577431578,2.4685774315780122,275.618577431578,275.618577431578,76913.94247548643,76913.8710693272,0.07140615922980942,0.0,8546.071908451686,8546.071908451686,0.8848424466798683,3953.8531348185993,275.618577431578,2.4685774315780122,1.0,0.002,0.12861798155057613,0.0049096805224250915,0.00019866081623559032,0.0018013391840419701,0.09933040811779516,0.09933040811779516,0.0,2.7756052664584807e-13,0.9999851021359131,0.9999851021359131,0.0,0.09229019218803126,1.3749472235505098e-06,0.0,0.0,0.0,1600100.8565956529,266.61866824601975,0.0,1.0,1284487.3776523755,2598.211505279103,,,,,,,,,,,,,,,,,,,2.0,15289.024517919963,1547.4732831701976,0.3709003214182021,6.173730061729009,2.9343967875013015
3797.0,-30.271119877606424,5.010309488539355,35.04007489821967,24.453204846382164,5.000267266935761,-26.743981163154768,-40.23584449952466,1.473128552423591,-6.531328535529781,-6.531328535579956,40.08014331338852,41083.751925659206,25753.549277811526,25753.549277811526,66837.30120347074,76922.73948525304,76913.87086566207,25753.549277811526,102667.4201434736,102667.4201434736,102667.4201434736,130065.01814475062,125555.63305105022,4509.385093700397,0.0,90870.10200043794,55031.143522986546,39821.06497494599,27397.598001277023,67218.66297622301,20790.38280080479,1547.4731149974925,0.0,0.8785854057221505,2.725572799656629,0.001494314320929203,1.0,1.0,-6.531328535529781,333978.02759860223,1557991.6795011775,4.664952633871109,1557991.6795011775,4.664952633871109,0.7588396179780335,0.09229157178935894,3.934177677742715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934177677742715,1.2848604212139438,1.28515201342627,3.0619494637601803,6487.903489843889,15289.013309773454,6453.413387893529,0.0003236928600061742,23097.61008368484,2355.300748337592,19289.684478837677,1967.0004006299478,0.8351376791343049,0.8351376791343049,35552.26752031241,35405.22815468563,1.0051939934703875,0.8,4290.782047917563,4273.035954225843,1.0051939934703875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.55328184248,4632.441516551485,6.179536897588471,5.010309488539355,-3.722439120779063,8.732748609318417,2.9344051126849835,3.5,0.8384014607671382,0.6,0.00022693284633284132,1.0000114621181364,0.00022693024523156175,199.14634424780084,0.0,5.125447590969443e-07,1.4525518472807402,0.07878551570840689,7.677684764404007e-05,0.00015015599868880127,0.0005907403782206463,0.09229157187518808,0.09229157187518808,0.09229157187518808,0.09229020105130405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.0528305953,595.6762401251412,0.0,0.09229157187518808,0.09229157178935894,0.09229157178935894,0.3709003728115319,0.3709003728115319,0.5,10.02260982969711,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,27397.598001277023,20790.38280080479,0.7588396179780335,0.994326549266724,0.6111956130426396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531206119796698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42685893697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51483823998217,260.51483823998217,-12.635161760017809,244.64295101446731,276.38672546558354,125507.0367573549,125516.86551909121,-9.828761736295872,0.0,nan,276.38672546558354,3.236725465583561,270.0379705753148,-3.112029424685204,263.689215685056,-9.460784314943965,257.34046079483784,-15.809539205162139,250.99170590463365,-22.15829409536633,244.64295101446731,-28.507048985532663,1.0,1.0,26022.012520719443,26022.012520719443,275.6185806261482,2.4685806261481957,275.6185806261482,275.6185806261482,76913.9591862315,76913.87086566207,0.08832056942628697,0.0,8546.071908451686,8546.071908451686,0.884842734293381,3953.8485661314285,275.6185806261482,2.4685806261481957,1.0,0.002,0.12861935749223485,0.004909675316665449,0.0001986629428021731,0.001801337057966113,0.09933147140108656,0.09933147140108656,0.0,7.682860424240712e-13,0.9999850913451223,0.9999850913451223,0.0,0.09229019584616702,1.375943191932021e-06,0.0,0.0,0.0,1600100.8603696763,266.6186714644702,0.0,1.0,1284487.366667323,2598.211549732838,,,,,,,,,,,,,,,,,,,2.0,15289.013309773454,1547.4731149974925,0.3709003728115319,6.173730061729009,2.9344051126849835
3798.0,-30.271229071173963,5.010280013638607,35.04007468685307,24.453231039829575,5.000270071171947,-26.744079156942927,-40.23593928487969,1.4731201569525083,-6.531325780515829,-6.531325780525147,40.08014369577292,41083.62964735221,25753.537028544455,25753.537028544455,66837.16667589666,76922.746474052,76913.8887176972,25753.537028544455,102667.42574624166,102667.42574624166,102667.42574624166,130065.02767049178,125555.6603648939,4509.367305597876,0.0,90870.13778231484,55031.04985543099,39821.20880764872,27397.601924250117,67218.81073189883,20790.38570191469,1547.4732564556243,0.0,0.8785854191852753,2.7255730795598234,0.001494314320929203,1.0,1.0,-6.531325780515829,333978.06392757216,1557991.696015723,4.6649521758818135,1557991.696015723,4.6649521758818135,0.758839615211459,0.09229157870949455,3.934173326273914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934173326273914,1.28486046586485,1.2851520547450832,3.0619459706278613,6487.896088315669,15289.00207479897,6453.413173490906,0.0003236944064185001,23097.64472638999,2355.3042809104018,19289.683837973887,1967.0003352800281,0.835136398817956,0.835136398817956,35552.23606172306,35405.22815468563,1.0051928816572822,0.8,4290.778251199102,4273.035954225843,1.0051928816572822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.560362666475,4632.441516551485,6.179523459155589,5.010280013638607,-3.7224397133938973,8.732719727032505,2.934413422123998,3.5,0.8384038348925709,0.6,0.00022693024523156175,1.0000113902884133,0.00022692766046006015,199.14643460746115,0.0,5.179998108443593e-07,1.4680114639329143,0.07878603370821774,7.677602245049781e-05,0.00015015422278106394,0.0005907327380926526,0.09229157878435085,0.09229157878435085,0.09229157878435085,0.09229022037974867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.251121882,595.6761756727668,0.0,0.09229157878435085,0.09229157870949455,0.09229157870949455,0.37090042364585973,0.37090042364585973,0.5,10.022569078084056,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27397.601924250117,20790.38570191469,0.758839615211459,0.9943223622696279,0.6111924504468491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531212716904849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.44231855362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5147804690973,260.5147804690973,-12.635219530902702,244.64284099115636,276.3867199471266,125507.38148334139,125517.04022290903,-9.65873956760347,0.0,nan,276.3867199471266,3.2367199471266304,270.03794415588015,-3.1120558441198227,263.6891683646606,-9.460831635339389,257.3403925734673,-15.809607426532693,250.99161678229277,-22.15838321770721,244.64284099115636,-28.507159008843615,1.0,1.0,26022.012520719443,26022.012520719443,275.61858547012,2.468585470120047,275.61858547012,275.61858547012,76913.97273681889,76913.8887176972,0.0840191216848325,0.0,8546.071908451686,8546.071908451686,0.8848430096019448,3953.8441929052838,275.61858547012,2.468585470120047,1.0,0.002,0.1286207210502182,0.004909670077018329,0.00019866505005198642,0.0018013349505755173,0.09933252502599321,0.09933252502599321,0.0,6.275036913694354e-13,0.9999852255284957,0.9999852255284957,0.0,0.09229021515019481,1.363559299733126e-06,0.0,0.0,0.0,1600100.8636002638,266.61867421948415,0.0,1.0,1284487.3572640452,2598.211587785526,,,,,,,,,,,,,,,,,,,2.0,15289.00207479897,1547.4732564556243,0.37090042364585973,6.173730061729009,2.934413422123998
3799.0,-30.271337612875428,5.01025061429366,35.04007449423939,24.453247908409708,5.000264987722043,-26.74417735281531,-40.236034140083916,1.4731047276491693,-6.531324436046873,-6.531324436069489,40.080143814442366,41083.517067318186,25753.527961838663,25753.527961838663,66837.04502915684,76922.76078581423,76913.89831864645,25753.527961838663,102667.42628048512,102667.42628048512,102667.42628048512,130065.03207257706,125555.68242016844,4509.349652408617,0.0,90870.1798378967,55030.964846266244,39821.34999070051,27397.605792091937,67218.95578279244,20790.38847972764,1547.4734286408877,0.0,0.8785854260136343,2.725573216154829,0.001494314320929203,1.0,1.0,-6.531324436046873,333978.0816564021,1557991.7011409428,4.664951943594342,1557991.7011409428,4.664951943594342,0.7588396094715908,0.09229158623447391,3.9341696311303918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341696311303918,1.2848605433907503,1.2851521289673336,3.061942909966017,6487.88960314049,15288.990849958578,6453.41231807408,0.00032369571525240953,23097.677110528475,2355.3075831735073,19289.68128107575,1967.0000745489797,0.8351351172141485,0.8351351172141485,35552.209347978394,35405.22815468563,1.00519193753722,0.8,4290.775027133127,4273.035954225843,1.00519193753722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.567427672533,4632.441516551485,6.179510807872225,5.01025061429366,-3.722441364995645,8.732691979289305,2.9344217130098382,3.5,0.8384062037170966,0.6,0.00022692766046006015,1.000011322300141,0.00022692509114606867,199.14652442776233,0.0,5.147480288182558e-07,1.458795913670937,0.07878654845624655,7.677519665706289e-05,0.00015015246380299728,0.0005907252631331573,0.09229158630035467,0.09229158630035467,0.09229158630035467,0.09229023599125953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.4469683533,595.6761120023439,0.0,0.09229158630035467,0.09229158623447391,0.09229158623447391,0.3709004755830083,0.3709004755830083,0.5,10.022528569131154,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,27397.605792091937,20790.38847972764,0.7588396094715908,0.9943184069257236,0.6111894567370721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531219272670883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43310300336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51472287245025,260.51472287245025,-12.635277127549728,244.64273217775815,276.3867135672278,125507.64631406027,125517.27592269938,-9.629608639112664,0.0,nan,276.3867135672278,3.2367135672278096,270.0379172892849,-3.1120827107150717,263.6891210113662,-9.460878988633795,257.34032473346963,-15.809675266530348,250.99152845559482,-22.15847154440516,244.64273217775815,-28.50726782224183,1.0,1.0,26022.012520719443,26022.012520719443,275.61858793800985,2.4685879380098754,275.61858793800985,275.61858793800985,76913.97119856917,76913.89831864645,0.0728799227217678,0.0,8546.071908451686,8546.071908451686,0.8848432433861071,3953.840479286044,275.61858793800985,2.4685879380098754,1.0,0.002,0.12862207675091472,0.00490966461363331,0.00019866714458970032,0.001801332855809428,0.09933357229485015,0.09933357229485015,0.0,3.9912821311882674e-13,0.9999853106652911,0.9999853106652911,0.0,0.09229023053247289,1.3557020010171318e-06,0.0,0.0,0.0,1600100.8651768179,266.6186755639531,0.0,1.0,1284487.3526751657,2598.211606355544,,,,,,,,,,,,,,,,,,,2.0,15288.990849958578,1547.4734286408877,0.3709004755830083,6.173730061729009,2.9344217130098382
3800.0,-30.2714457358112,5.010221323791669,35.040074284372274,24.45327410185712,5.0002672015065555,-26.74427444208565,-40.23612497895954,1.4730959077132362,-6.53132128568916,-6.531321285699132,40.080142930948696,41083.38226668007,25753.514918886576,25753.514918886576,66836.89718556665,76922.76801241297,76913.89919309146,25753.514918886576,102667.41411197804,102667.41411197804,102667.41411197804,130065.01803754483,125555.68617213813,4509.331865406693,0.0,90870.21481489256,55030.857684646115,39821.50792249605,27397.603925566782,67219.11184806284,20790.38722026045,1547.473284189052,0.0,0.8785854464294579,2.7255735362240716,0.001494314320929203,1.0,1.0,-6.53132128568916,333978.1231985725,1557991.6629831796,4.664951249087799,1557991.6629831796,4.664951249087799,0.7588396151993191,0.09229159146155215,3.934165170512558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934165170512558,1.2848605899619348,1.2851521722477048,3.0619393273079623,6487.882011917979,15288.979634537453,6453.412246783187,0.00032369731154739055,23097.71218961141,2355.3111602444683,19289.6810679825,1967.0000528195153,0.8351338396474765,0.8351338396474765,35552.177100291716,35405.22815468563,1.005190797836215,0.8,4290.771135178978,4273.035954225843,1.005190797836215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.574470231917,4632.441516551485,6.179497235823465,5.010221323791669,-3.7224416379835037,8.732662961775173,2.9344299775635103,3.5,0.8384085650181458,0.6,0.00022692509114606867,1.0000112786272584,0.0002269225317714163,199.14661390159836,0.0,5.116699515686692e-07,1.4500726427456085,0.07878706012619813,7.677440583680663e-05,0.00015015068530926202,0.0005907175964722902,0.0922915915473766,0.0922915915473766,0.0922915915473766,0.09229024035863194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.6380958491,595.676049817066,0.0,0.0922915915473766,0.09229159146155215,0.09229159146155215,0.37090052810499796,0.37090052810499796,0.5,10.022488033911877,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27397.603925566782,20790.38722026045,0.7588396151993191,0.9943138989494518,0.6111860323228004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453122578930577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42437973243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5146661198149,260.5146661198149,-12.635333880185101,244.64262449295836,276.3867077467559,125507.96718964484,125517.45568739893,-9.488497754094817,0.0,nan,276.3867077467559,3.2367077467559398,270.0378910959487,-3.112108904051297,263.68907444516054,-9.460925554839434,257.3402577944042,-15.809742205595796,250.9914411436617,-22.15855885633829,244.64262449295836,-28.507375507041615,1.0,1.0,26022.012520719443,26022.012520719443,275.6185911907015,2.468591190701545,275.6185911907015,275.6185911907015,76913.98878234798,76913.89919309146,0.08958925651677419,0.0,8546.071908451686,8546.071908451686,0.8848435256002141,3953.835996365121,275.6185911907015,2.468591190701545,1.0,0.002,0.1286234329846496,0.004909659478136215,0.0001986692406880809,0.0018013307600860027,0.09933462034404045,0.09933462034404045,0.0,7.740834882807857e-13,0.999985304889268,0.999985304889268,0.0,0.09229023522639598,1.356235156164044e-06,0.0,0.0,0.0,1600100.8688709936,266.6186787143108,0.0,1.0,1284487.3419225249,2598.211649868777,,,,,,,,,,,,,,,,,,,2.0,15288.979634537453,1547.473284189052,0.37090052810499796,6.173730061729009,2.9344299775635103
