time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3801.0,-30.271553249009656,5.010192115118533,35.04007409330147,24.45330088902267,5.000265259079984,-26.74437139820563,-40.236219589691586,1.4730834082466044,-6.531319542398478,-6.5313195424131445,40.08014305394989,41083.25471045614,25753.505081818097,25753.505081818097,66836.75979227424,76922.77423298253,76913.90993180173,25753.505081818097,102667.41501361981,102667.41501361981,102667.41501361981,130065.02249853304,125555.70819255491,4509.314305978122,0.0,90870.24332055508,55030.752251960286,39821.6567428831,27397.607484913224,67219.26422779632,20790.3897991623,1547.4734321185451,0.0,0.8785854554007249,2.7255737133385467,0.001494314320929203,1.0,1.0,-6.531319542398478,333978.146186473,1557991.6682954885,4.664950943902782,1557991.6682954885,4.664950943902782,0.7588396107437755,0.0922915988537516,3.9341596999346637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341596999346637,1.28486065372777,1.2851522327393998,3.0619349176274286,6487.872668334076,15288.968423887543,6453.413412903433,0.0003236993629451742,23097.751553416652,2355.315174235509,19289.68455359395,1967.0004082529663,0.835132567297036,0.835132567297036,35552.13755116802,35405.22815468563,1.0051894000874373,0.8,4290.766362018732,4273.035954225843,1.0051894000874373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.581499008869,4632.441516551485,6.179484453499655,5.010192115118533,-3.7224429644784687,8.732635079597003,2.934438225952566,3.5,0.8384109217007332,0.6,0.0002269225317714163,1.0000112150332934,0.00022691998685620877,199.14670287093534,0.0,5.096907957249715e-07,1.4444637150845692,0.07878756981699385,7.677358218772933e-05,0.00015014894958368698,0.0005907099464396629,0.09229159892231915,0.09229159892231915,0.09229159892231915,0.0922902561206715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.8328774537,595.6759864930605,0.0,0.09229159892231915,0.0922915988537516,0.0922915988537516,0.3709005801358724,0.3709005801358724,0.5,10.022447750214818,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27397.607484913224,20790.3897991623,0.7588396107437755,0.9943096009765025,0.6111827492075926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453123228080433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.418770804776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51460973532886,260.51460973532886,-12.635390264671116,244.64251779909142,276.38670167164946,125508.19910393462,125517.62605061126,-9.426946676633207,0.0,nan,276.38670167164946,3.2367016716494845,270.03786489709313,-3.112135102906848,263.6890281225524,-9.460971877447605,257.34019134803987,-15.809808651960111,250.99135457354697,-22.158645426453006,244.64251779909142,-28.507482200908555,1.0,1.0,26022.012520719443,26022.012520719443,275.6185941905543,2.468594190554313,275.6185941905543,275.6185941905543,76913.99513688036,76913.90993180173,0.08520507863431703,0.0,8546.071908451686,8546.071908451686,0.8848438717123441,3953.830498434337,275.6185941905543,2.468594190554313,1.0,0.002,0.12862478107026334,0.004909654119102891,0.00019867132362655628,0.0018013286768273353,0.09933566181327814,0.09933566181327814,0.0,4.5389169853193856e-13,0.9999853931781141,0.9999853931781141,0.0,0.09229025076680558,1.3480869460235993e-06,0.0,0.0,0.0,1600100.8709152145,266.6186804576015,0.0,1.0,1284487.3359724,2598.211673947399,,,,,,,,,,,,,,,,,,,2.0,15288.968423887543,1547.4734321185451,0.3709005801358724,6.173730061729009,2.934438225952566
3802.0,-30.27166018011637,5.010163002402776,35.04007389992909,24.45331719880926,5.000263575277959,-26.744467804576953,-40.23631413057444,1.473071199705951,-6.531317033489643,-6.531317033498321,40.08014260523922,41083.15714132878,25753.49357680861,25753.49357680861,66836.65071813739,76922.79024714959,76913.91484675057,25753.49357680861,102667.40842355919,102667.40842355919,102667.40842355919,130065.01636120683,125555.71963661617,4509.29672459066,0.0,90870.29095744438,55030.68615117645,39821.78311807547,27397.607937647645,67219.39105572311,20790.390179136117,1547.4734133679444,0.0,0.8785854706906474,2.7255739682380233,0.001494314320929203,1.0,1.0,-6.531317033489643,333978.1792701818,1557991.6489161763,4.664950423769427,1557991.6489161763,4.664950423769427,0.7588396120731253,0.09229160514101303,3.9341568991678235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341568991678235,1.284860716102615,1.285152291858368,3.061932589161379,6487.867734593925,15288.957221848606,6453.411474937161,0.00032370026972358554,23097.78010548227,2355.3180857359316,19289.67876088308,1966.9998175608469,0.835131284166337,0.835131284166337,35552.1173032345,35405.22815468563,1.0051886844832536,0.8,4290.763918307664,4273.035954225843,1.0051886844832536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.58850721373,4632.441516551485,6.179471301504832,5.010163002402776,-3.7224437014158127,8.73260670381859,2.9344464502091565,3.5,0.8384132714883304,0.6,0.00022691998685620877,1.0000111543229748,0.00022691745574561877,199.14679135864955,0.0,5.068114726646508e-07,1.4363037135316206,0.07878807662846651,7.677275915489634e-05,0.00015014722770131245,0.0005907027517520405,0.09229160521836917,0.09229160521836917,0.09229160521836917,0.09229026523962955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.02448681724,595.675924172415,0.0,0.09229160521836917,0.09229160514101303,0.09229160514101303,0.37090063278918145,0.37090063278918145,0.5,10.02240755114497,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27397.607937647645,20790.390179136117,0.7588396120731253,0.9943061022783077,0.611180144540017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531238735700895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41061080322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5145537284846,260.5145537284846,-12.635446271515377,244.64241201888336,276.3866954381678,125508.51583586789,125517.87964440613,-9.363808538240574,0.0,nan,276.3866954381678,3.2366954381678283,270.03783875426876,-3.1121612457312153,263.6889820703776,-9.461017929622358,257.3401253865244,-15.809874613475586,250.99126870268552,-22.15873129731446,244.64241201888336,-28.507587981116615,1.0,1.0,26022.012520719443,26022.012520719443,275.61859727458113,2.468597274581157,275.61859727458113,275.61859727458113,76914.00205442317,76913.91484675057,0.08720767259364948,0.0,8546.071908451686,8546.071908451686,0.8848440489110297,3953.827683663663,275.61859727458113,2.468597274581157,1.0,0.002,0.1286261261754831,0.004909648913038233,0.00019867340227419235,0.00180132659828446,0.09933670113709617,0.09933670113709617,0.0,5.586520829270469e-13,0.9999854254710158,0.9999854254710158,0.0,0.0922902600343389,1.345106674129241e-06,0.0,0.0,0.0,1600100.873857214,266.61868296651033,0.0,1.0,1284487.3274091203,2598.2117086008325,,,,,,,,,,,,,,,,,,,2.0,15288.957221848606,1547.4734133679444,0.37090063278918145,6.173730061729009,2.9344464502091565
3803.0,-30.27178834008159,5.010133985004636,35.04007370590343,24.453343846276425,5.000264392573693,-26.744583066754984,-40.23642274606971,1.4730591192613502,-6.5313145225916855,-6.53131452254042,40.08014219964438,41083.00050110897,25753.482137863848,25753.482137863848,66836.48263897281,76922.78746477378,76913.92029125783,25753.482137863848,102667.40242912168,102667.40242912168,102667.40242912168,130065.01102716234,125555.73183525901,4509.279191903337,0.0,90870.32014768853,55030.56710162279,39821.94782896193,27397.60859804067,67219.5564270026,20790.390708805262,1547.4734045881476,0.0,0.8785854858274504,2.7255742233396045,0.001494314320929203,1.0,1.0,-6.5313145225916855,333978.21238012234,1557991.6313988366,4.664949908844907,1557991.6313988366,4.664949908844907,0.7588396131147037,0.0922916115025017,3.9341515502271895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341515502271895,1.2848607778496424,1.2851523503671136,3.0619282789622004,6487.858601799076,15288.946027887134,6453.412500493066,0.0003237022669328436,23097.81892932949,2355.3220446665773,19289.681826338307,1967.0001301502866,0.8351300131565397,0.8351300131565397,35552.078633461926,35405.22815468563,1.0051873178131545,0.8,4290.759251275783,4273.035954225843,1.0051873178131545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.59549859468,4632.441516551485,6.179458190351719,5.010133985004636,-3.7224444243219583,8.732578409326594,2.934454654731767,3.5,0.8384156156376478,0.6,0.00022691745574561877,1.0000133688002473,0.00022691442217203552,199.14689741377728,0.0,5.040625525725497e-07,1.4285132739906057,0.07878858069101909,7.677181360452654e-05,0.00015014564214109222,0.0005906957107892348,0.09229161157969037,0.09229161157969037,0.09229161157969037,0.0922902749439988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.215820838,595.6758619433955,0.0,0.09229161157969037,0.0922916115025017,0.0922916115025017,0.3709006853981511,0.3709006853981511,0.5,10.02236745244501,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,27397.60859804067,20790.390708805262,0.7588396131147037,0.9943011556696929,0.6111763106577958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531245155655177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.40282036368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5144963280968,260.5144963280968,-12.635503671903166,244.64230334214975,276.38668931412246,125508.68765048917,125518.28444611935,-9.596795630170266,0.0,nan,276.38668931412246,3.2366893141224864,270.03781211968885,-3.112187880311126,263.68893492526394,-9.461065074736041,257.34005773086625,-15.809942269133728,250.99118053648976,-22.158819463510213,244.64230334214975,-28.507696657850232,1.0,1.0,26022.012520719443,26022.012520719443,275.6186004226162,2.468600422616248,275.6186004226162,275.6186004226162,76914.00911051607,76913.92029125783,0.08881925823516212,0.0,8546.071908451686,8546.071908451686,0.8848443873273084,3953.8223079783256,275.6186004226162,2.468600422616248,1.0,0.002,0.12862746792101817,0.004909643721282694,0.00019867547573335868,0.001801324524858345,0.09933773786667933,0.09933773786667933,0.0,5.91703769314833e-13,0.9999854618755704,0.9999854618755704,0.0,0.09229026975556986,1.3417469318355155e-06,0.0,0.0,0.0,1600100.876801546,266.6186854774083,0.0,1.0,1284487.3188390508,2598.211743281742,,,,,,,,,,,,,,,,,,,2.0,15288.946027887134,1547.4734045881476,0.3709006853981511,6.173730061729009,2.934454654731767
3804.0,-30.271892669999367,5.010105054576218,35.04007352423582,24.453366617113375,5.000262863916799,-26.744677116608308,-40.236517147254176,1.4730473104938997,-6.531312434768381,-6.53131243475234,40.08014216832763,41082.8991879042,25753.47169494015,25753.47169494015,66836.37088284435,76922.80190535916,76913.92967118327,25753.47169494015,102667.40136612342,102667.40136612342,102667.40136612342,130065.01251816949,125555.75072687134,4509.261791298144,0.0,90870.36044388897,55030.48533688976,39822.08345222135,27397.611152046065,67219.69460426741,20790.392583118046,1547.4734960338822,0.0,0.8785854972508529,2.725574435457883,0.001494314320929203,1.0,1.0,-6.531312434768381,333978.2399112078,1557991.6300454051,4.664949520243044,1557991.6300454051,4.664949520243044,0.7588396107872131,0.09229161867649832,3.9341473992005227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341473992005227,1.2848608393632446,1.2851524079967522,3.0619249016494425,6487.851445678608,15288.934405076494,6453.411925477592,0.0003237037366186978,23097.853543147667,2355.3255742937363,19289.680107578577,1966.9999548855703,0.8351286872412071,0.8351286872412071,35552.04862391295,35405.22815468563,1.0051862572136052,0.8,4290.755629441143,4273.035954225843,1.0051862572136052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.6024731236,4632.441516551485,6.179445343221047,5.010105054576218,-3.722445456973828,8.732550511550045,2.9344628394873324,3.5,0.8384179541392378,0.6,0.00022691442217203552,1.0000108830040932,0.0002269119526883256,199.14698374910196,0.0,6.041267671808615e-07,1.7120952581905615,0.07878918481778627,7.67709918053465e-05,0.00015014343036668902,0.0005906863860841544,0.09229161874564393,0.09229161874564393,0.09229161874564393,0.09229028878022973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.4080033699,595.6757994568411,0.0,0.09229161874564393,0.09229161867649832,0.09229161867649832,0.37090073802670787,0.37090073802670787,0.5,10.02232755314315,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27397.611152046065,20790.392583118046,0.7588396107872131,0.9942974492270495,0.6111735471243286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531252850159673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.68640234788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5144397406358,260.5144397406358,-12.635560259364183,244.6421963903039,276.3866830910474,125508.98898647481,125518.44986846167,-9.460881986857538,0.0,nan,276.3866830910474,3.236683091047439,270.03778575085727,-3.11221424914271,263.68888841067763,-9.461111589322343,257.33999107052847,-15.810008929471508,250.99109373040005,-22.158906269599925,244.6421963903039,-28.507803609696083,1.0,1.0,26022.012520719443,26022.012520719443,275.61860360797584,2.468603607975865,275.61860360797584,275.61860360797584,76914.01930508706,76913.92967118327,0.0896339037863072,0.0,8546.071908451686,8546.071908451686,0.8848446499540263,3953.8181361965253,275.61860360797584,2.468603607975865,1.0,0.002,0.12862880307427205,0.004909638479051671,0.0001986775388374912,0.0018013224613209183,0.0993387694187456,0.0993387694187456,0.0,1.584093099749051e-13,0.9999855333014432,0.9999855333014432,0.0,0.09229028352147162,1.3351550267082272e-06,0.0,0.0,0.0,1600100.8792497723,266.6186875652316,0.0,1.0,1284487.3117129875,2598.2117721191084,,,,,,,,,,,,,,,,,,,2.0,15288.934405076494,1547.4734960338822,0.37090073802670787,6.173730061729009,2.9344628394873324
3805.0,-30.271998022360712,5.010076221134936,35.04007334428602,24.453387571871303,5.000263615220555,-26.744771858601183,-40.236607601959236,1.4730374514124327,-6.531309787855889,-6.53130978782765,40.08014185445937,41082.785315133864,25753.460061538302,25753.460061538302,66836.24537667216,76922.81443954917,76913.936658076,25753.460061538302,102667.3967196143,102667.3967196143,102667.3967196143,130065.00873428759,125555.76432227345,4509.24441201415,0.0,90870.40271920318,55030.40147545901,39822.22360416019,27397.612014673283,67219.83561883347,20790.393268979627,1547.47349330181,0.0,0.8785855127753314,2.72557470437831,0.001494314320929203,1.0,1.0,-6.531309787855889,333978.2748147125,1557991.6164904055,4.664948992130587,1557991.6164904055,4.664948992130587,0.7588396119284031,0.09229162524825608,3.934143971685828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934143971685828,1.2848608905900694,1.2851524560620935,3.0619221119564792,6487.845534653972,15288.923255389138,6453.4107015901,0.00032370489884258377,23097.884412263673,2355.3287220675434,19289.67644929696,1966.9995818446625,0.8351274127536645,0.8351274127536645,35552.023844937015,35405.22815468563,1.0051853814734975,0.8,4290.752638881258,4273.035954225843,1.0051853814734975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.609428790003,4632.441516551485,6.179432238451241,5.010076221134936,-3.722446054969911,8.732522276104847,2.934471002116434,3.5,0.8384202863189811,0.6,0.0002269119526883256,1.000010989668647,0.000226909459028558,199.1470709305887,0.0,4.91790232247149e-07,1.3937335181884203,0.07878967660801851,7.677020436944128e-05,0.00015014174831888433,0.0005906792540471096,0.09229162532550382,0.09229162532550382,0.09229162532550382,0.09229029935392333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.5982397701,595.6757375891752,0.0,0.09229162532550382,0.09229162524825608,0.09229162524825608,0.37090079107286367,0.37090079107286367,0.5,10.02228777415418,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,27397.612014673283,20790.393268979627,0.7588396119284031,0.994293496277848,0.6111705709619945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531259113954742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36804060788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51438393261867,260.51438393261867,-12.635616067381306,244.64209069385043,276.38667717146393,125509.32235658502,125518.65292340613,-9.330566821124325,0.0,nan,276.38667717146393,3.2366771714639526,270.0377598759037,-3.1122401240962745,263.6888425803464,-9.461157419653603,257.3399252848244,-15.810074715175574,250.99100798932307,-22.15899201067691,244.64209069385043,-28.507909306149543,1.0,1.0,26022.012520719443,26022.012520719443,275.6186070724566,2.4686070724566207,275.6186070724566,275.6186070724566,76914.03233541717,76913.936658076,0.0956773411744507,0.0,8546.071908451686,8546.071908451686,0.8848448668056312,3953.814691544257,275.6186070724566,2.4686070724566207,1.0,0.002,0.1286301340910552,0.004909633358032438,0.00019867959578081452,0.0018013204047155383,0.09933979789040726,0.09933979789040726,0.0,4.963529587342919e-13,0.9999855781245861,0.9999855781245861,0.0,0.09229029422993501,1.33101832107621e-06,0.0,0.0,0.0,1600100.882353597,266.6186902121441,0.0,1.0,1284487.3026786775,2598.211808678682,,,,,,,,,,,,,,,,,,,2.0,15288.923255389138,1547.47349330181,0.37090079107286367,6.173730061729009,2.934471002116434
3806.0,-30.272102825518264,5.010047477677245,35.04007317805685,24.45341380024331,5.000264462897295,-26.74486609667128,-40.2366980217397,1.4730277340250382,-6.5313074838470015,-6.531307483848608,40.080141890608715,41082.66030104945,25753.449257676566,25753.449257676566,66836.10955872602,76922.82263349897,76913.9474223392,25753.449257676566,102667.39668001577,102667.39668001577,102667.39668001577,130065.01130336238,125555.78413411224,4509.227169250142,0.0,90870.43599351004,55030.301396167444,39822.3717748251,27397.614623346617,67219.98639817172,20790.395197157788,1547.4735819351204,0.0,0.878585525112751,2.725574938460526,0.001494314320929203,1.0,1.0,-6.5313074838470015,333978.30519652506,1557991.618051009,4.664948572435655,1557991.618051009,4.664948572435655,0.7588396100528201,0.09229163258403345,3.9341392802759274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341392802759274,1.2848609412038894,1.2851525034832263,3.0619183400420877,6487.837542419994,15288.912081741166,6453.410932982999,0.000323706600584829,23097.920414026798,2355.332393225699,19289.67714094582,1966.9996523732182,0.835126141019677,0.835126141019677,35551.98992871275,35405.22815468563,1.0051841828044388,0.8,4290.748545552297,4273.035954225843,1.0051841828044388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.616368292549,4632.441516551485,6.179419356735952,5.010047477677245,-3.722446900840844,8.732494378518089,2.934479145785941,3.5,0.8384226130816975,0.6,0.000226909459028558,1.000010932388418,0.00022690697839333542,199.14715765766377,0.0,4.966050386169009e-07,1.4073786794402972,0.07879017321305713,7.676941724502833e-05,0.00015014004178352965,0.000590671835922853,0.0922916326560119,0.0922916326560119,0.0922916326560119,0.09229031386215518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.7891310378,595.6756755257455,0.0,0.0922916326560119,0.09229163258403345,0.09229163258403345,0.37090084422142355,0.37090084422142355,0.5,10.02224821040006,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27397.614623346617,20790.395197157788,0.7588396100528201,0.9942892455054686,0.611167340286264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531265439140868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38168576913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5143288210149,260.5143288210149,-12.635671178985092,244.6419861202778,276.3866715218284,125509.60685081905,125518.8209839156,-9.214133096550006,0.0,nan,276.3866715218284,3.236671521828441,270.0377344414807,-3.1122655585192547,263.6887973611365,-9.461202638863483,257.3398602808269,-15.810139719173094,250.99092320053884,-22.159076799461133,244.6419861202778,-28.50801387972217,1.0,1.0,26022.012520719443,26022.012520719443,275.61861063599247,2.4686106359924906,275.61861063599247,275.61861063599247,76914.04570997918,76913.9474223392,0.0982876399793895,0.0,8546.071908451686,8546.071908451686,0.8848451636211632,3953.809976677307,275.61861063599247,2.4686106359924906,1.0,0.002,0.1286314579703968,0.00490962820343536,0.00019868164155979265,0.001801318358815405,0.09934082077989632,0.09934082077989632,0.0,3.751977027677267e-13,0.9999856554625569,0.9999856554625569,0.0,0.09229030870325416,1.3238807792855267e-06,0.0,0.0,0.0,1600100.885055327,266.618692516153,0.0,1.0,1284487.2948147445,2598.2118405020237,,,,,,,,,,,,,,,,,,,2.0,15288.912081741166,1547.4735819351204,0.37090084422142355,6.173730061729009,2.934479145785941
3807.0,-30.272207027516746,5.010018822157895,35.040073024852475,24.453440238162898,5.000263343863127,-26.744959990376735,-40.23678837167097,1.4730163066939392,-6.531305271783367,-6.53130527179147,40.08014193405827,41082.53271849472,25753.438704652242,25753.438704652242,66835.97142314696,76922.83047672175,76913.95788015668,25753.438704652242,102667.39658480893,102667.39658480893,102667.39658480893,130065.01386127906,125555.80383366713,4509.210027611936,0.0,90870.466245201,55030.19606266107,39822.522425044364,27397.617276470126,67220.13970151449,20790.39715330263,1547.4736746117228,0.0,0.8785855369245122,2.725575163201306,0.001494314320929203,1.0,1.0,-6.531305271783367,333978.3343659006,1557991.6199277935,4.6649481706226075,1557991.6199277935,4.6649481706226075,0.7588396079668589,0.09229164011683068,3.9341341215408483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341341215408483,1.284860999791019,1.2851525588962132,3.0619141854105076,6487.828739254218,15288.900915583832,6453.411739523351,0.00032370851310243405,23097.958391314463,2355.3362658312944,19289.679551748904,1966.9998982067175,0.8351248722918477,0.8351248722918477,35551.95263398401,35405.22815468563,1.0051828647324197,0.8,4290.74404447364,4273.035954225843,1.0051828647324197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.623289968703,4632.441516551485,6.17940656168222,5.010018822157895,-3.722447806208291,8.732466628366186,2.9344872685447623,3.5,0.8384249338699321,0.6,0.00022690697839333542,1.0000108696883614,0.00022690451201200205,199.1472438873318,0.0,4.940114537605356e-07,1.400028459957358,0.07879066722451089,7.676863073612104e-05,0.0001501383476572144,0.0005906643964700097,0.09229164018870753,0.09229164018870753,0.09229164018870753,0.09229032824000113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.9790669323,595.6756137732879,0.0,0.09229164018870753,0.09229164011683068,0.09229164011683068,0.37090089785412517,0.37090089785412517,0.5,10.022208852162203,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27397.617276470126,20790.39715330263,0.7588396079668589,0.9942849229401575,0.6111640484669971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531271731358906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37433554965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51427415506384,260.51427415506384,-12.635725844936132,244.64188255137887,276.3866657588235,125509.84633457592,125518.98595892747,-9.139624351554062,0.0,nan,276.3866657588235,3.2366657588235057,270.03770911729794,-3.112290882702041,263.6887524757741,-9.461247524225882,257.3397958342892,-15.810204165710786,250.99083919281946,-22.159160807180513,244.64188255137887,-28.508117448621107,1.0,1.0,26022.012520719443,26022.012520719443,275.6186140717483,2.468614071748334,275.6186140717483,275.6186140717483,76914.05369811304,76913.95788015668,0.09581795636040624,0.0,8546.071908451686,8546.071908451686,0.8848454900032996,3953.8047921485527,275.6186140717483,2.468614071748334,1.0,0.002,0.12863277498710138,0.004909623061516265,0.00019868367670135143,0.0018013163237408185,0.09934183835067571,0.09934183835067571,0.0,4.421697383238943e-13,0.9999857298228315,0.9999857298228315,0.0,0.09229032309877504,1.3170180556372314e-06,0.0,0.0,0.0,1600100.887649239,266.6186947282166,0.0,1.0,1284487.2872646386,2598.2118710553978,,,,,,,,,,,,,,,,,,,2.0,15288.900915583832,1547.4736746117228,0.37090089785412517,6.173730061729009,2.9344872685447623
3808.0,-30.272310645032817,5.009990260984455,35.04007287433495,24.453461437393003,5.000262346693174,-26.745053345857176,-40.236878651753045,1.4730050474882614,-6.531302691920075,-6.531302691946366,40.080141705115366,41082.421282720265,25753.427387610183,25753.427387610183,66835.84867033045,76922.84333253923,76913.96547438392,25753.427387610183,102667.3928619941,102667.3928619941,102667.3928619941,130065.01132215688,125555.81840603409,4509.192916122786,0.0,90870.50608750763,55030.11145839911,39822.660699009466,27397.61846016278,67220.27915917225,20790.398069401443,1547.4736883712146,0.0,0.8785855517631775,2.725575425309745,0.001494314320929203,1.0,1.0,-6.531302691920075,333978.3683852706,1557991.610039988,4.664947665840205,1557991.610039988,4.664947665840205,0.7588396086189573,0.09229164717689663,3.9341303056236008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341303056236008,1.2848610575621198,1.285152613511301,3.061911077831383,6487.822154666952,15288.889757976278,6453.410986483806,0.00032370984990496,23097.990922571567,2355.339583096324,19289.67730086331,1966.999668680264,0.8351235986508793,0.8351235986508793,35551.925047060286,35405.22815468563,1.0051818897543148,0.8,4290.740715024203,4273.035954225843,1.0051818897543148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.6301934205685,4632.441516551485,6.1793936103704885,5.009990260984455,-3.7224484219368263,8.73243868292128,2.9344953699258873,3.5,0.8384272485502535,0.6,0.00022690451201200205,1.0000108087277604,0.00022690205948941274,199.1473296333921,0.0,4.911730449174075e-07,1.3919844092959328,0.07879115839755581,7.676784484270229e-05,0.00015013666716929977,0.0005906572122960661,0.09229164725370849,0.09229164725370849,0.09229164725370849,0.09229033949454257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.16707980295,595.6755526327051,0.0,0.09229164725370849,0.09229164717689663,0.09229164717689663,0.3709009519340515,0.3709009519340515,0.5,10.022169619633214,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,27397.61846016278,20790.398069401443,0.7588396086189573,0.994281034032431,0.6111611227534532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531277987489455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36629149898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5142199179515,260.5142199179515,-12.635780082048484,244.64177990655367,276.3866599294232,125510.12560688464,125519.19353371726,-9.06792683264599,0.0,nan,276.3866599294232,3.23665992942324,270.03768392481464,-3.1123160751853334,263.68870792020374,-9.461292079796237,257.3397319156333,-15.810268084366669,250.9907559110805,-22.15924408891948,244.64177990655367,-28.50822009344631,1.0,1.0,26022.012520719443,26022.012520719443,275.6186175402154,2.468617540215405,275.6186175402154,275.6186175402154,76914.06211192094,76913.96547438392,0.09663753701897804,0.0,8546.071908451686,8546.071908451686,0.8848457314281791,3953.8009571517186,275.6186175402154,2.468617540215405,1.0,0.002,0.12863408772493332,0.004909618004540249,0.00019868570538404844,0.001801314295135721,0.09934285269202421,0.09934285269202421,0.0,5.197695572556338e-13,0.9999857761857557,0.9999857761857557,0.0,0.09229033443765088,1.3127392457463606e-06,0.0,0.0,0.0,1600100.8906744418,266.6186973080799,0.0,1.0,1284487.278459174,2598.2119066888836,,,,,,,,,,,,,,,,,,,2.0,15288.889757976278,1547.4736883712146,0.3709009519340515,6.173730061729009,2.9344953699258873
3809.0,-30.2724137819982,5.009961795780506,35.04007272847459,24.45348232230174,5.000263560870271,-26.74514604771504,-40.23696882706133,1.4729958265458523,-6.531299988715205,-6.531299988705074,40.08014153846442,41082.317350987316,25753.41587044345,25753.41587044345,66835.73322143077,76922.85705539827,76913.9742126957,25753.41587044345,102667.39008313915,102667.39008313915,102667.39008313915,130065.0098868321,125555.83401254818,4509.17587428392,0.0,90870.54947991022,55030.03706869829,39822.79156801325,27397.619803692935,67220.41137170618,20790.399108640373,1547.4737067836818,0.0,0.8785855670329058,2.725575699949445,0.001494314320929203,1.0,1.0,-6.531299988715205,333978.40403108683,1557991.6028420047,4.664947146393891,1557991.6028420047,4.664947146393891,0.7588396093385466,0.09229165432364439,3.9341270533694335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341270533694335,1.2848611057683128,1.2851526585771178,3.0619084317420677,6487.816547921215,15288.878608604455,6453.409548215928,0.0003237109331046527,23098.021046901107,2355.342654923048,19289.673001784377,1966.999230296215,0.8351223233633832,0.8351223233633832,35551.90153509764,35405.22815468563,1.0051810587937884,0.8,4290.737877379399,4273.035954225843,1.0051810587937884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.637080420225,4632.441516551485,6.179380635476714,5.009961795780506,-3.7224489314193168,8.732410727199824,2.9345034520088293,3.5,0.8384295577168084,0.6,0.00022690205948941274,1.000010758608581,0.00022689961836523158,199.14741498184975,0.0,4.88413324526734e-07,1.384163361708764,0.07879164681088033,7.67670598687718e-05,0.00015013499962064094,0.0005906501636651732,0.0922916544012802,0.0922916544012802,0.0922916544012802,0.09229035149618499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.3546916816,595.6754916255442,0.0,0.0922916544012802,0.09229165432364439,0.09229165432364439,0.3709010061431701,0.3709010061431701,0.5,10.022130532774385,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27397.619803692935,20790.399108640373,0.7588396093385466,0.994277360961862,0.6111583745570369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531284208533668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3584704514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5141662764211,260.5141662764211,-12.635833723578855,244.64167812089303,276.38665443202234,125510.44295991168,125519.41131053244,-8.96835062073076,0.0,nan,276.38665443202234,3.2366544320223625,270.03765916976226,-3.112340830237713,263.688663907499,-9.461336092500972,257.33966864527724,-15.810331354722734,250.99067338307287,-22.159326616927103,244.64167812089303,-28.508321879106944,1.0,1.0,26022.012520719443,26022.012520719443,275.6186212659512,2.468621265951242,275.6186212659512,275.6186212659512,76914.0764459239,76913.9742126957,0.10223322820093017,0.0,8546.071908451686,8546.071908451686,0.8848459371912776,3953.797688636281,275.6186212659512,2.468621265951242,1.0,0.002,0.12863539556337988,0.004909612990507905,0.0001986877265496361,0.0018013122740050192,0.09934386327481805,0.09934386327481805,0.0,5.546552800383964e-13,0.9999858292732271,0.9999858292732271,0.0,0.09229034648382756,1.3078398168392678e-06,0.0,0.0,0.0,1600100.893844275,266.6187000112848,0.0,1.0,1284487.2692327318,2598.2119440259826,,,,,,,,,,,,,,,,,,,2.0,15288.878608604455,1547.4737067836818,0.3709010061431701,6.173730061729009,2.9345034520088293
3810.0,-30.272516441947523,5.009933419467799,35.04007259881984,24.45350830620157,5.000264851881604,-26.745238312564435,-40.237058932520426,1.472986722465837,-6.531297635265219,-6.5312976352412875,40.08014171451344,41082.20200955368,25753.40519785649,25753.40519785649,66835.60720741017,76922.86626392632,76913.98660697906,25753.40519785649,102667.39180483556,102667.39180483556,102667.39180483556,130065.01464213745,125555.85566376626,4509.158978371192,0.0,90870.5837370565,55029.946649383564,39822.93009741437,27397.622837301893,67220.55293471627,20790.401349997774,1547.473813919848,0.0,0.8785855791061572,2.725575939054836,0.001494314320929203,1.0,1.0,-6.531297635265219,333978.43506486376,1557991.6104451825,4.664946735685484,1557991.6104451825,4.664946735685484,0.7588396071242948,0.09229166224905809,3.9341225423088813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341225423088813,1.284861153404213,1.2851527030871583,3.0619048072902704,6487.808868142779,15288.867465405747,6453.409574003238,0.00032371255470453066,23098.056239937516,2355.346243614029,19289.673078864373,1966.9992381561872,0.8351210542777929,0.8351210542777929,35551.868922668655,35405.22815468563,1.00517990620452,0.8,4290.733941404717,4273.035954225843,1.00517990620452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.643951519076,4632.441516551485,6.179367886853568,5.009933419467799,-3.722449694043243,8.732383113511043,2.9345115154406125,3.5,0.8384318615544607,0.6,0.00022689961836523158,1.0000107088579988,0.00022689718855545903,199.14749993562873,0.0,4.861435703276737e-07,1.3777308783086273,0.07879213295445066,7.676627551028833e-05,0.00015013334285494324,0.0005906429684778202,0.0922916623211857,0.0922916623211857,0.0922916623211857,0.09229036725025976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.54282809707,595.6754304646344,0.0,0.0922916623211857,0.09229166224905809,0.09229166224905809,0.3709010605627136,0.3709010605627136,0.5,10.02209168084685,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,27397.622837301893,20790.401349997774,0.7588396071242948,0.9942733924298428,0.6111553716235001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531290400731383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.352037968,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51411317253843,260.51411317253843,-12.635886827461547,244.64157712127871,276.386649223872,125510.71388369559,125519.59234483754,-8.878461141990494,0.0,nan,276.386649223872,3.236649223872007,270.0376348033154,-3.11236519668455,263.68862038276484,-9.461379617235139,257.33960596224875,-15.810394037751223,250.99059154175092,-22.15940845824906,244.64157712127871,-28.508422878721262,1.0,1.0,26022.012520719443,26022.012520719443,275.6186250697051,2.4686250697051264,275.6186250697051,275.6186250697051,76914.09065816649,76913.98660697906,0.10405118743074127,0.0,8546.071908451686,8546.071908451686,0.8848462225962923,3953.7931550204257,275.6186250697051,2.4686250697051264,1.0,0.002,0.12863669560584226,0.00490960794525042,0.00019868973553090327,0.0018013102649027022,0.09934486776545164,0.09934486776545164,0.0,4.336054085229968e-13,0.9999859137456822,0.9999859137456822,0.0,0.09229036220523223,1.3000438258488376e-06,0.0,0.0,0.0,1600100.8966039813,266.61870236473476,0.0,1.0,1284487.261200046,2598.211976532218,,,,,,,,,,,,,,,,,,,2.0,15288.867465405747,1547.473813919848,0.3709010605627136,6.173730061729009,2.9345115154406125
3811.0,-30.27261846789095,5.009905129842804,35.04007248432544,24.45353460442277,5.000264139943442,-26.74533020711073,-40.2371451962739,1.4729758791255274,-6.531295382476969,-6.531295382489314,40.080141892744116,41082.06882275334,25753.39479498377,25753.39479498377,66835.46361773711,76922.87513284301,76913.99857547268,25753.39479498377,102667.39337045646,102667.39337045646,102667.39337045646,130065.01926746906,125555.87707552197,4509.142191947092,0.0,90870.61492474578,55029.83561325953,39823.08812387361,27397.625897012607,67220.71402088623,20790.403605608557,1547.4739244162752,0.0,0.878585590626028,2.725576167933213,0.001494314320929203,1.0,1.0,-6.531295382476969,333978.46477126353,1557991.6181433138,4.664946343802009,1557991.6181433138,4.664946343802009,0.7588396047073374,0.09229167039197286,3.9341175553111962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341175553111962,1.2848612091541187,1.2851527557275835,3.0619007930834807,6487.800362520284,15288.856328325362,6453.410184775694,0.00032371439090506565,23098.09344717401,2355.3500376962584,19289.674904504114,1966.9994243196315,0.8351197880734245,0.8351197880734245,35551.83286947334,35405.22815468563,1.0051786320119112,0.8,4290.729590165992,4273.035954225843,1.0051786320119112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.650805033942,4632.441516551485,6.179355229060279,5.009905129842804,-3.722450522963776,8.73235565280658,2.9345195582459134,3.5,0.8384341594988324,0.6,0.00022689718855545903,1.000010642730965,0.00022689477377542438,199.14758436481495,0.0,4.83890541522186e-07,1.3713457946738752,0.07879261684499218,7.676552460038816e-05,0.00015013166395507087,0.0005906356147737255,0.09229167046319009,0.09229167046319009,0.09229167046319009,0.09229038280031485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.72990406957,595.6753696486094,0.0,0.09229167046319009,0.09229167039197286,0.09229167039197286,0.3709011155519639,0.3709011155519639,0.5,10.022053051097206,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27397.625897012607,20790.403605608557,0.7588396047073374,0.9942688736833499,0.6111519257291537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531296564294733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34565288436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5140603840988,260.5140603840988,-12.63593961590118,244.64147685609382,276.386643912177,125510.94166368678,125519.7673856004,-8.82572191360726,0.0,nan,276.386643912177,3.236643912177044,270.03761050092436,-3.1123894990756185,263.68857708967613,-9.461422910323847,257.33954367845746,-15.810456321542517,250.99051026726423,-22.15948973273575,244.64147685609382,-28.50852314390616,1.0,1.0,26022.012520719443,26022.012520719443,275.6186287229243,2.468628722924336,275.6186287229243,275.6186287229243,76914.0998090937,76913.99857547268,0.10123362102604005,0.0,8546.071908451686,8546.071908451686,0.8848465381127555,3953.7881430877524,275.6186287229243,2.468628722924336,1.0,0.002,0.12863798822984582,0.004909602913120817,0.00019869173301267814,0.0018013082673762316,0.09934586650633907,0.09934586650633907,0.0,3.8890982448358535e-13,0.9999859941269258,0.9999859941269258,0.0,0.09229037776655155,1.2926254213165793e-06,0.0,0.0,0.0,1600100.899245647,266.618704617523,0.0,1.0,1284487.2535109408,2598.2120076480905,,,,,,,,,,,,,,,,,,,2.0,15288.856328325362,1547.4739244162752,0.3709011155519639,6.173730061729009,2.9345195582459134
3812.0,-30.27271995906487,5.009876933316384,35.040072374340056,24.453555629029893,5.000263546580502,-26.745421608502348,-40.23723516203461,1.4729651959808627,-6.531292762272358,-6.531292762243018,40.08014179380483,41081.96689181312,25753.383627653715,25753.383627653715,66835.35051946684,76922.88898504405,76914.00759827936,25753.383627653715,102667.39122593308,102667.39122593308,102667.39122593308,130065.01868527393,125555.89324278364,4509.125442490288,0.0,90870.65568557888,55029.76044915228,39823.21692936289,27397.62745934084,67220.84438870373,20790.404801118722,1547.473954636514,0.0,0.878585605188883,2.7255764341403403,0.001494314320929203,1.0,1.0,-6.531292762272358,333978.4993226075,1557991.6138705856,4.664945848402173,1557991.6138705856,4.664945848402173,0.7588396050706399,0.0922916780737175,3.9341139092715496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341139092715496,1.2848612641234933,1.2851528076066123,3.06189782439688,6487.79407222961,15288.84520052423,6453.409238644021,0.00032371565225989174,23098.12521478432,2355.353277090986,19289.67207645323,1966.9991359386977,0.8351185170693668,0.8351185170693668,35551.806510646515,35405.22815468563,1.005177700438034,0.8,4290.72640893484,4273.035954225843,1.005177700438034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.657640524689,4632.441516551485,6.179342414606658,5.009876933316384,-3.7224510626437044,8.73232799596009,2.9345275799081527,3.5,0.8384364514023294,0.6,0.00022689477377542438,1.000010586955572,0.00022689237167596582,199.147668351528,0.0,4.808976106730177e-07,1.362863828647332,0.07879309774260286,7.676474147243987e-05,0.0001501300323029845,0.0005906286482825584,0.09229167815050669,0.09229167815050669,0.09229167815050669,0.09229039514638111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.9149656589,595.67530947393,0.0,0.09229167815050669,0.0922916780737175,0.0922916780737175,0.3709011710620234,0.3709011710620234,0.5,10.022014561217542,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,27397.62745934084,20790.404801118722,0.7588396050706399,0.9942652629144648,0.6111492241046117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531302689798191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.337170918334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51400791314444,260.51400791314444,-12.635992086855538,244.6413772852542,276.3866385411069,125511.2109149225,125519.98355627494,-8.772641352401335,0.0,nan,276.3866385411069,3.236638541106913,270.0375862899019,-3.1124137100980533,263.6885340386996,-9.461465961300405,257.33948178752553,-15.810518212474449,250.99042953637854,-22.159570463621435,244.6413772852542,-28.50862271474577,1.0,1.0,26022.012520719443,26022.012520719443,275.6186323989547,2.4686323989546963,275.6186323989547,275.6186323989547,76914.10927221732,76914.00759827936,0.1016739379556384,0.0,8546.071908451686,8546.071908451686,0.8848467687896884,3953.7844788179073,275.6186323989547,2.4686323989546963,1.0,0.002,0.12863927610023768,0.004909597968280861,0.00019869372330216827,0.0018013062772060185,0.09934686165108414,0.09934686165108414,0.0,5.081868086065366e-13,0.9999860456353327,0.9999860456353327,0.0,0.0922903902019859,1.2878717316009005e-06,0.0,0.0,0.0,1600100.9023181545,266.6187072377276,0.0,1.0,1284487.2445677833,2598.212043838789,,,,,,,,,,,,,,,,,,,2.0,15288.84520052423,1547.473954636514,0.3709011710620234,6.173730061729009,2.9345275799081527
3813.0,-30.272821012494962,5.009848831338838,35.040072270612406,24.453581508155935,5.000265122330986,-26.745512399009304,-40.2373212511651,1.4729565088056948,-6.531290028597255,-6.5312900285960245,40.0801417544129,41081.84336795178,25753.37228101869,25753.37228101869,66835.21564897046,76922.89893994377,76914.01768108021,25753.37228101869,102667.3899620989,102667.3899620989,102667.3899620989,130065.01913797075,125555.91036896135,4509.108769009404,0.0,90870.69060461373,55029.66177328907,39823.365368138504,27397.62917587185,67220.99454401035,20790.406115140577,1547.4739894679033,0.0,0.8785856201397864,2.725576711875872,0.001494314320929203,1.0,1.0,-6.531290028597255,333978.535370236,1557991.6121691787,4.664945339801697,1557991.6121691787,4.664945339801697,0.7588396054885644,0.09229168586149478,3.9341095215838844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341095215838844,1.284861309728267,1.2851528501352087,3.0618943008065997,6487.786606164625,15288.83408003545,6453.409124707446,0.0003237172191045894,23098.159851947617,2355.356809098685,19289.67173588918,1966.9991012108296,0.8351172500117013,0.8351172500117013,35551.77479011297,35405.22815468563,1.005176579370902,0.8,4290.72258060249,4273.035954225843,1.005176579370902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.664459762458,4632.441516551485,6.179329581270209,5.009848831338838,-3.7224515038589607,8.732300335197799,2.934535582505754,3.5,0.8384387378587869,0.6,0.00022689237167596582,1.0000105413012528,0.0002268899799603358,199.14775197605843,0.0,4.783725063190444e-07,1.355707682908172,0.07879357611510918,7.676399209643914e-05,0.0001501283795795267,0.0005906214875637755,0.09229168593848802,0.09229168593848802,0.09229168593848802,0.09229040819857841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.09955439286,595.6752494559017,0.0,0.09229168593848802,0.09229168586149478,0.09229168586149478,0.37090122676499254,0.37090122676499254,0.5,10.02197622916184,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27397.62917587185,20790.406115140577,0.7588396054885644,0.9942610355937637,0.6111460213676998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531308783199688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3300147726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5139559389383,260.5139559389383,-12.636044061061682,244.64127837784497,276.3866335001024,125511.47764995332,125520.16723981565,-8.689589862363574,0.0,nan,276.3866335001024,3.236633500102414,270.0375624756186,-3.1124375243813915,263.68849145113313,-9.461508548866846,257.3394204266788,-15.81057957332115,250.99034940225178,-22.159650597748197,244.64127837784497,-28.508721622155008,1.0,1.0,26022.012520719443,26022.012520719443,275.6186363124187,2.4686363124187096,275.6186363124187,275.6186363124187,76914.12446707155,76914.01768108021,0.10678599134553224,0.0,8546.071908451686,8546.071908451686,0.8848470463890192,3953.7800691918037,275.6186363124187,2.4686363124187096,1.0,0.002,0.12864055866659702,0.004909593065972257,0.00019869570544550966,0.0018013042950217328,0.09934785272275483,0.09934785272275483,0.0,4.672425640839251e-13,0.999986103106049,0.999986103106049,0.0,0.0922904032937238,1.2825677709796643e-06,0.0,0.0,0.0,1600100.9055237183,266.6187099714027,0.0,1.0,1284487.2352373349,2598.2120815967633,,,,,,,,,,,,,,,,,,,2.0,15288.83408003545,1547.4739894679033,0.37090122676499254,6.173730061729009,2.934535582505754
