time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3814.0,-30.272921513428756,5.009820829899989,35.04007219220155,24.453612241800897,5.0002686644722445,-26.745602495637478,-40.23741100737823,1.4729496466949596,-6.531286929210751,-6.531286929250143,40.08014227758472,41081.72881656676,25753.36020971148,25753.36020971148,66835.08902627825,76922.90499943675,76914.03665352112,25753.36020971148,102667.3968632326,102667.3968632326,102667.3968632326,130065.029773013,125555.93748820933,4509.092284803677,0.0,90870.71938847538,55029.5697999905,39823.499542760976,27397.6329097804,67221.13245254138,20790.408911771017,1547.474111413996,0.0,0.8785856349323019,2.725577026766882,0.001494314320929203,1.0,1.0,-6.531286929210751,333978.57624032017,1557991.63476372,4.664944836589278,1557991.63476372,4.664944836589278,0.758839604145118,0.09229169442522221,3.934104344475579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934104344475579,1.284861346772784,1.2851528841149484,3.061890183214679,6487.777881481442,15288.8229649331,6453.409900407655,0.00032371911288172386,23098.197564606933,2355.3606547196987,19289.674054509014,1966.9993376442533,0.8351159868883592,0.8351159868883592,35551.73736249959,35405.22815468563,1.0051752566044694,0.8,4290.718063486063,4273.035954225843,1.0051752566044694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.671263252334,4632.441516551485,6.179316597445425,5.009820829899989,-3.722451653936245,8.732272483836233,2.9345435666313886,3.5,0.8384410190375396,0.6,0.0002268899799603358,1.0000104836764403,0.00022688760134413502,199.14783514344435,0.0,4.763047910837302e-07,1.3498477779312914,0.07879405241990026,7.676321080695875e-05,0.00015012676915337705,0.000590614374748383,0.09229169450029848,0.09229169450029848,0.09229169450029848,0.09229042768772444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.28528300585,595.6751890948375,0.0,0.09229169450029848,0.09229169442522221,0.09229169442522221,0.3709012827341903,0.3709012827341903,0.5,10.02193822491904,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,27397.6329097804,20790.408911771017,0.758839604145118,0.9942571121286051,0.6111430634640196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531314850324457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.324154867616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51390460015284,260.51390460015284,-12.636095399847136,244.64118012655007,276.38662907382536,125511.73582150889,125520.3191753011,-8.58335379223547,0.0,nan,276.38662907382536,3.236629073825384,270.03753928433713,-3.1124607156628485,263.6884494948472,-9.461550505152786,257.33935970539534,-15.810640294604639,250.9902699159621,-22.159730084037875,244.64118012655007,-28.50881987344991,1.0,1.0,26022.012520719443,26022.012520719443,275.6186416317834,2.4686416317834414,275.6186416317834,275.6186416317834,76914.14063442979,76914.03665352112,0.10398090866510756,0.0,8546.071908451686,8546.071908451686,0.8848473739331901,3953.774866197957,275.6186416317834,2.4686416317834414,1.0,0.002,0.1286418301934282,0.004909588276706453,0.00019869767068677273,0.0018013023297570355,0.09934883534338636,0.09934883534338636,0.0,4.4380818464695437e-13,0.9999862227240568,0.9999862227240568,0.0,0.09229042289708085,1.271528141362271e-06,0.0,0.0,0.0,1600100.9091581241,266.6187130707892,0.0,1.0,1284487.2246586562,2598.212124406,,,,,,,,,,,,,,,,,,,2.0,15288.8229649331,1547.474111413996,0.3709012827341903,6.173730061729009,2.9345435666313886
3815.0,-30.273021306928783,5.009792900375191,35.040072135117185,24.453628656361275,5.000263558883374,-26.745692820349674,-40.237497026659526,1.4729350722752503,-6.531285352272562,-6.5312853522564795,40.08014273646618,41081.62045315935,25753.35157705439,25753.35157705439,66834.97203021374,76922.9229188889,76914.04982914095,25753.35157705439,102667.40140619533,102667.40140619533,102667.40140619533,130065.03895797809,125555.96299668243,4509.075961295655,0.0,90870.76258123906,55029.48652224822,39823.64006554538,27397.63755178276,67221.27761732815,20790.412274307917,1547.4743128028624,0.0,0.8785856417260625,2.7255771869803835,0.001494314320929203,1.0,1.0,-6.531285352272562,333978.5970346239,1557991.6545820634,4.66494460547885,1557991.6545820634,4.66494460547885,0.7588395983052594,0.0922917039253422,3.9341009295460942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341009295460942,1.284861419873355,1.2851529541757547,3.0618873511929925,6487.771880767321,15288.811857530645,6453.408759986583,0.00032372029971002627,23098.22859367349,2355.363818803923,19289.670645714115,1966.9989900439107,0.8351147174548907,0.8351147174548907,35551.7126744535,35405.22815468563,1.0051743840799197,0.8,4290.715083900446,4273.035954225843,1.0051743840799197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.678052668377,4632.441516551485,6.1793044596056745,5.009792900375191,-3.7224529473223944,8.732245847697586,2.934551534249567,3.5,0.8384432954998763,0.6,0.00022688760134413502,1.000010409889213,0.0002268852394939278,199.14791772546957,0.0,4.736962670238865e-07,1.3424552207456943,0.07879452611616727,7.676246205277241e-05,0.0001501251392913626,0.0005906074500343864,0.09229170398965493,0.09229170398965493,0.09229170398965493,0.09229044583705202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.46944839536,595.675129238869,0.0,0.09229170398965493,0.0922917039253422,0.0922917039253422,0.37090133965269456,0.37090133965269456,0.5,10.021900480480571,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27397.63755178276,20790.412274307917,0.7588395983052594,0.9942532245621166,0.6111401316563109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531320884282821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31676231043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51385305940875,260.51385305940875,-12.636146940591232,244.6410824556513,276.38662366323535,125511.94692395297,125520.56404278024,-8.617118827282948,0.0,nan,276.38662366323535,3.2366236632353775,270.03751542168436,-3.112484578315616,263.6884071801313,-9.461592819868656,257.33929893862353,-15.810701061376449,250.99019069712668,-22.1598093028733,244.6410824556513,-28.50891754434869,1.0,1.0,26022.012520719443,26022.012520719443,275.61864475049356,2.4686447504935813,275.61864475049356,275.61864475049356,76914.13916607464,76914.04982914095,0.08933693369908724,0.0,8546.071908451686,8546.071908451686,0.8848475899881737,3953.771434193825,275.61864475049356,2.4686447504935813,1.0,0.002,0.12864309331155147,0.004909583245580338,0.00019869962231843047,0.0018013003779799711,0.09934981115921523,0.09934981115921523,0.0,2.9840149448623343e-13,0.9999863138358877,0.9999863138358877,0.0,0.09229044080593607,1.2631194061304263e-06,0.0,0.0,0.0,1600100.9110072737,266.6187146477274,0.0,1.0,1284487.219276332,2598.212146186919,,,,,,,,,,,,,,,,,,,2.0,15288.811857530645,1547.4743128028624,0.37090133965269456,6.173730061729009,2.934551534249567
3816.0,-30.273120799810297,5.009765079291437,35.04007205984882,24.45365411639216,5.000267265496577,-26.745781993275234,-40.23758287131784,1.4729284588947282,-6.531281792689697,-6.531281792646276,40.08014209709989,41081.50854177058,25753.33858259811,25753.33858259811,66834.84712436868,76922.93415664806,76914.05344040012,25753.33858259811,102667.39202299823,102667.39202299823,102667.39202299823,130065.02793310683,125555.96844466464,4509.059488442183,0.0,90870.80106407382,55029.401775959996,39823.77698679314,27397.6359101086,67221.41289690175,20790.411212972722,1547.4741671479485,0.0,0.878585663429448,2.7255775486264033,0.001494314320929203,1.0,1.0,-6.531281792689697,333978.64397309645,1557991.6269687803,4.664943867172189,1557991.6269687803,4.664943867172189,0.758839605036941,0.09229171090919824,3.9340971213476834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340971213476834,1.2848614556924833,1.2851529869682021,3.06188430193618,6487.765419758037,15288.800760950413,6453.407949188958,0.00032372160639224996,23098.260734586205,2355.3670962649026,19289.668222185755,1966.9987429127946,0.8351134504816785,0.8351134504816785,35551.68514328616,35405.22815468563,1.0051734110740003,0.8,4290.711761180214,4273.035954225843,1.0051734110740003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.684820795237,4632.441516551485,6.17929130679419,5.009765079291437,-3.7224527277680663,8.732217807059504,2.934559476892753,3.5,0.8384455648265009,0.6,0.0002268852394939278,1.0000103785387187,0.0002268828847811235,199.14800005878453,0.0,4.7035755074705965e-07,1.332993298817167,0.07879499647371802,7.67617148253221e-05,0.0001501235246686057,0.0005906005262453297,0.09229171099962725,0.09229171099962725,0.09229171099962725,0.09229045167574941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.6484727686,595.6750710005601,0.0,0.09229171099962725,0.09229171090919824,0.09229171090919824,0.3709013972509453,0.3709013972509453,0.5,10.02186270094993,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,27397.6359101086,20790.411212972722,0.758839605036941,0.994249365553712,0.611137236951234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531326875772435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30730038851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51380218186733,260.51380218186733,-12.636197818132644,244.64098539166116,276.38661897214195,125512.248089174,125520.7543270835,-8.506237909513034,0.0,nan,276.38661897214195,3.2366189721419687,270.03749225601103,-3.1125077439889424,263.6883655398839,-9.461634460116102,257.33923882379065,-15.810761176209326,250.9901121077155,-22.159887892284473,244.64098539166116,-28.509014608338816,1.0,1.0,26022.012520719443,26022.012520719443,275.6186487326674,2.4686487326674182,275.6186487326674,275.6186487326674,76914.16079634136,76914.05344040012,0.10735594123252667,0.0,8546.071908451686,8546.071908451686,0.8848478309243708,3953.767606954422,275.6186487326674,2.4686487326674182,1.0,0.002,0.12864435721986206,0.004909578573165059,0.00019870157598024445,0.0018012984246881438,0.09935078799012222,0.09935078799012222,0.0,6.683880879321258e-13,0.9999863052741124,0.9999863052741124,0.0,0.09229044699951564,1.2639096826024442e-06,0.0,0.0,0.0,1600100.9151813143,266.6187182073103,0.0,1.0,1284487.207126935,2598.212195352462,,,,,,,,,,,,,,,,,,,2.0,15288.800760950413,1547.4741671479485,0.3709013972509453,6.173730061729009,2.934559476892753
3817.0,-30.273219711308418,5.009737334253007,35.04007200997453,24.45368020506578,5.000266734163659,-26.745871066756937,-40.23766868105156,1.4729180895896972,-6.531279926658499,-6.53127992666151,40.08014267981042,41081.38823790483,25753.32943739646,25753.32943739646,66834.71767530129,76922.94436351804,76914.06906747498,25753.32943739646,102667.39850487144,102667.39850487144,102667.39850487144,130065.03933464717,125555.99604382308,4509.043290824084,0.0,90870.83295172456,55029.30299892778,39823.922169774196,27397.64082977573,67221.56299954993,20790.41479407018,1547.474374804809,0.0,0.8785856713176075,2.725577738211209,0.001494314320929203,1.0,1.0,-6.531279926658499,333978.6685795377,1557991.6521367037,4.664943598832465,1557991.6521367037,4.664943598832465,0.7588395994838788,0.09229172054440221,3.934092281278716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934092281278716,1.2848615090694884,1.2851530373316808,3.061880407739688,6487.757168422961,15288.789667066123,6453.408401457384,0.0003237233779584317,23098.297257579427,2355.370820573736,19289.669574046344,1966.9988807642105,0.8351121885279519,0.8351121885279519,35551.65015225795,35405.22815468563,1.005172174422112,0.8,4290.707538133805,4273.035954225843,1.005172174422112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.691577124648,4632.441516551485,6.179279095110983,5.009737334253007,-3.7224537786597276,8.732191112912734,2.934567405699779,3.5,0.8384478301999368,0.6,0.0002268828847811235,1.0000103179001427,0.00022688054385032775,199.14808191104714,0.0,4.6893634568905965e-07,1.328965603682795,0.0787954654100637,7.676096790859141e-05,0.00015012191687253208,0.0005905934744189935,0.09229172060923989,0.09229172060923989,0.09229172060923989,0.09229047130839849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.8319574719,595.6750113719655,0.0,0.09229172060923989,0.09229172054440221,0.09229172054440221,0.3709014543490222,0.3709014543490222,0.5,10.021825221929632,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27397.64082977573,20790.41479407018,0.7588395994838788,0.9942452197332687,0.6111340826481508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453133284921795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30327269337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5137515145303,260.5137515145303,-12.63624848546965,244.64088888612483,276.3866141430047,125512.46131459558,125520.9324082926,-8.47109369702887,0.0,nan,276.3866141430047,3.236614143004715,270.0374690915926,-3.1125309084073933,263.68832404018656,-9.46167595981342,257.3391789888143,-15.81082101118568,250.99003393745903,-22.159966062540946,244.64088888612483,-28.50911111387515,1.0,1.0,26022.012520719443,26022.012520719443,275.6186524272203,2.46865242722032,275.6186524272203,275.6186524272203,76914.17113295295,76914.06906747498,0.1020654779713368,0.0,8546.071908451686,8546.071908451686,0.8848481371446559,3953.7627426851095,275.6186524272203,2.46865242722032,1.0,0.002,0.1286456114002295,0.0049095736314991555,0.0001987035139249072,0.0018012964863230708,0.0993517569624536,0.0993517569624536,0.0,2.479778535291466e-13,0.9999864106800744,0.9999864106800744,0.0,0.09229046636268526,1.2541817169588654e-06,0.0,0.0,0.0,1600100.9173694619,266.6187200733415,0.0,1.0,1284487.200757886,2598.212221126395,,,,,,,,,,,,,,,,,,,2.0,15288.789667066123,1547.474374804809,0.3709014543490222,6.173730061729009,2.934567405699779
3818.0,-30.27331807371094,5.009709679263965,35.040071963591494,24.45370618896561,5.000266406043554,-26.745959625727,-40.237754420936085,1.4729079580299298,-6.531277306207528,-6.531277306207375,40.08014268065257,41081.27064001151,25753.31864101404,25753.31864101404,66834.58928102555,76922.95485519887,76914.0786675226,25753.31864101404,102667.39730853663,102667.39730853663,102667.39730853663,130065.03988662892,125556.01279518739,4509.027091441531,0.0,90870.86523106627,55029.20704309245,39824.064653304245,27397.642578092295,67221.70723139655,20790.416129440302,1547.474412825751,0.0,0.8785856855024292,2.725578004443474,0.001494314320929203,1.0,1.0,-6.531277306207528,333978.7031341448,1557991.6521739706,4.664943116292636,1557991.6521739706,4.664943116292636,0.7588395998006316,0.09229172911387937,3.934087509796747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934087509796747,1.2848615613057122,1.2851530865718281,3.061876569642894,6487.7490359564135,15288.77858151245,6453.408773945323,0.0003237251189321573,23098.333477528842,2355.374513980701,19289.670687437723,1966.9989942985346,0.8351109272105554,0.8351109272105554,35551.615657067465,35405.22815468563,1.005170955294404,0.8,4290.703374929757,4273.035954225843,1.005170955294404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.698313483105,4632.441516551485,6.1792665168921515,5.009709679263965,-3.722454249494357,8.732163928758322,2.934575311078672,3.5,0.8384500888796206,0.6,0.00022688054385032775,1.0000102606295311,0.00022687821593700533,199.1481633089756,0.0,4.6619187786048627e-07,1.321187781856618,0.07879593160194157,7.676022160656204e-05,0.0001501203222437657,0.0005905864847058614,0.0922917291905911,0.0922917291905911,0.0922917291905911,0.09229048408084112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.01202171843,595.6749528269364,0.0,0.0922917291905911,0.09229172911387937,0.09229172911387937,0.3709015122921975,0.3709015122921975,0.5,10.021787868841077,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27397.642578092295,20790.416129440302,0.7588395998006316,0.9942411764545279,0.6111310219866614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531338787762484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29549487154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51370108757277,260.51370108757277,-12.636298912427208,244.64079293419854,276.38660924101663,125512.67801888664,125521.10892387408,-8.430904987437726,0.0,nan,276.38660924101663,3.2366092410166516,270.03744597961474,-3.1125540203852324,263.68828271822434,-9.461717281775634,257.3391194568628,-15.81088054313716,250.9899561955195,-22.160043804480466,244.64079293419854,-28.509207065801434,1.0,1.0,26022.012520719443,26022.012520719443,275.6186561710031,2.468656171003147,275.6186561710031,275.6186561710031,76914.18189430978,76914.0786675226,0.10322678717784584,0.0,8546.071908451686,8546.071908451686,0.8848484390255362,3953.757947345731,275.6186561710031,2.468656171003147,1.0,0.002,0.12864686121669267,0.004909568847189197,0.0001987054454372647,0.001801294555036141,0.09935272271863235,0.09935272271863235,0.0,4.734056029132017e-13,0.9999864579659197,0.9999864579659197,0.0,0.09229047929613837,1.2498177409924777e-06,0.0,0.0,0.0,1600100.9204422564,266.61872269379245,0.0,1.0,1284487.1918138918,2598.2122573204992,,,,,,,,,,,,,,,,,,,2.0,15288.77858151245,1547.474412825751,0.3709015122921975,6.173730061729009,2.934575311078672
3819.0,-30.273415896800763,5.0096821137367105,35.04007192169859,24.45372693417596,5.000266171316368,-26.746047689990753,-40.23784009097142,1.4728979644614255,-6.5312746848586585,-6.531274684861208,40.080142717472995,41081.16893666157,25753.307904960348,25753.307904960348,66834.47684162192,76922.97032914234,76914.08865126982,25753.307904960348,102667.39655623017,102667.39655623017,102667.39655623017,130065.04105053376,125556.03009152251,4509.010959011255,0.0,90870.9070471479,55029.13153884867,39824.195009221374,27397.644494303593,67221.83950352497,20790.41758591617,1547.4744589022898,0.0,0.8785856995555059,2.725578270766998,0.001494314320929203,1.0,1.0,-6.5312746848586585,333978.7377005967,1557991.6537632577,4.664942638234524,1557991.6537632577,4.664942638234524,0.7588395998874585,0.09229173780286956,3.9340840726000845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340840726000845,1.284861612869445,1.2851531351560581,3.061873771615144,6487.743107271365,15288.767503661942,6453.407596971689,0.0003237262880105448,23098.364287647317,2355.3776557384344,19289.667169384767,1966.9986355569708,0.8351096609771893,0.8351096609771893,35551.59080802076,35405.22815468563,1.005170077080525,0.8,4290.700375913071,4273.035954225843,1.005170077080525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.705033578516,4632.441516551485,6.179253977301696,5.0096821137367105,-3.7224547082341988,8.73213682197091,2.9345831973807326,3.5,0.8384523421087807,0.6,0.00022687821593700533,1.0000102043793007,0.00022687590080925927,199.14824426066457,0.0,4.6359966250286296e-07,1.3138414435331136,0.07879639520160407,7.675947591921917e-05,0.00015011874001778617,0.0005905797441027656,0.09229173787916577,0.09229173787916577,0.09229173787916577,0.0922904973229668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.1916015463,595.6748944411628,0.0,0.09229173787916577,0.09229173780286956,0.09229173780286956,0.370901570383356,0.370901570383356,0.5,10.021750652334125,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27397.644494303593,20790.41758591617,0.7588395998874585,0.9942375474285743,0.6111283065157322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453134469334449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28814853322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51365091480443,260.51365091480443,-12.636349085195548,244.64069752922563,276.3866043004533,125512.93686080807,125521.32526749706,-8.388406688998518,0.0,nan,276.3866043004533,3.2366043004533367,270.0374229461687,-3.1125770538312736,263.6882415918992,-9.461758408100764,257.33906023765155,-15.810939762348426,250.9898788834281,-22.160121116571872,244.64069752922563,-28.509302470774344,1.0,1.0,26022.012520719443,26022.012520719443,275.6186599605757,2.468659960575735,275.6186599605757,275.6186599605757,76914.1929162552,76914.08865126982,0.1042649853770854,0.0,8546.071908451686,8546.071908451686,0.8848486564891642,3953.754492963085,275.6186599605757,2.468659960575735,1.0,0.002,0.12864810646185118,0.004909564081630723,0.00019870736988926132,0.001801292630569097,0.09935368494463066,0.09935368494463066,0.0,4.583581778017098e-13,0.9999865074979207,0.9999865074979207,0.0,0.09229049255640535,1.245246464204741e-06,0.0,0.0,0.0,1600100.923516105,266.6187253151413,0.0,1.0,1284487.1828668255,2598.2122935270086,,,,,,,,,,,,,,,,,,,2.0,15288.767503661942,1547.4744589022898,0.370901570383356,6.173730061729009,2.9345831973807326
3820.0,-30.2735132840608,5.009654639450903,35.04007188617089,24.453752568829827,5.000268146310228,-26.746135141018488,-40.23792565623296,1.4728900032341286,-6.5312719381569195,-6.531271938125922,40.08014281736689,41081.061048724136,25753.29695520195,25753.29695520195,66834.35800392609,76922.9819176285,76914.09980918496,25753.29695520195,102667.39676438691,102667.39676438691,102667.39676438691,130065.04331721549,125556.04841650066,4508.994900714823,0.0,90870.94308565713,55029.04798538711,39824.32788918891,27397.64655282857,67221.97444201748,20790.419153414136,1547.4745086623836,0.0,0.8785857140475701,2.7255785498261154,0.001494314320929203,1.0,1.0,-6.5312719381569195,333978.77392001596,1557991.658076042,4.664942145242928,1557991.658076042,4.664942145242928,0.7588396000848366,0.09229174659084546,3.9340799038189243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340799038189243,1.284861654898185,1.2851531742195603,3.0618704269220864,6487.736020268128,15288.75643333692,6453.407239963897,0.0003237277580521282,23098.3979246192,2355.381085754993,19289.666102264586,1966.9985267409959,0.8351083986523968,0.8351083986523968,35551.560670013554,35405.22815468563,1.0051690119446501,0.8,4290.696738574885,4273.035954225843,1.0051690119446501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.711737387773,4632.441516551485,6.179241410622016,5.009654639450903,-3.722455060263438,8.732109699714341,2.934591064578784,3.5,0.8384545898796525,0.6,0.00022687590080925927,1.0000101589237809,0.00022687359601768943,199.1483248517485,0.0,4.610536258668599e-07,1.306625975706681,0.07879685625522993,7.675873115053101e-05,0.00015011716965872827,0.0005905729403725789,0.092291746667146,0.092291746667146,0.092291746667146,0.09229051126213023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.3707421693,595.6748362012744,0.0,0.092291746667146,0.09229174659084546,0.09229174659084546,0.3709016286663981,0.3709016286663981,0.5,10.021713590207527,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,27397.64655282857,20790.419153414136,0.7588396000848366,0.9942337837989906,0.6111254748126854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531350566551244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28093306539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5136011905145,260.5136011905145,-12.636398809485456,244.64060266712912,276.38659971396834,125513.19491455112,125521.5083398242,-8.313425273074643,0.0,nan,276.38659971396834,3.23659971396836,270.0374003045649,-3.112599695435051,263.6882008951703,-9.461799104829652,257.3390014858005,-15.810998514199468,250.9898020764541,-22.160197923545866,244.64060266712912,-28.50939733287086,1.0,1.0,26022.012520719443,26022.012520719443,275.61866401293014,2.4686640129301622,275.61866401293014,275.61866401293014,76914.20984462874,76914.09980918496,0.11003544378036167,0.0,8546.071908451686,8546.071908451686,0.8848489202384409,3953.750303338019,275.61866401293014,2.4686640129301622,1.0,0.002,0.1286493465158019,0.004909559360586273,0.0001987092863742311,0.0018012907140176372,0.09935464318711554,0.09935464318711554,0.0,3.918683953718638e-13,0.9999865637466344,0.9999865637466344,0.0,0.09229050653555472,1.2400552907468796e-06,0.0,0.0,0.0,1600100.926736943,266.61872806184306,0.0,1.0,1284487.1734919157,2598.212331464909,,,,,,,,,,,,,,,,,,,2.0,15288.75643333692,1547.4745086623836,0.3709016286663981,6.173730061729009,2.934591064578784
3821.0,-30.273610116956068,5.009627261394431,35.040071875717445,24.45378309292721,5.000271819200559,-26.746221923335234,-40.23800730993969,1.4728836255970381,-6.53126888380109,-6.531268883801562,40.080143469955736,41080.93083735653,25753.285401219757,25753.285401219757,66834.21623857628,76922.98953053252,76914.11954780138,25753.285401219757,102667.40494902115,102667.40494902115,102667.40494902115,130065.05558448577,125556.07655561218,4508.979028873593,0.0,90870.97256651921,55028.93949522246,39824.481190329716,27397.650635464623,67222.13182579433,20790.42220484916,1547.474647250207,0.0,0.8785857281040481,2.725578860142273,0.001494314320929203,1.0,1.0,-6.53126888380109,333978.8141963255,1557991.686262779,4.664941667069133,1557991.686262779,4.664941667069133,0.7588395983828337,0.09229175616857155,3.9340748792210127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340748792210127,1.284861689496533,1.2851532058642658,3.061866433859166,6487.727559446955,15288.745368482249,6453.407853791301,0.00032372958493513725,23098.43491959985,2355.3848581931497,19289.667937035774,1966.9987138355887,0.8351071405564279,0.8351071405564279,35551.52434491092,35405.22815468563,1.0051677281450726,0.8,4290.692354519826,4273.035954225843,1.0051677281450726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.718425495455,4632.441516551485,6.179228722285437,5.009627261394431,-3.7224551661406085,8.732082427535039,2.9345989133587933,3.5,0.8384568323882267,0.6,0.00022687359601768943,1.0000101011031315,0.00022687130436724646,199.14840498413503,0.0,4.589953802651851e-07,1.3007929076715345,0.07879731525061019,7.675802043464123e-05,0.00015011557558304822,0.0005905659148810733,0.09229175624172847,0.09229175624172847,0.09229175624172847,0.0922905315115666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.55101175385,595.6747776214196,0.0,0.09229175624172847,0.09229175616857155,0.09229175616857155,0.3709016872139889,0.3709016872139889,0.5,10.021676848259489,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27397.650635464623,20790.42220484916,0.7588395983828337,0.9942293471408592,0.6111221069843108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531356413595693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27509999736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51355203791144,260.51355203791144,-12.636447962088539,244.6405083603937,276.3865957154973,125513.44003136907,125521.65787574464,-8.217844375595872,0.0,nan,276.3865957154973,3.2365957154973444,270.0373782444404,-3.112621755559587,263.68816077339426,-9.461839226605719,257.3389433023716,-15.811056697628374,250.98972583137126,-22.160274168628717,244.6405083603937,-28.509491639606267,1.0,1.0,26022.012520719443,26022.012520719443,275.61866937692577,2.4686693769257886,275.61866937692577,275.61866937692577,76914.2272643063,76914.11954780138,0.10771650492097251,0.0,8546.071908451686,8546.071908451686,0.8848492381332317,3953.7452536171177,275.61866937692577,2.4686693769257886,1.0,0.002,0.12865057579750747,0.004909554740864931,0.0001987111863462612,0.001801288813984214,0.0993555931731306,0.0993555931731306,0.0,3.304752305144376e-13,0.9999866804676172,0.9999866804676172,0.0,0.0922905268855366,1.2292830349542596e-06,0.0,0.0,0.0,1600100.9303185435,266.6187311161989,0.0,1.0,1284487.1630669355,2598.2123736521826,,,,,,,,,,,,,,,,,,,2.0,15288.745368482249,1547.474647250207,0.3709016872139889,6.173730061729009,2.9345989133587933
3822.0,-30.273706321797828,5.009599953349506,35.04007188590896,24.453799158241623,5.000267320550234,-26.74630895756539,-40.23809280535204,1.4728699562909393,-6.531267225215572,-6.53126722522906,40.080144045058375,41080.83832764327,25753.276997383455,25753.276997383455,66834.11532502672,76923.00910728626,76914.13370211779,25753.276997383455,102667.41069950124,102667.41069950124,102667.41069950124,130065.06616473361,125556.10285538339,4508.963309350226,0.0,90871.01719056799,55028.871866191555,39824.605915973814,27397.65546523236,67222.26138120618,20790.425713493605,1547.474854570087,0.0,0.8785857348980273,2.725579028651115,0.001494314320929203,1.0,1.0,-6.531267225215572,333978.8360672921,1557991.7111010961,4.664941435951296,1557991.7111010961,4.664941435951296,0.7588395926752443,0.09229176659111431,3.934071732608111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934071732608111,1.2848617581828439,1.2851532716215532,3.061863821188044,6487.722023510359,15288.734311487113,6453.406410052057,0.0003237306527180472,23098.46473753152,2355.387898775986,19289.663621602558,1966.998273783867,0.8351058756844459,0.8351058756844459,35551.50159661099,35405.22815468563,1.005166924176201,0.8,4290.689609041021,4273.035954225843,1.005166924176201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.725099313359,4632.441516551485,6.179216811019123,5.009599953349506,-3.7224563201329355,8.732056273482442,2.9346067453775087,3.5,0.8384590701078596,0.6,0.00022687130436724646,1.0000100355954693,0.00022686902760146095,199.14848459684322,0.0,4.5637853050005773e-07,1.2933767554371636,0.07879777162914069,7.675727628697073e-05,0.00015011402808027573,0.000590559354538553,0.09229176665522752,0.09229176665522752,0.09229176665522752,0.09229055029553974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.72969521,595.6747195534597,0.0,0.09229176665522752,0.09229176659111431,0.09229176659111431,0.37090174669237064,0.37090174669237064,0.5,10.021640357631325,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27397.65546523236,20790.425713493605,0.7588395926752443,0.994225929800571,0.6111195530105826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531362227361035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26768384512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51350266728326,260.51350266728326,-12.636497332716715,244.6404145422399,276.3865907923934,125513.64773639973,125521.90203265326,-8.254296253553836,0.0,nan,276.3865907923934,3.2365907923934287,270.03735554232617,-3.1126444576738095,263.6881202922705,-9.461879707729452,257.33888504224046,-15.811114957759514,250.9896497922288,-22.160350207771188,244.6404145422399,-28.509585457760068,1.0,1.0,26022.012520719443,26022.012520719443,275.6186726917348,2.4686726917348096,275.6186726917348,275.6186726917348,76914.2276574226,76914.13370211779,0.09395530480833258,0.0,8546.071908451686,8546.071908451686,0.8848494372121829,3953.7420912711514,275.6186726917348,2.4686726917348096,1.0,0.002,0.12865179693017803,0.004909549901657995,0.0001987130731614621,0.0018012869271411061,0.09935653658073104,0.09935653658073104,0.0,3.025683002755297e-13,0.9999867687673363,0.9999867687673363,0.0,0.09229054545727759,1.2211338367131483e-06,0.0,0.0,0.0,1600100.9322634353,266.6187327747844,0.0,1.0,1284487.157405929,2598.2123965608484,,,,,,,,,,,,,,,,,,,2.0,15288.734311487113,1547.474854570087,0.37090174669237064,6.173730061729009,2.9346067453775087
3823.0,-30.27380222165444,5.009572750281385,35.04007187964092,24.45382954264062,5.000271488589317,-26.74639485063018,-40.238174389209576,1.4728641174947865,-6.5312636690545105,-6.531263669102563,40.080143590018096,41080.71309796052,25753.264417124396,25753.264417124396,66833.97751508492,76923.01723582901,76914.13899426737,25753.264417124396,102667.40341139177,102667.40341139177,102667.40341139177,130065.05778225153,125556.11032950824,4508.947452743288,0.0,90871.04756379168,55028.768800055106,39824.75418192953,27397.654370859753,67222.40855278927,20790.425053087318,1547.4747340286408,0.0,0.8785857558822127,2.7255793899496203,0.001494314320929203,1.0,1.0,-6.5312636690545105,333978.88296066294,1557991.6914481781,4.664940722110515,1557991.6914481781,4.664940722110515,0.7588395988818697,0.09229177463921108,3.9340668628415685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340668628415685,1.284861790202277,1.2851533007227693,3.061859954775544,6487.713831046228,15288.723263846217,6453.406843021545,0.00032373241048655195,23098.501050425897,2355.3916016606995,19289.66491577733,1966.9984057529668,0.835104618852385,0.835104618852385,35551.46639084024,35405.22815468563,1.0051656799364947,0.8,4290.685360077462,4273.035954225843,1.0051656799364947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.731752238766,4632.441516551485,6.179203928681495,5.009572750281385,-3.7224560261396205,8.732028776421005,2.93461455288628,3.5,0.8384613008246514,0.6,0.00022686902760146095,1.0000100037887079,0.00022686675807434835,199.1485639572222,0.0,4.5341445596538055e-07,1.2849765682058885,0.07879822504359665,7.675656619149203e-05,0.00015011246140996892,0.0005905524601325425,0.09229177473024872,0.09229177473024872,0.09229177473024872,0.09229055754467677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.90351644525,595.6746630158539,0.0,0.09229177473024872,0.09229177463921108,0.09229177463921108,0.3709018068285021,0.3709018068285021,0.5,10.02160384238643,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,27397.654370859753,20790.425053087318,0.7588395988818697,0.9942217030590428,0.6111163521565898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531368003422975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25928365789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.513453933878,260.513453933878,-12.63654606612198,244.64032125530332,276.38658661251935,125513.90171158053,125522.04947054927,-8.147758968769871,0.0,nan,276.38658661251935,3.2365866125193747,270.03733354103855,-3.112666458961428,263.6880804695715,-9.461919530428474,257.3388273981306,-15.811172601869373,250.98957432670443,-22.16042567329555,244.64032125530332,-28.509678744696657,1.0,1.0,26022.012520719443,26022.012520719443,275.61867686711065,2.4686768671106734,275.61867686711065,275.61867686711065,76914.25092192947,76914.13899426737,0.11192766210297123,0.0,8546.071908451686,8546.071908451686,0.8848497453110455,3953.7371971557764,275.61867686711065,2.4686768671106734,1.0,0.002,0.12865301851726427,0.004909545406873467,0.00019871496145350634,0.0018012850392537835,0.09935748072675317,0.09935748072675317,0.0,7.072896955617747e-13,0.9999867638444627,0.9999867638444627,0.0,0.09229055305092715,1.2215882839359429e-06,0.0,0.0,0.0,1600100.9364334627,266.61873633094547,0.0,1.0,1284487.1452682153,2598.212445679129,,,,,,,,,,,,,,,,,,,2.0,15288.723263846217,1547.4747340286408,0.3709018068285021,6.173730061729009,2.93461455288628
3824.0,-30.273897448956365,5.009545618233103,35.0400718984478,24.45385046247395,5.000269305712005,-26.74648077348893,-40.238259675074346,1.4728526302192797,-6.531261896640501,-6.53126189668411,40.080144301539924,41080.616827478734,25753.255875933584,25753.255875933584,66833.87270341231,76923.03319564808,76914.1552470026,25753.255875933584,102667.41112293619,102667.41112293619,102667.41112293619,130065.0707958507,125556.13893028919,4508.9318655615125,0.0,90871.0866586534,55028.69548658487,39824.87908007614,27397.659672914513,67222.53875299066,20790.428910465245,1547.4749610810018,0.0,0.8785857627738733,2.7255795700232586,0.001494314320929203,1.0,1.0,-6.531261896640501,333978.9063326379,1557991.7221787877,4.664940487669757,1557991.7221787877,4.664940487669757,0.7588395928218199,0.09229178531444056,3.9340630275923645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340630275923645,1.2848618486339711,1.2851533562515398,3.0618568305806177,6487.707211252073,15288.712219108362,6453.4061690245435,0.00032373376004934956,23098.53350627843,2355.3949112366026,19289.662901155192,1966.998200318681,0.8351033582245407,0.8351033582245407,35551.43866406259,35405.22815468563,1.0051647000190178,0.8,4290.682013749138,4273.035954225843,1.0051647000190178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.73839335918,4632.441516551485,6.179192033014472,5.009545618233103,-3.7224570719726873,8.73200269020579,2.934622346549646,3.5,0.8384635275856132,0.6,0.00022686675807434835,1.0000099336386499,0.0002268645044843383,199.14864276109478,0.0,4.519730653365171e-07,1.2808916671636894,0.07879867701666199,7.675582388070787e-05,0.00015011093419364048,0.0005905458762485514,0.09229178537821801,0.09229178537821801,0.09229178537821801,0.0922905779073433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.08157377125,595.6746051581458,0.0,0.09229178537821801,0.09229178531444056,0.09229178531444056,0.3709018665184024,0.3709018665184024,0.5,10.021567618487097,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,27397.659672914513,20790.428910465245,0.7588395928218199,0.9942182182228122,0.6111137363976915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531373761178226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25519875685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51340520561945,260.51340520561945,-12.636594794380528,244.64022846143084,276.3865819498724,125514.11086238227,125522.2577605491,-8.146898166827064,0.0,nan,276.3865819498724,3.236581949872402,270.03731125214864,-3.1126887478513368,263.6880405544375,-9.461959445562456,257.338769856749,-15.811230143250953,250.98949915907838,-22.1605008409216,244.64022846143084,-28.50977153856914,1.0,1.0,26022.012520719443,26022.012520719443,275.6186805413075,2.468680541307549,275.6186805413075,275.6186805413075,76914.257364566,76914.1552470026,0.10211756339413114,0.0,8546.071908451686,8546.071908451686,0.8848499879583462,3953.7333427303265,275.6186805413075,2.468680541307549,1.0,0.002,0.12865423070188048,0.004909540625098296,0.00019871683449423536,0.0018012831658397218,0.09935841724711768,0.09935841724711768,0.0,3.3395725421159206e-13,0.9999868657241092,0.9999868657241092,0.0,0.09229057312866978,1.2121857707725392e-06,0.0,0.0,0.0,1600100.9385118315,266.6187381033595,0.0,1.0,1284487.1392186922,2598.2124701600205,,,,,,,,,,,,,,,,,,,2.0,15288.712219108362,1547.4749610810018,0.3709018665184024,6.173730061729009,2.934622346549646
3825.0,-30.273992228715358,5.0095185822084725,35.040071912055105,24.453875852655642,5.000271591785504,-26.746565846664822,-40.238341119233496,1.4728452096813687,-6.531258775246613,-6.531258775223647,40.08014418880126,41080.50481732929,25753.24436660966,25753.24436660966,66833.74918393895,76923.04595275816,76914.16386884138,25753.24436660966,102667.40823545103,102667.40823545103,102667.40823545103,130065.06855425132,125556.1523431589,4508.916211092427,0.0,90871.12353514635,55028.607477036596,39825.017842344176,27397.660318800292,67222.67816114446,20790.429483714728,1547.474933611623,0.0,0.8785857801028633,2.7255798871504164,0.001494314320929203,1.0,1.0,-6.531258775246613,333978.9474929562,1557991.7173092386,4.664939898171569,1557991.7173092386,4.664939898171569,0.7588395958558667,0.09229179423890338,3.9340590213015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340590213015,1.2848618880059501,1.285153392736749,3.0618536186850314,6487.700405630741,15288.701184647358,6453.405630937477,0.00032373515819024423,23098.56640256596,2355.398265724377,19289.661292776942,1966.9980363097432,0.8351020992642255,0.8351020992642254,35551.409700740456,35405.22815468563,1.0051636763998926,0.8,4290.678518182995,4273.035954225843,1.0051636763998926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.745014094913,4632.441516551485,6.179179455440451,5.0095185822084725,-3.722457086692518,8.73197566890099,2.9346301162988833,3.5,0.8384657475139666,0.6,0.0002268645044843383,1.0000098869606533,0.00022686226150608505,199.14872119466494,0.0,4.487993918418417e-07,1.2718974764797795,0.07879912581605383,7.675511501354232e-05,0.000150109389470796,0.0005905391978296454,0.09229179432199386,0.09229179432199386,0.09229179432199386,0.09229058882760992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.25536016957,595.6745486486356,0.0,0.09229179432199386,0.09229179423890338,0.09229179423890338,0.3709019270286954,0.3709019270286954,0.5,10.021531453816843,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,27397.660318800292,20790.429483714728,0.7588395958558667,0.994214318919678,0.6111108027986056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531379478558115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24620456617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5133569285286,260.5133569285286,-12.636643071471383,244.6401361889041,276.38657766821655,125514.36614988321,125522.4376174012,-8.071467517966001,0.0,nan,276.38657766821655,3.236577668216569,270.03728937231926,-3.1127106276807126,263.6880010764352,-9.46199892356475,257.3387127805713,-15.811287219428664,250.98942448472525,-22.16057551527473,244.6401361889041,-28.50986381109587,1.0,1.0,26022.012520719443,26022.012520719443,275.6186846716337,2.468684671633696,275.6186846716337,275.6186846716337,76914.27544727355,76914.16386884138,0.111578432173701,0.0,8546.071908451686,8546.071908451686,0.8848502414270143,3953.7293164080074,275.6186846716337,2.468684671633696,1.0,0.002,0.1286554406396784,0.004909536099687848,0.00019871870461550482,0.0018012812959087552,0.0993593523077524,0.0993593523077524,0.0,5.242598889731998e-13,0.9999868900686244,0.9999868900686244,0.0,0.09229058429981438,1.2099390890029177e-06,0.0,0.0,0.0,1600100.9421720419,266.61874122475336,0.0,1.0,1284487.1285649026,2598.2125132732376,,,,,,,,,,,,,,,,,,,2.0,15288.701184647358,1547.474933611623,0.3709019270286954,6.173730061729009,2.9346301162988833
3826.0,-30.274086537751337,5.009491625757628,35.04007194242508,24.4539015571587,5.000271774256596,-26.7466507065454,-40.23842249354345,1.4728359430188251,-6.531256500740028,-6.531256500768088,40.08014469998139,41080.38937154363,25753.23480792467,25753.23480792467,66833.6241794683,76923.05826576671,76914.17860664935,25753.23480792467,102667.41341457402,102667.41341457402,102667.41341457402,130065.0777146346,125556.17698138874,4508.900733245858,0.0,90871.15715743517,55028.513215814644,39825.15993513392,27397.66430006056,67222.82423519448,20790.43241773269,1547.4750854082931,0.0,0.8785857904746451,2.7255801182356127,0.001494314320929203,1.0,1.0,-6.531256500740028,333978.97748578386,1557991.7393869653,4.664939545343937,1557991.7393869653,4.664939545343937,0.7588395926760345,0.09229180456073226,3.9340545095255046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340545095255046,1.2848619359933733,1.2851534378529919,3.061849992842962,6487.692722906486,15288.690155977887,6453.405713761716,0.0003237367842263243,23098.601439662143,2355.40183851388,19289.661540344132,1966.998061554571,0.835100843258079,0.835100843258079,35551.3770830264,35405.22815468563,1.0051625236278263,0.8,4290.674581570461,4273.035954225843,1.0051625236278263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.751620974245,4632.441516551485,6.179167366481559,5.009491625757628,-3.7224577317299143,8.731949357487542,2.934637869795175,3.5,0.8384679627986215,0.6,0.00022686226150608505,1.0000098378645226,0.00022686002968784737,199.1487992387496,0.0,4.466862508011138e-07,1.2659088347703564,0.07879957250230464,7.675440676036888e-05,0.00015010785474571617,0.0005905324828775841,0.09229180463024618,0.09229180463024618,0.09229180463024618,0.09229060679493548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.43105566455,595.674491549001,0.0,0.09229180463024618,0.09229180456073226,0.09229180456073226,0.3709019874314793,0.3709019874314793,0.5,10.021495518928445,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,27397.66430006056,20790.43241773269,0.7588395926760345,0.9942102989549432,0.6111077575053149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453138516907211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24021592446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5133088721295,260.5133088721295,-12.63669112787045,244.6400444051172,276.38657333920366,125514.5768819994,125522.61145184429,-8.03456984493615,0.0,nan,276.38657333920366,3.2365733392036873,270.03726755234993,-3.112732447650046,263.68796176551274,-9.462038234487238,257.33865597869897,-15.81134402130101,250.98935019189474,-22.160649808105234,244.6400444051172,-28.50995559488277,1.0,1.0,26022.012520719443,26022.012520719443,275.6186886706017,2.4686886706017503,275.6186886706017,275.6186886706017,76914.28798621423,76914.17860664935,0.10937956487759948,0.0,8546.071908451686,8546.071908451686,0.8848505268764965,3953.7247820731322,275.6186886706017,2.4686886706017503,1.0,0.002,0.12865664305256522,0.0049095314509665765,0.00019872056276809723,0.0018012794375995252,0.09936028138404861,0.09936028138404861,0.0,3.6762259902900496e-13,0.999986971605346,0.999986971605346,0.0,0.09229060214667911,1.2024140531472585e-06,0.0,0.0,0.0,1600100.9448391749,266.61874349925995,0.0,1.0,1284487.120801664,2598.2125446891105,,,,,,,,,,,,,,,,,,,2.0,15288.690155977887,1547.4750854082931,0.3709019874314793,6.173730061729009,2.934637869795175
