time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3827.0,-30.274180356798215,5.009464769001953,35.04007198658327,24.453931871708505,5.00027559850118,-26.746734761266822,-40.238503728155024,1.4728300029869061,-6.531253118251868,-6.531253118255737,40.08014515845885,41080.271569786964,25753.222847574605,25753.222847574605,66833.49441736157,76923.06716296854,76914.195824397,25753.222847574605,102667.41867197161,102667.41867197161,102667.41867197161,130065.0857521098,125556.20041981552,4508.885332294278,0.0,90871.18727652692,55028.41650624272,39825.30085587133,27397.667080138188,67222.96793600952,20790.4345518503,1547.475153101416,0.0,0.8785858070458101,2.7255804618894928,0.001494314320929203,1.0,1.0,-6.531253118251868,333979.0220890378,1557991.7591883126,4.664938981625489,1557991.7591883126,4.664938981625489,0.7588395935697105,0.09229181439913192,3.934049621575138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934049621575138,1.284861968393638,1.2851534673928797,3.0618461113714583,6487.684498534133,15288.679133579242,6453.40618130989,0.00032373855108308217,23098.63779505236,2355.4055457319637,19289.662937876914,1966.9982040632544,0.835099589379625,0.835099589379625,35551.3417457655,35405.22815468563,1.0051612747420995,0.8,4290.670316737434,4273.035954225843,1.0051612747420995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.758209905077,4632.441516551485,6.179154727922941,5.009464769001953,-3.7224575255485592,8.731922294550513,2.934645602236184,3.5,0.8384701720674812,0.6,0.00022686002968784737,1.0000097867585156,0.00022685780948524857,199.14887687740452,0.0,4.4446392215289367e-07,1.2596107553813007,0.0788000169662268,7.675369972910838e-05,0.000150106329958739,0.0005905257505702099,0.09229181447919484,0.09229181447919484,0.09229181447919484,0.09229062420925964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.6054016072,595.6744348855606,0.0,0.09229181447919484,0.09229181439913192,0.09229181439913192,0.3709020484111536,0.3709020484111536,0.5,10.02145981114114,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27397.667080138188,20790.4345518503,0.7588395935697105,0.9942062433331016,0.6111046987525431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453139083132844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23391784507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51326137191296,260.51326137191296,-12.636738628087016,244.63995313894887,276.38656960493796,125514.81487159904,125522.75645330675,-7.94158170771229,0.0,nan,276.38656960493796,3.2365696049379835,270.03724631170275,-3.112753688297232,263.6879230184887,-9.462076981511302,257.3385997252917,-15.811400274708262,250.9892764321081,-22.160723567891864,244.63995313894887,-28.51004686105111,1.0,1.0,26022.012520719443,26022.012520719443,275.61869406781136,2.4686940678113842,275.61869406781136,275.61869406781136,76914.30647550913,76914.195824397,0.11065111213247292,0.0,8546.071908451686,8546.071908451686,0.8848508361255888,3953.7198696830137,275.61869406781136,2.4686940678113842,1.0,0.002,0.12865783765115382,0.0049095270376216015,0.00019872240930339725,0.0018012775912546123,0.09936120465169862,0.09936120465169862,0.0,5.580093678791975e-13,0.9999870562765597,0.9999870562765597,0.0,0.09229061979941054,1.1945997213854134e-06,0.0,0.0,0.0,1600100.9488055496,266.6187468817481,0.0,1.0,1284487.1092567155,2598.2125914086155,,,,,,,,,,,,,,,,,,,2.0,15288.679133579242,1547.475153101416,0.3709020484111536,6.173730061729009,2.934645602236184
3828.0,-30.274273533889588,5.009437980670086,35.040072051047254,24.453952896315627,5.000271620034045,-26.746819018498694,-40.23858503261579,1.4728171046155016,-6.5312513925234725,-6.531251392527404,40.080145833078,41080.16363513299,25753.214630080172,25753.214630080172,66833.37826521316,76923.08341590178,76914.21082815588,25753.214630080172,102667.42545823604,102667.42545823604,102667.42545823604,130065.09756265709,125556.22745322404,4508.870109433043,0.0,90871.22380883347,55028.328680687555,39825.439031273236,27397.672104421043,67223.11113569429,20790.438209123153,1547.4753673153107,0.0,0.8785858138249758,2.725580637219952,0.001494314320929203,1.0,1.0,-6.5312513925234725,333979.04484539054,1557991.7883251042,4.6649387510116025,1557991.7883251042,4.6649387510116025,0.7588395878994512,0.09229182558602458,3.9340454094307655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340454094307655,1.2848620333254994,1.2851535294866698,3.061842678352484,6487.677224378877,15288.668117853078,6453.405982402149,0.0003237400714608151,23098.67181273386,2355.409014570099,19289.662343328364,1966.998143436175,0.8350983337792754,0.8350983337792754,35551.311294212624,35405.22815468563,1.0051601985267962,0.8,4290.666641557607,4273.035954225843,1.0051601985267962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.7647861727655,4632.441516551485,6.179143006227374,5.009437980670086,-3.7224585643337216,8.731896545003806,2.9346533198244855,3.5,0.8384723770927102,0.6,0.00022685780948524857,1.0000097197998865,0.00022685560449416974,199.14895398487113,0.0,4.421508539929509e-07,1.2530555202160227,0.07880045911708079,7.675299209593894e-05,0.00015010481738930964,0.000590519167783857,0.09229182564969257,0.09229182564969257,0.09229182564969257,0.0922906436338298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.7795997833,595.6743782807562,0.0,0.09229182564969257,0.09229182558602458,0.09229182558602458,0.3709021099591581,0.3709021099591581,0.5,10.02142435080963,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,27397.672104421043,20790.438209123153,0.7588395878994512,0.9942023975996228,0.6111017913498524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531396464170305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.227362609905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51321367577367,260.51321367577367,-12.636786324226307,244.63986233623513,276.3865650153733,125514.98150142236,125522.9558390633,-7.974337640945359,0.0,nan,276.3865650153733,3.236565015373344,270.03722447951094,-3.1127755204890377,263.68788394366123,-9.462116056338743,257.33854340783597,-15.811456592164006,250.98920287202543,-22.160797127974547,244.63986233623513,-28.51013766376485,1.0,1.0,26022.012520719443,26022.012520719443,275.6186975491719,2.4686975491719068,275.6186975491719,275.6186975491719,76914.30866277695,76914.21082815588,0.09783462107589003,0.0,8546.071908451686,8546.071908451686,0.8848511026179798,3953.7156364779194,275.6186975491719,2.4686975491719068,1.0,0.002,0.1286590242840653,0.004909522355201121,0.00019872424285845798,0.0018012757574291118,0.09936212142922898,0.09936212142922898,0.0,2.8756988110223425e-13,0.9999871425879964,0.9999871425879964,0.0,0.09229063895199846,1.18663402612674e-06,0.0,0.0,0.0,1600100.9508291734,266.6187486074765,0.0,1.0,1284487.1033665435,2598.212615244663,,,,,,,,,,,,,,,,,,,2.0,15288.668117853078,1547.4753673153107,0.3709021099591581,6.173730061729009,2.9346533198244855
3829.0,-30.274366303250805,5.009411292250548,35.04007209937259,24.453978181723528,5.00027404383097,-26.74690226853833,-40.23866612752897,1.4728100090578786,-6.531247961563281,-6.531247961507887,40.08014549587562,41080.05999648498,25753.202656660094,25753.202656660094,66833.26265314508,76923.09703930531,76914.21667038696,25753.202656660094,102667.41932704706,102667.41932704706,102667.41932704706,130065.0907486119,125556.2359950504,4508.854753561495,0.0,90871.2611678241,55028.24866937571,39825.56944272043,27397.671421564846,67223.24086428527,20790.437843025098,1547.4752685366327,0.0,0.8785858336832978,2.7255809857985223,0.001494314320929203,1.0,1.0,-6.531247961563281,333979.09008782665,1557991.7737617153,4.664938075470562,1557991.7737617153,4.664938075470562,0.7588395934502974,0.09229183451343448,3.9340415034693734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340415034693734,1.2848620710766592,1.2851535644131373,3.0618395484060135,6487.67059239789,15288.65711186012,6453.405335616439,0.000323741425435492,23098.70424287239,2355.4123215239038,19289.660410042594,1966.9979462958906,0.8350970776204834,0.8350970776204834,35551.28305619324,35405.22815468563,1.0051592005421468,0.8,4290.663233527823,4273.035954225843,1.0051592005421468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.771341880504,4632.441516551485,6.179130413867717,5.009411292250548,-3.7224583016270247,8.731869593877573,2.934661013292709,3.5,0.8384745752264883,0.6,0.00022685560449416974,1.0000096772745568,0.00022685340917144502,199.14903075497853,0.0,4.3912166689507786e-07,1.2444708039806507,0.07880089823874768,7.675228629257542e-05,0.00015010331820159431,0.0005905126836135418,0.09229183460311739,0.09229183460311739,0.09229183460311739,0.09229065163191538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.9490430209,595.674323172323,0.0,0.09229183460311739,0.09229183451343448,0.09229183451343448,0.37090217215926835,0.37090217215926835,0.5,10.021388861982661,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,27397.671421564846,20790.437843025098,0.7588395934502974,0.9941987591474873,0.6110990703262899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531402058473668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21877789367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51316643842864,260.51316643842864,-12.636833561571336,244.63977204134272,276.3865608355743,125515.23396095015,125523.13159303345,-7.897632083303494,0.0,nan,276.3865608355743,3.2365608355743234,270.03720307669727,-3.11279692330271,263.6878453178276,-9.462154682172354,257.33848755898,-15.81151244102,250.98912980015015,-22.160870199849825,244.63977204134272,-28.510227958657254,1.0,1.0,26022.012520719443,26022.012520719443,275.6187016638073,2.4687016638073374,275.6187016638073,275.6187016638073,76914.32784294337,76914.21667038696,0.11117255641147494,0.0,8546.071908451686,8546.071908451686,0.8848513497388583,3953.7117109867204,275.6187016638073,2.4687016638073374,1.0,0.002,0.12866021153627596,0.004909517982101368,0.00019872607806652596,0.0018012739225961396,0.09936303903326298,0.09936303903326298,0.0,6.626656688657473e-13,0.9999871358790539,0.9999871358790539,0.0,0.09229064726011296,1.1872533215222644e-06,0.0,0.0,0.0,1600100.954852387,266.6187520384367,0.0,1.0,1284487.0916561526,2598.2126626336703,,,,,,,,,,,,,,,,,,,2.0,15288.65711186012,1547.4752685366327,0.37090217215926835,6.173730061729009,2.934661013292709
3830.0,-30.274458565477147,5.009384681272526,35.04007216394591,24.4540037465282,5.000274383163525,-26.7469852706108,-40.23874722244216,1.4728010882726164,-6.53124569496066,-6.53124569491649,40.08014606172191,41079.95311363073,25753.193350017216,25753.193350017216,66833.14646364795,76923.11024559561,76914.23164757228,25753.193350017216,102667.42499758949,102667.42499758949,102667.42499758949,130065.10053331958,125556.26093422649,4508.839599093089,0.0,90871.29531192321,55028.16259005258,39825.703024300696,27397.67553573008,67223.37856003077,20790.44087505416,1547.475426387139,0.0,0.8785858438044545,2.7255812160807635,0.001494314320929203,1.0,1.0,-6.53124569496066,333979.1199764373,1557991.798200612,4.664937731168735,1557991.798200612,4.664937731168735,0.7588395901667191,0.09229184534555271,3.9340370974706196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340370974706196,1.2848621173474433,1.2851536078735848,3.061836008981503,6487.6630927820715,15288.646110929454,6453.405302703836,0.00032374300482201733,23098.738791850414,2355.4158445392072,19289.660311664622,1966.9979362641293,0.8350958242997366,0.8350958242997365,35551.251203163476,35405.22815468563,1.0051580747964777,0.8,4290.659389204581,4273.035954225843,1.0051580747964777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.777885219778,4632.441516551485,6.179118479740957,5.009384681272526,-3.722458908978337,8.731843590250863,2.9346686922539322,3.5,0.8384767692154093,0.6,0.00022685340917144502,1.000009624379618,0.00022685122586913047,199.14910710546488,0.0,4.371963928211945e-07,1.2390145772552652,0.07880133543514051,7.675158049521275e-05,0.00015010182867623227,0.000590506162410477,0.09229184541393033,0.09229184541393033,0.09229184541393033,0.09229066990678017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.12177475693,595.6742670389615,0.0,0.09229184541393033,0.09229184534555271,0.09229184534555271,0.37090223390740795,0.37090223390740795,0.5,10.021353596762117,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,-4.416733645484783e-11,27397.67553573008,20790.44087505416,0.7588395901667191,0.9941949942900542,0.611096228627458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531407628301218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.213321666946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5131194330644,260.5131194330644,-12.636880566935588,244.6396822305839,276.38655663560337,125515.44228360099,125523.3011305878,-7.858846986849333,0.0,nan,276.38655663560337,3.2365566356033924,270.03718175457004,-3.112818245429935,263.6878068735414,-9.462193126458601,257.3384319925377,-15.811568007462256,250.98905711154978,-22.160942888450194,244.6396822305839,-28.510317769416076,1.0,1.0,26022.012520719443,26022.012520719443,275.6187056829215,2.4687056829214953,275.6187056829215,275.6187056829215,76914.34130828427,76914.23164757228,0.10966071199800353,0.0,8546.071908451686,8546.071908451686,0.8848516284958625,3953.707282957973,275.6187056829215,2.4687056829214953,1.0,0.002,0.1286613915349654,0.004909513425660965,0.00019872790159542914,0.0018012720986762619,0.09936395079771457,0.09936395079771457,0.0,2.7169108976488054e-13,0.9999872144726089,0.9999872144726089,0.0,0.09229066534563607,1.1799999166449665e-06,0.0,0.0,0.0,1600100.9575102495,266.6187543050393,0.0,1.0,1284487.0839198967,2598.2126939403724,,,,,,,,,,,,,,,,,,,2.0,15288.646110929454,1547.475426387139,0.37090223390740795,6.173730061729009,2.9346686922539322
3831.0,-30.274550263892706,5.009358154741115,35.04007223418899,24.45402924148368,5.000274880820263,-26.74706774941601,-40.23882447564972,1.472792366316989,-6.531243043339941,-6.531243043267208,40.08014635440744,41079.833567016176,25753.183220605242,25753.183220605242,66833.01678762143,76923.12373528277,76914.24385925134,25753.183220605242,102667.42707985657,102667.42707985657,102667.42707985657,130065.10518261643,125556.28070254196,4508.824480074479,0.0,90871.3297829934,55028.06387540225,39825.85100843461,27397.678102759863,67223.52911119448,20790.442813249716,1547.4755009344774,0.0,0.8785858570487137,2.725581485480064,0.001494314320929203,1.0,1.0,-6.531243043339941,333979.15494210005,1557991.8108410717,4.664937280625107,1557991.8108410717,4.664937280625107,0.7588395898101826,0.0922918557014436,3.934032748871231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934032748871231,1.2848621626631542,1.2851536503941878,3.06183251650675,6487.655692647156,15288.635117066078,6453.405203075611,0.0003237445586083285,23098.773086997455,2355.4193416709536,19289.66001386919,1966.9979058974463,0.8350945715262923,0.8350945715262922,35551.21976509363,35405.22815468563,1.0051569637165154,0.8,4290.655594962606,4273.035954225843,1.0051569637165154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.784410556317,4632.441516551485,6.1791063749306785,5.009358154741115,-3.722459215890714,8.731817370631829,2.93467635009598,3.5,0.83847895717028,0.6,0.00022685122586913047,1.0000095655723458,0.00022684905592807442,199.14918298942771,0.0,4.3480270648347865e-07,1.2322308701741784,0.07880177023784699,7.67509081391376e-05,0.00015010031772999289,0.0005904995655657691,0.09229185577650159,0.09229185577650159,0.09229185577650159,0.09229068486609117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.29252040223,595.6742115379418,0.0,0.09229185577650159,0.0922918557014436,0.0922918557014436,0.37090229621411397,0.37090229621411397,0.5,10.021318469562168,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,27397.678102759863,20790.442813249716,0.7588395898101826,0.9941908387028132,0.6110930816956366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531413167684688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.206537959864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5130726831523,260.5130726831523,-12.636927316847675,244.6395929147603,276.38655245160004,125515.65295602985,125523.46909395304,-7.816137923191288,0.0,nan,276.38655245160004,3.236552451600062,270.0371605442051,-3.1128394557948695,263.68776863681467,-9.46223136318531,257.3383767294432,-15.811623270556765,250.98898482209043,-22.161015177909547,244.6395929147603,-28.510407085239677,1.0,1.0,26022.012520719443,26022.012520719443,275.6187097634938,2.468709763493848,275.6187097634938,275.6187097634938,76914.35512062605,76914.24385925134,0.1112613747100113,0.0,8546.071908451686,8546.071908451686,0.8848519036212968,3953.702912615587,275.6187097634938,2.468709763493848,1.0,0.002,0.12866256683654084,0.004909508960426916,0.0001987297180265268,0.0018012702823682585,0.0993648590132634,0.0993648590132634,0.0,3.947853328967188e-13,0.999987265368637,0.999987265368637,0.0,0.09229068039868345,1.1753027601628724e-06,0.0,0.0,0.0,1600100.9606195944,266.61875695666004,0.0,1.0,1284487.0748695098,2598.212730565011,,,,,,,,,,,,,,,,,,,2.0,15288.635117066078,1547.4755009344774,0.37090229621411397,6.173730061729009,2.93467635009598
3832.0,-30.274641489761805,5.00933171238562,35.0400723109628,24.45405466658997,5.000275495220264,-26.747149791263016,-40.23890539593992,1.472783796671193,-6.531240380729287,-6.5312403807417985,40.08014668337012,41079.731516834414,25753.173118915576,25753.173118915576,66832.90463574999,76923.1374474558,76914.25650025523,25753.173118915576,102667.42961917081,102667.42961917081,102667.42961917081,130065.11042999338,125556.30099713875,4508.809432854622,0.0,90871.36449595269,55027.98270065238,39825.9797725559,27397.680810822563,67223.66058337846,20790.44485418452,1547.4755819253737,0.0,0.878585870214608,2.725581755996001,0.001494314320929203,1.0,1.0,-6.531240380729287,333979.19005269255,1557991.8250479216,4.664936832747316,1557991.8250479216,4.664936832747316,0.7588395892973514,0.09229186618648046,3.934028445335503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934028445335503,1.2848622072386715,1.2851536921915971,3.061829060868884,6487.648370565183,15288.624131422304,6453.405052390693,0.0003237460923960639,23098.807179113563,2355.4228180993064,19289.659563461886,1966.9978599686833,0.8350933194898484,0.8350933194898484,35551.188652803336,35405.22815468563,1.0051558641504514,0.8,4290.651840038772,4273.035954225843,1.0051558641504514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.790919800841,4632.441516551485,6.1790943006676065,5.00933171238562,-3.722459504329351,8.73179121671497,2.934683989061125,3.5,0.8384811397317501,0.6,0.00022684905592807442,1.0000095162853002,0.0002268468971882813,199.14925848239108,0.0,4.321419884476881e-07,1.2246903952607482,0.07880220237983543,7.675020387326495e-05,0.00015009885205480948,0.0005904931535958258,0.09229186626028686,0.09229186626028686,0.09229186626028686,0.09229070023927265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.46273568494,595.6741562111351,0.0,0.09229186626028686,0.09229186618648046,0.09229186618648046,0.37090235873835764,0.37090235873835764,0.5,10.021283488775051,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27397.680810822563,20790.44485418452,0.7588395892973514,0.994187225982081,0.6110903684854032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531418673221201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19899748495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5130261958167,260.5130261958167,-12.636973804183299,244.6395040865666,276.3865483051235,125515.86439520266,125523.6366326113,-7.772237408654858,0.0,nan,276.3865483051235,3.236548305123506,270.0371394613824,-3.1128605386175536,263.6877306176512,-9.46226938234878,257.33832177393606,-15.811678226063918,250.9889129302402,-22.161087069759787,244.6395040865666,-28.510495913433374,1.0,1.0,26022.012520719443,26022.012520719443,275.61871390517877,2.468713905178788,275.61871390517877,275.61871390517877,76914.36910784687,76914.25650025523,0.11260759163997136,0.0,8546.071908451686,8546.071908451686,0.8848521758956132,3953.698587562181,275.61871390517877,2.468713905178788,1.0,0.002,0.12866373723591776,0.0049095045171240964,0.00019873152689029122,0.0018012684733690898,0.09936576344514561,0.09936576344514561,0.0,2.5938105829848013e-13,0.999987318485266,0.999987318485266,0.0,0.09229069578581958,1.1704006608714736e-06,0.0,0.0,0.0,1600100.963741826,266.6187596192707,0.0,1.0,1284487.0657816106,2598.2127673414607,,,,,,,,,,,,,,,,,,,2.0,15288.624131422304,1547.4755819253737,0.37090235873835764,6.173730061729009,2.934683989061125
3833.0,-30.274732247437345,5.009305353858562,35.04007239497266,24.45408005677166,5.00027619742625,-26.74723140295564,-40.23898624638093,1.4727753528935732,-6.531237713715541,-6.53123771377397,40.080147045750614,41079.631556276334,25753.16305895645,25753.16305895645,66832.79461523278,76923.15137950507,76914.26953091788,25753.16305895645,102667.43258987433,102667.43258987433,102667.43258987433,130065.11621481163,125556.3217550583,4508.794459753327,0.0,90871.39940994768,55027.90359793194,39826.10645779527,27397.683624937297,67223.79008273256,20790.44697280391,1547.4756677225337,0.0,0.8785858832771568,2.7255820269592275,0.001494314320929203,1.0,1.0,-6.531237713715541,333979.2252213389,1557991.8406997002,4.664936388385141,1557991.8406997002,4.664936388385141,0.7588395886826178,0.09229187679877372,3.934024178875371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934024178875371,1.2848622512021675,1.285153733391239,3.061825635545401,6487.64111271575,15288.613152188598,6453.404859514666,0.00032374760971281213,23098.84110471464,2355.426277547852,19289.658986942533,1966.9978011800702,0.835092068017446,0.8350920680174458,35551.15780854329,35405.22815468563,1.0051547740573115,0.8,4290.64811746335,4273.035954225843,1.0051547740573115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.797413003747,4632.441516551485,6.179082260237799,5.009305353858562,-3.722459779214486,8.731765133073049,2.9346916092084525,3.5,0.8384833169167007,0.6,0.0002268468971882813,1.0000094674522233,0.00022684474954645284,199.14933358795625,0.0,4.2991142905717066e-07,1.2183689899480217,0.07880263229126448,7.674950022127192e-05,0.00015009739696700936,0.0005904867888544696,0.09229187687368545,0.09229187687368545,0.09229187687368545,0.09229071590338855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.63238034135,595.674101071492,0.0,0.09229187687368545,0.09229187679877372,0.09229187679877372,0.3709024215151023,0.3709024215151023,0.5,10.021248659885305,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,27397.683624937297,20790.44697280391,0.7588395886826178,0.9941836741573394,0.6110877043040787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531424150390173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.192676079634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51297997386195,260.51297997386195,-12.637020026138032,244.63941573900988,276.3865442087705,125516.0758974773,125523.80376553944,-7.727868062145946,0.0,nan,276.3865442087705,3.2365442087705105,270.03711851478926,-3.112881485210721,263.68769282081587,-9.462307179184108,257.3382671268616,-15.811732873138396,250.9888414329248,-22.161158567075177,244.63941573900988,-28.5105842609901,1.0,1.0,26022.012520719443,26022.012520719443,275.6187180969012,2.4687180969012275,275.6187180969012,275.6187180969012,76914.3833186331,76914.26953091788,0.11378771522140596,0.0,8546.071908451686,8546.071908451686,0.8848524458241986,3953.694299769748,275.6187180969012,2.4687180969012275,1.0,0.002,0.12866490254917878,0.004909500096897874,0.00019873332789995728,0.001801266672541357,0.09936666394997863,0.09936666394997863,0.0,4.413140859693687e-13,0.999987373598459,0.999987373598459,0.0,0.09229071148447829,1.165314295432223e-06,0.0,0.0,0.0,1600100.9668692194,266.61876228628444,0.0,1.0,1284487.0566786882,2598.212804178707,,,,,,,,,,,,,,,,,,,2.0,15288.613152188598,1547.4756677225337,0.3709024215151023,6.173730061729009,2.9346916092084525
3834.0,-30.274822471741714,5.009279078881946,35.04007248666051,24.45410544695335,5.000276982233302,-26.7473125263437,-40.23906329004092,1.4727670367942898,-6.53123503881136,-6.531235038816291,40.08014743535644,41079.51861846042,25753.153032448332,25753.153032448332,66832.67165090874,76923.16556087053,76914.28286445522,25753.153032448332,102667.43589690355,102667.43589690355,102667.43589690355,130065.12241927133,125556.34285720998,4508.7795620613515,0.0,90871.43452834613,55027.81145584336,39826.24785833641,27397.686522367778,67223.93438070419,20790.44915273346,1547.475757187979,0.0,0.8785858962789179,2.7255822987241727,0.001494314320929203,1.0,1.0,-6.53123503881136,333979.2604940402,1557991.8575274877,4.664935946090849,1557991.8575274877,4.664935946090849,0.7588395879980562,0.09229188753633269,3.9340199499613258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340199499613258,1.2848622945453858,1.2851537739847225,3.061822240922148,6487.6339199164195,15288.602179293506,6453.404623837597,0.0003237491103439987,23098.87486189272,2355.429719822031,19289.658282488002,1966.9977293456996,0.8350908170991065,0.8350908170991065,35551.127235715074,35405.22815468563,1.005153693557307,0.8,4290.644427646874,4273.035954225843,1.005153693557307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.803890195311,4632.441516551485,6.179070251609533,5.009279078881946,-3.722460037910317,8.731739116792262,2.9346992105734326,3.5,0.8384854887352665,0.6,0.00022684474954645284,1.0000094118199414,0.00022684261454460972,199.14940825218537,0.0,4.2770143892240054e-07,1.2121058779060832,0.0788030599927034,7.674882970574285e-05,0.00015009591984071,0.0005904803430611491,0.09229188761176939,0.09229188761176939,0.09229188761176939,0.09229073180704223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.80140873214,595.6740461335453,0.0,0.09229188761176939,0.09229188753633269,0.09229188753633269,0.37090248456773267,0.37090248456773267,0.5,10.021213986148863,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27397.686522367778,20790.44915273346,0.7588395879980562,0.9941797109407545,0.6110847125640982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531429599452887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.186412967596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51293402503615,260.51293402503615,-12.637065974963832,244.63932787758137,276.38654017254726,125516.28764055137,125523.96984420146,-7.68220365009619,0.0,nan,276.38654017254726,3.2365401725472793,270.03709771352294,-3.1129022864770377,263.68765525451084,-9.462344745489133,257.3382127955167,-15.811787204483267,250.98877033653784,-22.161229663462137,244.63932787758137,-28.51067212241861,1.0,1.0,26022.012520719443,26022.012520719443,275.6187223320537,2.468722332053744,275.6187223320537,275.6187223320537,76914.39790489645,76914.28286445522,0.11504044123284984,0.0,8546.071908451686,8546.071908451686,0.8848527133772875,3953.6900497111324,275.6187223320537,2.468722332053744,1.0,0.002,0.12866606266773328,0.004909495699721386,0.0001987351208892223,0.0018012648796409596,0.09936756044461115,0.09936756044461115,0.0,5.301818012393156e-13,0.99998742988628,0.99998742988628,0.0,0.09229072741681092,1.1601195217672682e-06,0.0,0.0,0.0,1600100.970005864,266.6187649611886,0.0,1.0,1284487.0475488338,2598.2128411249473,,,,,,,,,,,,,,,,,,,2.0,15288.602179293506,1547.475757187979,0.37090248456773267,6.173730061729009,2.9346992105734326
3835.0,-30.274930481622633,5.009252883599255,35.0400725842445,24.454126052465313,5.000276295012009,-26.747409803914163,-40.23915776107458,1.4727556173180694,-6.531232552117103,-6.53123255212626,40.080147788924265,41079.406085140035,25753.14346914657,25753.14346914657,66832.54955428661,76923.17557229775,76914.29501639209,25753.14346914657,102667.43848553866,102667.43848553866,102667.43848553866,130065.12788572215,125556.36315531611,4508.764730406036,0.0,90871.47349811521,55027.73258620168,39826.378791015035,27397.689400183495,67224.06819119853,20790.451307539042,1547.4758501318684,0.0,0.8785859083988954,2.725582551367361,0.001494314320929203,1.0,1.0,-6.531232552117103,333979.29328490834,1557991.87279588,4.664935533793112,1557991.87279588,4.664935533793112,0.7588395869397585,0.09229189840454421,3.934016163991457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934016163991457,1.2848623523821021,1.2851538290912332,3.061819156501777,6487.627384399775,15288.59121405836,6453.403928648727,0.00032375044058156785,23098.906997351256,2355.432996726839,19289.65620452195,1966.9975174521321,0.8350895653518969,0.8350895653518969,35551.099865135126,35405.22815468563,1.0051527262308457,0.8,4290.641124307838,4273.035954225843,1.0051527262308457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.810351423173,4632.441516551485,6.1790583778248696,5.009252883599255,-3.7224604298165374,8.731713313415792,2.9347067932119177,3.5,0.8384876552034051,0.6,0.00022684261454460972,1.0000112671560921,0.00022684005870226038,199.14949763475735,0.0,4.2518435367539825e-07,1.2049724583160786,0.07880348517705707,7.674800752614249e-05,0.00015009460701846723,0.0005904746101385957,0.0922918984775145,0.0922918984775145,0.0922918984775145,0.09229074717804318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.9696126339,595.6739914618921,0.0,0.0922918984775145,0.09229189840454421,0.09229189840454421,0.3709025479107502,0.3709025479107502,0.5,10.021179447305386,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27397.689400183495,20790.451307539042,0.7588395869397585,0.9941759157479377,0.6110818221875844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453143501649603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17927954801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5128865489884,260.5128865489884,-12.6371134510116,244.63923732846024,276.3865357695722,125516.4210637871,125524.3586043984,-7.937540611272561,0.0,nan,276.3865357695722,3.2365357695722423,270.0370760813209,-3.112923918679087,263.6876163930795,-9.462383606920469,257.3381567048517,-15.811843295148265,250.98869701664566,-22.161302983354318,244.63923732846024,-28.510762671539737,1.0,1.0,26022.012520719443,26022.012520719443,275.6187262406762,2.468726240676233,275.6187262406762,275.6187262406762,76914.40311861175,76914.29501639209,0.10810221965948585,0.0,8546.071908451686,8546.071908451686,0.8848529529063381,3953.6862448114143,275.6187262406762,2.468726240676233,1.0,0.002,0.12866721830722955,0.004909491286515831,0.00019873690688336878,0.001801263093496987,0.09936845344168439,0.09936845344168439,0.0,3.803559030235437e-13,0.9999874784180938,0.9999874784180938,0.0,0.09229074276397906,1.1556405651542333e-06,0.0,0.0,0.0,1600100.9729218136,266.6187674478829,0.0,1.0,1284487.0390613638,2598.2128754716014,,,,,,,,,,,,,,,,,,,2.0,15288.59121405836,1547.4758501318684,0.3709025479107502,6.173730061729009,2.9347067932119177
3836.0,-30.27501849463927,5.009226777671767,35.04007268323375,24.45415734490382,5.000279304909129,-26.747488714686327,-40.23923463011158,1.4727495249075002,-6.531229521271939,-6.531229521261449,40.080148024539525,41079.293237224236,25753.132748779197,25753.132748779197,66832.42598600344,76923.18832685713,76914.3070811956,25753.132748779197,102667.4398299748,102667.4398299748,102667.4398299748,130065.13114461378,125556.38121811215,4508.7499265016395,0.0,90871.50427197893,55027.63246670359,39826.52422808372,27397.691314638985,67224.2155427227,20790.452799061437,1547.475884041908,0.0,0.8785859239132222,2.7255828592952556,0.001494314320929203,1.0,1.0,-6.531229521271939,333979.3332512451,1557991.8829730595,4.664935006026309,1557991.8829730595,4.664935006026309,0.7588395883543952,0.09229190887974234,3.934011113608717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934011113608717,1.2848623861644612,1.2851538595971792,3.0618151453187354,6487.618885184238,15288.579889511355,6453.404443566696,0.0003237522686053328,23098.944473652333,2355.4368182460203,19289.657743646218,1966.997674399129,0.8350882771136511,0.8350882771136511,35551.063353503916,35405.22815468563,1.0051514358431688,0.8,4290.636717740757,4273.035954225843,1.0051514358431688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.816795814714,4632.441516551485,6.179046251418792,5.009226777671767,-3.722460398958123,8.73168717662989,2.934714356099776,3.5,0.8384898160285074,0.6,0.00022684005870226038,1.0000091811615044,0.0002268379760661668,199.14957046916285,0.0,5.089947199044449e-07,1.4424910362091967,0.07880399417177697,7.674733854239116e-05,0.00015009272015986924,0.0005904664291806887,0.09229190896025591,0.09229190896025591,0.09229190896025591,0.09229076125684323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.1367249007,595.6739371393812,0.0,0.09229190896025591,0.09229190887974234,0.09229190887974234,0.3709026114643983,0.3709026114643983,0.5,10.021145016610165,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27397.691314638985,20790.452799061437,0.7588395883543952,0.9941718984214808,0.6110788040526453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531441501385525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.416798125894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5128399773922,260.5128399773922,-12.637160022607759,244.6391480679301,276.3865318869096,125516.65942002882,125524.4457448897,-7.786324860908739,0.0,nan,276.3865318869096,3.2365318869096313,270.03705512308386,-3.112944876916117,263.6875783592692,-9.462421640730781,257.33810159547045,-15.81189840452953,250.98862483168998,-22.161375168310002,244.6391480679301,-28.51085193206987,1.0,1.0,26022.012520719443,26022.012520719443,275.61873068327776,2.4687306832777836,275.61873068327776,275.61873068327776,76914.42608439244,76914.3070811956,0.11900319684355054,0.0,8546.071908451686,8546.071908451686,0.8848532724316395,3953.6811691767607,275.61873068327776,2.4687306832777836,1.0,0.002,0.1286683702204664,0.004909486988943448,0.00019873868734427655,0.0018012613132423522,0.09936934367213827,0.09936934367213827,0.0,5.866288357858629e-13,0.9999875187958833,0.9999875187958833,0.0,0.09229075696558929,1.151914153045785e-06,0.0,0.0,0.0,1600100.976475844,266.61877047872804,0.0,1.0,1284487.0287166247,2598.2129173341687,,,,,,,,,,,,,,,,,,,2.0,15288.579889511355,1547.475884041908,0.3709026114643983,6.173730061729009,2.934714356099776
3837.0,-30.275107216064402,5.009200745110232,35.04007280028109,24.45417767101901,5.000278110910102,-26.747568683366275,-40.23931142929939,1.4727395781791923,-6.531227326211024,-6.531227326213553,40.08014874386037,41079.1948610603,25753.123937069355,25753.123937069355,66832.31879812965,76923.2071413852,76914.32332508221,25753.123937069355,102667.44726215156,102667.44726215156,102667.44726215156,130065.14319095321,125556.40790114581,4508.735289807407,0.0,90871.54570722641,55027.55689851783,39826.65423189842,27397.695928801648,67224.35016070007,20790.456193057125,1547.4760665055505,0.0,0.8785859330636641,2.725583082309131,0.001494314320929203,1.0,1.0,-6.531227326211024,333979.3621964866,1557991.91403964,4.664934694746326,1557991.91403964,4.664934694746326,0.7588395844338609,0.09229192057715364,3.9340077474555857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340077474555857,1.284862437002578,1.2851539077707885,3.061812404317095,6487.613077330673,15288.568961967869,6453.403253771683,0.000323753411172217,23098.974770957117,2355.43990771131,19289.6541872693,1966.997311749609,0.8350870278243967,0.8350870278243966,35551.0390179685,35405.22815468563,1.0051505757811212,0.8,4290.633780699443,4273.035954225843,1.0051505757811212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.823225966616,4632.441516551485,6.179034604111983,5.009200745110232,-3.722460991700909,8.73166173681114,2.934721902284316,3.5,0.838491972081233,0.6,0.0002268379760661668,1.0000092550668467,0.00022683587668496488,199.14964388985334,0.0,4.1475608348067486e-07,1.1754187405842325,0.07880440892786045,7.674667017191503e-05,0.00015009130589425175,0.0005904603602137126,0.09229192064305732,0.09229192064305732,0.09229192064305732,0.09229078065155488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.30506262265,595.6738824421417,0.0,0.09229192064305732,0.09229192057715364,0.09229192057715364,0.37090267512272795,0.37090267512272795,0.5,10.02111081687644,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27397.695928801648,20790.456193057125,0.7588395844338609,0.9941683130943882,0.6110761169555425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531446785671776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14972583027,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51279369922815,260.51279369922815,-12.637206300771822,244.63905970112205,276.38652769739,125516.88799720538,125524.62526276983,-7.737265564443279,0.0,nan,276.38652769739,3.236527697390045,270.0370340981056,-3.11296590189437,263.68754049883364,-9.462459501166336,257.3380468995776,-15.811953100422386,250.98855330034013,-22.161446699659848,244.63905970112205,-28.510940298877927,1.0,1.0,26022.012520719443,26022.012520719443,275.6187347790687,2.4687347790687113,275.6187347790687,275.6187347790687,76914.43556471901,76914.32332508221,0.1122396368009504,0.0,8546.071908451686,8546.071908451686,0.8848534853998369,3953.6777861928636,275.6187347790687,2.4687347790687113,1.0,0.002,0.12866951456771408,0.004909482569737096,0.0001987404557775565,0.0018012595444785908,0.09937022788877825,0.09937022788877825,0.0,2.5614710005839036e-13,0.9999876007744734,0.9999876007744734,0.0,0.09229077622881612,1.1443483375237225e-06,0.0,0.0,0.0,1600100.9790498146,266.61877267378895,0.0,1.0,1284487.0212245462,2598.212947652735,,,,,,,,,,,,,,,,,,,2.0,15288.568961967869,1547.4760665055505,0.37090267512272795,6.173730061729009,2.934721902284316
3838.0,-30.2751954629726,5.00917480371189,35.04007291608261,24.45420774109664,5.000281305596347,-26.747647786116897,-40.23938815863801,1.4727336286813446,-6.5312241590142435,-6.531224159053318,40.08014894178099,41079.082394147066,25753.11300567922,25753.11300567922,66832.19539982629,76923.218138706,76914.33505359027,25753.11300567922,102667.44805926949,102667.44805926949,102667.44805926949,130065.1455608288,125556.42493003214,4508.720630796655,0.0,90871.57557365407,55027.46317484341,39826.79155423407,27397.697501559313,67224.48905579338,20790.45744732341,1547.476080548014,0.0,0.8785859494596441,2.725583404090099,0.001494314320929203,1.0,1.0,-6.5312241590142435,333979.4039608311,1557991.9225876003,4.664934136987443,1557991.9225876003,4.664934136987443,0.7588395866528617,0.09229193113270182,3.934002886774537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934002886774537,1.284862469173654,1.285153937251606,3.0618085446177363,6487.604899090883,15288.55801729883,6453.403726084479,0.0003237551685433377,23099.01090290228,2355.4435921443387,19289.655599043857,1966.9974557105493,0.8350857826825913,0.8350857826825913,35551.003877766634,35405.22815468563,1.0051493338627853,0.8,4290.629539649354,4273.035954225843,1.0051493338627853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.8296378957575,4632.441516551485,6.179022475275977,5.00917480371189,-3.722460838335168,8.731635642047058,2.934729427091039,3.5,0.8384941220260111,0.6,0.00022683587668496488,1.0000092055735785,0.0002268337885498343,199.14971691790876,0.0,4.180910187516902e-07,1.18486994714229,0.0788048270188792,7.6746002414699e-05,0.0001500898742702659,0.0005904539986548533,0.09229193121449025,0.09229193121449025,0.09229193121449025,0.0922907941071551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.47046112013,595.6738286749734,0.0,0.09229193121449025,0.09229193113270182,0.09229193113270182,0.3709027393791919,0.3709027393791919,0.5,10.02107670389397,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,27397.697501559313,20790.45744732341,0.7588395866528617,0.9941644233897932,0.611073181382654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453145211249447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15917703683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51274810325646,260.51274810325646,-12.637251896743521,244.63897218740215,276.3865240191668,125517.11531450813,125524.73852426776,-7.62320975958974,0.0,nan,276.3865240191668,3.2365240191668363,270.0370136527833,-3.1129863472166903,263.6875032864109,-9.462496713589076,257.3379929200552,-15.812007079944749,250.9884825537207,-22.161517446279277,244.63897218740215,-28.51102781259783,1.0,1.0,26022.012520719443,26022.012520719443,275.61873931861476,2.46873931861478,275.61873931861476,275.61873931861476,76914.45658024489,76914.33505359027,0.12152665462053847,0.0,8546.071908451686,8546.071908451686,0.8848537929230734,3953.6729012084097,275.61873931861476,2.46873931861478,1.0,0.002,0.1286706558189079,0.00490947834201768,0.00019874221982581097,0.0018012577806982445,0.09937110991290549,0.09937110991290549,0.0,5.240551916030345e-13,0.9999876343227742,0.9999876343227742,0.0,0.09229078988047087,1.141252230936919e-06,0.0,0.0,0.0,1600100.982763733,266.61877584098573,0.0,1.0,1284487.0104144213,2598.21299139861,,,,,,,,,,,,,,,,,,,2.0,15288.55801729883,1547.476080548014,0.3709027393791919,6.173730061729009,2.934729427091039
3839.0,-30.275283137563825,5.009148935193876,35.0400730508304,24.454233201127522,5.000280292917853,-26.747726794518286,-40.23946481812743,1.4727239498419415,-6.531221945681693,-6.531221945661225,40.08014972039241,41078.97509105202,25753.104250953205,25753.104250953205,66832.07934200522,76923.2328253203,76914.35196090437,25753.104250953205,102667.45621185759,102667.45621185759,102667.45621185759,130065.15850652882,125556.45235368321,4508.706152845607,0.0,90871.60819795943,55027.373657922704,39826.92726670748,27397.70229467123,67224.62956137871,20790.46097313534,1547.4762708478186,0.0,0.8785859584835519,2.725583628960352,0.001494314320929203,1.0,1.0,-6.531221945681693,333979.4331470149,1557991.9562157106,4.664933830011909,1557991.9562157106,4.664933830011909,0.7588395825871508,0.09229194310593702,3.9339982964409583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339982964409583,1.2848625187697755,1.2851539841758721,3.0618048538046434,6487.597078700825,15288.547079178566,6453.40394935795,0.000323756833220705,23099.046148588804,2355.447186204138,19289.656266423204,1966.9975237643034,0.8350845373587719,0.835084537358772,35550.97069202873,35405.22815468563,1.0051481610190252,0.8,4290.62553448236,4273.035954225843,1.0051481610190252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.836036281195,4632.441516551485,6.1790108888092785,5.009148935193876,-3.7224613974897065,8.731610332683582,2.9347369360110562,3.5,0.8384962674317303,0.6,0.0002268337885498343,1.0000091458780311,0.0002268317139746447,199.1497894723946,0.0,4.1585152013992954e-07,1.1785232080765604,0.07880524287039933,7.674533527072797e-05,0.00015008845327910635,0.0005904477195154627,0.09229194317160601,0.09229194317160601,0.09229194317160601,0.09229081401878304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.63751774386,595.6737743971585,0.0,0.09229194317160601,0.09229194310593702,0.09229194310593702,0.3709028036577753,0.3709028036577753,0.5,10.02104282939699,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,27397.70229467123,20790.46097313534,0.7588395825871508,0.9941606190776392,0.6110703079969421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531457410830932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15283029777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51270273498113,260.51270273498113,-12.637297265018844,244.63888543226687,276.3865200377541,125517.29625591145,125524.88139678011,-7.585140868646917,0.0,nan,276.3865200377541,3.2365200377541328,270.0369931166224,-3.1130068833775795,263.6874661955072,-9.46253380449275,257.33793927440746,-15.812060725592517,250.98841235332907,-22.16158764667091,244.63888543226687,-28.511114567733102,1.0,1.0,26022.012520719443,26022.012520719443,275.6187435103794,2.4687435103793973,275.6187435103794,275.6187435103794,76914.46648321746,76914.35196090437,0.1145223130879458,0.0,8546.071908451686,8546.071908451686,0.8848540833420396,3953.668287923163,275.6187435103794,2.4687435103793973,1.0,0.002,0.12867178927589232,0.004909473972240971,0.00019874397144569809,0.0018012560288437362,0.09937198572284904,0.09937198572284904,0.0,2.894342751580403e-13,0.9999877187760636,0.9999877187760636,0.0,0.09229080964791622,1.1334580208069463e-06,0.0,0.0,0.0,1600100.9853591302,266.6187780543183,0.0,1.0,1284487.0028599808,2598.2130219695446,,,,,,,,,,,,,,,,,,,2.0,15288.547079178566,1547.4762708478186,0.3709028036577753,6.173730061729009,2.9347369360110562
