time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3840.0,-30.275370351719886,5.0091231551825475,35.04007318386484,24.454258346837037,5.000281545509877,-26.74780516199163,-40.23953763591123,1.4727163557289142,-6.531218879840765,-6.531218879812437,40.080149940238286,41078.860038130086,25753.09363855154,25753.09363855154,66831.95367668163,76923.24837999944,76914.36346460046,25753.09363855154,102667.457103152,102667.457103152,102667.457103152,130065.16108753883,125556.46943809483,4508.691649444,0.0,90871.64444911128,55027.279179359284,39827.07252194666,27397.70398438683,67224.7765063335,20790.462307170383,1547.4762926279939,0.0,0.8785859742473203,2.725583940443855,0.001494314320929203,1.0,1.0,-6.531218879840765,333979.47357483825,1557991.965711579,4.664933293759634,1557991.965711579,4.664933293759634,0.7588395844782568,0.0922919539473823,3.9339942827701946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339942827701946,1.2848625585842004,1.2851540213336459,3.0618016351142585,6487.590258682131,15288.536149582156,6453.403471775781,0.0003237582384636399,23099.07893031363,2355.450529009767,19289.654838898143,1966.9973781972583,0.8350832904243527,0.8350832904243527,35550.94167525841,35405.22815468563,1.0051471355143138,0.8,4290.622032465587,4273.035954225843,1.0051471355143138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.842416552805,4632.441516551485,6.178998883516274,5.0091231551825475,-3.722461301646543,8.73158445682909,2.934744423680975,3.5,0.8384984067659929,0.6,0.0002268317139746447,1.0000090978534955,0.0002268296503117177,199.14986164589698,0.0,4.131512122565303e-07,1.1708705355350069,0.07880565602161159,7.674470156490561e-05,0.00015008701240973906,0.0005904414487379727,0.09229195402776852,0.09229195402776852,0.09229195402776852,0.09229082752076734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.8014897889,595.6737210948426,0.0,0.09229195402776852,0.0922919539473823,0.0922919539473823,0.3709028685676864,0.3709028685676864,0.5,10.021009034325676,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,27397.70398438683,20790.462307170383,0.7588395844782568,0.9941565766363707,0.6110672608076264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531462674809192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14517762522,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5126578007981,260.5126578007981,-12.637342199201896,244.63879939791815,276.3865162037351,125517.51927153171,125525.03183687873,-7.512565347029931,0.0,nan,276.3865162037351,3.236516203735107,270.0369728425381,-3.113027157461886,263.68742948135855,-9.462570518641428,257.33788612019185,-15.812113879808123,250.98834275904667,-22.161657240953303,244.63879939791815,-28.51120060208183,1.0,1.0,26022.012520719443,26022.012520719443,275.6187479223081,2.4687479223081255,275.6187479223081,275.6187479223081,76914.48261931291,76914.36346460046,0.11915471244719811,0.0,8546.071908451686,8546.071908451686,0.8848543372769417,3953.6642541840456,275.6187479223081,2.4687479223081255,1.0,0.002,0.12867291990495322,0.004909469770528277,0.00019874571904585376,0.0018012542814111476,0.09937285952292688,0.09937285952292688,0.0,4.57001190362627e-13,0.9999877494180505,0.9999877494180505,0.0,0.09229082331723718,1.1306301451151673e-06,0.0,0.0,0.0,1600100.9889541962,266.6187811201592,0.0,1.0,1284486.9923957938,2598.213064315487,,,,,,,,,,,,,,,,,,,2.0,15288.536149582156,1547.4762926279939,0.3709028685676864,6.173730061729009,2.934744423680975
3841.0,-30.27545710734005,5.009097456181529,35.04007332688486,24.454283422697358,5.0002828160519845,-26.747883115000587,-40.239614120777674,1.4727088236689518,-6.53121618309433,-6.5312161830742035,40.08015049458798,41078.76217249467,25753.083912472724,25753.083912472724,66831.8460849674,76923.26412914127,76914.37846135623,25753.083912472724,102667.46237382895,102667.46237382895,102667.46237382895,130065.16976902798,125556.49250735214,4508.6772616758435,0.0,90871.68078964789,55027.20178363518,39827.19889556967,27397.707395199035,67224.9062907687,20790.464863455585,1547.4764052973437,0.0,0.8785859867411516,2.7255842144280535,0.001494314320929203,1.0,1.0,-6.53121618309433,333979.50913558167,1557991.9896536204,4.664932868744175,1557991.9896536204,4.664932868744175,0.7588395833112207,0.09229196551984413,3.9339902885883515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339902885883515,1.284862598085768,1.2851540581925127,3.061798432337702,6487.583472382931,15288.525226287311,6453.402973457727,0.000323759635154017,23099.111620393884,2355.453862470251,19289.65334939213,1966.9972263099153,0.8350820441233577,0.8350820441233577,35550.91279937706,35405.22815468563,1.0051461149890792,0.8,4290.618547452621,4273.035954225843,1.0051461149890792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.848782830914,4632.441516551485,6.178987111663044,5.009097456181529,-3.722461474269467,8.731558930450996,2.9347518949362144,3.5,0.8385005414103469,0.6,0.0002268296503117177,1.0000090500269936,0.00022682759751583732,199.1499334399869,0.0,4.1097818639288726e-07,1.1647121802374425,0.07880606699979799,7.674403595104987e-05,0.00015008561436066783,0.0005904353493516837,0.09229196559246354,0.09229196559246354,0.09229196559246354,0.09229084483009328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.966248825,595.6736675530423,0.0,0.09229196559246354,0.09229196551984413,0.09229196551984413,0.37090293347344233,0.37090293347344233,0.5,10.020975411518165,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,-2.0122570276726037e-11,27397.707395199035,20790.464863455585,0.7588395833112207,0.9941530568432302,0.6110646252865896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531467911146565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.139019269925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51261326509456,260.51261326509456,-12.63738673490542,244.63871403266458,276.3865124975793,125517.7383639368,125525.18430710267,-7.445943165875994,0.0,nan,276.3865124975793,3.2365124975793265,270.03695280456583,-3.1130471954341488,263.68739311156656,-9.462606888433413,257.33783341857895,-15.812166581421025,250.98827372561223,-22.161726274387746,244.63871403266458,-28.511285967335397,1.0,1.0,26022.012520719443,26022.012520719443,275.6187523738591,2.468752373859104,275.6187523738591,275.6187523738591,76914.49864613236,76914.37846135623,0.12018477612582501,0.0,8546.071908451686,8546.071908451686,0.8848545899787871,3953.660240031293,275.6187523738591,2.468752373859104,1.0,0.002,0.12867404484214384,0.004909465524875345,0.00019874745770371918,0.0018012525426396586,0.09937372885185959,0.09937372885185959,0.0,3.433776700478841e-13,0.9999878110919559,0.9999878110919559,0.0,0.0922908405815632,1.1249382809314067e-06,0.0,0.0,0.0,1600100.9921164543,266.61878381690565,0.0,1.0,1284486.9831913863,2598.213101563422,,,,,,,,,,,,,,,,,,,2.0,15288.525226287311,1547.4764052973437,0.37090293347344233,6.173730061729009,2.9347518949362144
3842.0,-30.27554341438923,5.0090718380885715,35.040073479980975,24.454308428708487,5.000284177010378,-26.74796065524342,-40.23969057071952,1.472701417840985,-6.53121347275345,-6.531213472681141,40.08015107142178,41078.66632507901,25753.07420314725,25753.07420314725,66831.74052822626,76923.28008992098,76914.39371590022,25753.07420314725,102667.46791904747,102667.46791904747,102667.46791904747,130065.1787577072,125556.51580090696,4508.662956800237,0.0,90871.71733206874,55027.12639905966,39827.32325889898,27397.71083865972,67225.0340975587,20790.46744533957,1547.4765189670397,0.0,0.8785859992230978,2.725584489793451,0.001494314320929203,1.0,1.0,-6.53121347275345,333979.5448755929,1557992.0145669363,4.664932444133028,1557992.0145669363,4.664932444133028,0.758839582174254,0.09229197722421444,3.9339863315384593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339863315384593,1.2848626369743006,1.2851540944521689,3.061795259921739,6487.576750414185,15288.51430927133,6453.402432822225,0.0003237610153441065,23099.14414383124,2355.4571789378883,19289.651733396433,1966.9970615242141,0.8350807983744214,0.8350807983744214,35550.88419193485,35405.22815468563,1.0051451039511676,0.8,4290.615094837414,4273.035954225843,1.0051451039511676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.855133314312,4632.441516551485,6.178975367281586,5.0090718380885715,-3.7224616269209423,8.731533465009514,2.9347593476628777,3.5,0.8385026707608222,0.6,0.00022682759751583732,1.0000090032398954,0.00022682555535094811,199.15000486291012,0.0,4.088141629442565e-07,1.1585793377840228,0.07880647581396093,7.674337064646103e-05,0.0001500842268693763,0.0005904292970836436,0.09229197729694555,0.09229197729694555,0.09229197729694555,0.09229086224460152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.1302905946,595.67361424555,0.0,0.09229197729694555,0.09229197722421444,0.09229197722421444,0.3709029987480363,0.3709029987480363,0.5,10.020941960061144,-7.23048287909478e-11,-7.23048287909478e-11,-7.23048287909478e-11,-7.23048287909478e-11,-7.23048287909478e-11,-7.23048287909478e-11,27397.71083865972,20790.46744533957,0.758839582174254,0.9941495965809154,0.6110620377739725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531473119957024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13288642747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5125691044197,260.5125691044197,-12.63743089558028,244.6386292931584,276.3865089157373,125517.95540556316,125525.33864753322,-7.383241970060901,0.0,nan,276.3865089157373,3.2365089157373177,270.0369329911864,-3.113067008813573,263.6873570666582,-9.462642933341783,257.3377811421392,-15.812218857860785,250.98820521763886,-22.161794782361113,244.6386292931584,-28.511370706841575,1.0,1.0,26022.012520719443,26022.012520719443,275.6187568692294,2.4687568692294235,275.6187568692294,275.6187568692294,76914.51479691263,76914.39371590022,0.12108101240301039,0.0,8546.071908451686,8546.071908451686,0.8848548403313463,3953.6562631961515,275.6187568692294,2.4687568692294235,1.0,0.002,0.12867516404069862,0.0049094613062246415,0.00019874918750336967,0.0018012508128626811,0.09937459375168484,0.09937459375168484,0.0,3.6605093955976997e-13,0.9999878732731393,0.9999878732731393,0.0,0.0922908580246152,1.1191995992305121e-06,0.0,0.0,0.0,1600100.995294654,266.6187865272465,0.0,1.0,1284486.9739405809,2598.21313899913,,,,,,,,,,,,,,,,,,,2.0,15288.51430927133,1547.4765189670397,0.3709029987480363,6.173730061729009,2.9347593476628777
3843.0,-30.27562920681577,5.009046300569269,35.04007364344733,24.454333434719615,5.000285610572929,-26.748037725078003,-40.23976317895574,1.4726941287856263,-6.531210759059661,-6.53121075906903,40.08015167689848,41078.557400533056,25753.06453386728,25753.06453386728,66831.62193440033,76923.29628881827,76914.4092589362,25753.06453386728,102667.47379280347,102667.47379280347,102667.47379280347,130065.18816180355,125556.53942481334,4508.648736990214,0.0,90871.75406034089,55027.03786743597,39827.46243656102,27397.71436900008,67225.1768055611,20790.470090970688,1547.476636555822,0.0,0.8785860116143218,2.725584765499517,0.001494314320929203,1.0,1.0,-6.531210759059661,333979.5806598202,1557992.040717213,4.664932022608079,1557992.040717213,4.664932022608079,0.7588395809576968,0.09229198908360782,3.9339824089466227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339824089466227,1.2848626752945436,1.2851541301570664,3.061792115678659,6487.570088140397,15288.503398349865,6453.401853047317,0.0003237623802312243,23099.17651224908,2355.460479597934,19289.650000410435,1966.9968848088222,0.8350795531685503,0.8350795531685503,35550.85583360103,35405.22815468563,1.0051441017173905,0.8,4290.611672286951,4273.035954225843,1.0051441017173905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.861468091813,4632.441516551485,6.17896365582849,5.009046300569269,-3.722461767521645,8.731508068090914,2.934766781965138,3.5,0.8385047948471823,0.6,0.00022682555535094811,1.0000089495623952,0.00022682352537965506,199.15007586000516,0.0,4.0669714761625536e-07,1.1525797163444678,0.07880688251110854,7.674273877920154e-05,0.00015008281657174658,0.0005904231602784138,0.09229198915536092,0.09229198915536092,0.09229198915536092,0.09229087989484977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.2936342233,595.6735611664437,0.0,0.09229198915536092,0.09229198908360782,0.09229198908360782,0.37090306438944687,0.37090306438944687,0.5,10.020908682163626,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27397.71436900008,20790.470090970688,0.7588395809576968,0.9941457220365657,0.6110591202957594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531478301838812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12688680603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51252530397034,260.51252530397034,-12.637474696029642,244.63854515517383,276.38650545282184,125518.17073575598,125525.49375139587,-7.323015639867304,0.0,nan,276.38650545282184,3.2365054528218593,270.0369133932591,-3.1130866067408647,263.68732133371424,-9.46267866628574,257.3377292741837,-15.81227072581629,250.9881372146695,-22.16186278533047,244.63854515517383,-28.511454844826147,1.0,1.0,26022.012520719443,26022.012520719443,275.618761401576,2.468761401576046,275.618761401576,275.618761401576,76914.53130238435,76914.4092589362,0.12204344815108925,0.0,8546.071908451686,8546.071908451686,0.8848550885037912,3953.6523209913557,275.618761401576,2.468761401576046,1.0,0.002,0.12867627742936694,0.004909457112309958,0.00019875090833057014,0.001801249091936407,0.09937545416528507,0.09937545416528507,0.0,2.6697697871891357e-13,0.9999879362244167,0.9999879362244167,0.0,0.09229087569376339,1.1133898444383302e-06,0.0,0.0,0.0,1600100.998476785,266.6187892409403,0.0,1.0,1284486.9646783287,2598.213176481148,,,,,,,,,,,,,,,,,,,2.0,15288.503398349865,1547.476636555822,0.37090306438944687,6.173730061729009,2.934766781965138
3844.0,-30.275714609177193,5.00902085373105,35.04007382377518,24.454363190475874,5.000289878511513,-26.748114160412108,-40.2398394542746,1.4726894297495612,-6.531207470217339,-6.531207470203474,40.08015249038725,41078.458999417315,25753.05365088862,25753.05365088862,66831.51265030593,76923.30877571645,76914.42933536567,25753.05365088862,102667.4829862543,102667.4829862543,102667.4829862543,130065.20124669427,125556.56661264884,4508.634634045429,0.0,90871.78599253019,55026.9588084198,39827.58576012266,27397.718260439968,67225.30402056263,20790.473033728118,1547.4767573673403,0.0,0.878586026328812,2.7255850996396527,0.001494314320929203,1.0,1.0,-6.531207470217339,333979.6240282766,1557992.0758519873,4.6649315220502166,1557992.0758519873,4.6649315220502166,0.7588395805846297,0.09229200109026157,3.9339779080278423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339779080278423,1.2848627014718201,1.2851541537319107,3.061788550264118,6487.562533454822,15288.492494861108,6453.401905704248,0.0003237639770390413,23099.211057360888,2355.4640022189933,19289.650157805525,1966.9969008586547,0.8350783111122146,0.8350783111122146,35550.82329425208,35405.22815468563,1.0051429517193748,0.8,4290.607745132255,4273.035954225843,1.0051429517193748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.8677871924065,4632.441516551485,6.178951676448595,5.00902085373105,-3.722461460784522,8.731482314515572,2.934774197876963,3.5,0.8385069136791322,0.6,0.00022682352537965506,1.0000089088782558,0.00022682150465448431,199.1501465343482,0.0,4.0426893700593724e-07,1.1456981674748261,0.07880728678004555,7.674207500463483e-05,0.00015008145037502023,0.0005904171101801064,0.0922920011652814,0.0922920011652814,0.0922920011652814,0.09229089995998269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.45681741927,595.6735081496947,0.0,0.0922920011652814,0.09229200109026157,0.09229200109026157,0.37090313040816314,0.37090313040816314,0.5,10.020875646194899,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27397.718260439968,20790.473033728118,0.7588395805846297,0.9941422151079264,0.6110565001960033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453148345282612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.120005257166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51248209138083,260.51248209138083,-12.637517908619145,244.63846160248607,276.38650258032845,125518.39533936935,125525.62007017822,-7.2247308088841375,0.0,nan,276.38650258032845,3.2365025803284766,270.0368943847283,-3.1131056152716496,263.68728618914406,-9.462713810855917,257.33767799357605,-15.812322006423926,250.9880697980217,-22.161930201978265,244.63846160248607,-28.511538397513903,1.0,1.0,26022.012520719443,26022.012520719443,275.6187670396413,2.468767039641307,275.6187670396413,275.6187670396413,76914.55242938672,76914.42933536567,0.12309402105165645,0.0,8546.071908451686,8546.071908451686,0.884855373265467,3953.6477975679813,275.6187670396413,2.468767039641307,1.0,0.002,0.1286773826115517,0.004909453058283806,0.000198752616717142,0.0018012473837175915,0.09937630835857099,0.09937630835857099,0.0,4.347334124632507e-13,0.999988025146873,0.999988025146873,0.0,0.09229089590710372,1.1051831578512976e-06,0.0,0.0,0.0,1600101.002333347,266.61879252978264,0.0,1.0,1284486.9534530018,2598.213221907236,,,,,,,,,,,,,,,,,,,2.0,15288.492494861108,1547.4767573673403,0.37090313040816314,6.173730061729009,2.934774197876963
3845.0,-30.275799397863135,5.008995472485802,35.04007402546672,24.454388685431354,5.000287540326755,-26.748190704046294,-40.239911957737036,1.4726788464827263,-6.531205512202348,-6.531205512190846,40.08015346781553,41078.34455246856,25753.045774730435,25753.045774730435,66831.390327199,76923.32424936739,76914.44746756881,25753.045774730435,102667.49324229924,102667.49324229924,102667.49324229924,130065.21712868109,125556.5964296312,4508.620699049895,0.0,90871.81691212552,55026.85964474418,39827.73029709038,27397.723886381846,67225.45418347222,20790.47715128253,1547.4769925023306,0.0,0.878586033214583,2.7255852985702074,0.001494314320929203,1.0,1.0,-6.531205512202348,333979.6498477167,1557992.1180664103,4.664931287809906,1557992.1180664103,4.664931287809906,0.7588395750501202,0.0922920142158899,3.933973084157452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933973084157452,1.2848627551602454,1.2851542048360247,3.0617846679405187,6487.554307276982,15288.481596326907,6453.402433908773,0.0003237657483304885,23099.247241440582,2355.4676919682647,19289.6517366442,1966.9970618553941,0.8350770713444774,0.8350770713444774,35550.78842011931,35405.22815468563,1.0051417192062708,0.8,4290.603536193887,4273.035954225843,1.0051417192062708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.874093328683,4632.441516551485,6.178940437752692,5.008995472485802,-3.7224621532774567,8.731457625763259,2.9347815985817154,3.5,0.8385090281662044,0.6,0.00022682150465448431,1.0000088448676439,0.00022681949846604135,199.15021670089078,0.0,4.0242771385912334e-07,1.1404801410767555,0.07880768920775941,7.674144405900543e-05,0.00015008006059547888,0.0005904109188513333,0.09229201427735866,0.09229201427735866,0.09229201427735866,0.09229092144263341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.61958323326,595.673455276683,0.0,0.09229201427735866,0.0922920142158899,0.0922920142158899,0.3709031970799663,0.3709031970799663,0.5,10.020842861251143,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27397.723886381846,20790.47715128253,0.7588395750501202,0.9941381748764726,0.6110534328315169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531488580397334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11478723076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5124388150021,260.5124388150021,-12.637561184997878,244.63837857462164,276.38649905543554,125518.5294727221,125525.76486866824,-7.235395946133421,0.0,nan,276.38649905543554,3.2364990554355586,270.0368749592407,-3.1131250407592574,263.68725086306324,-9.462749136936736,257.3376267668999,-15.812373233100061,250.9880026707517,-22.161997329248265,244.63837857462164,-28.511621425378337,1.0,1.0,26022.012520719443,26022.012520719443,275.61877111935416,2.4687711193541872,275.61877111935416,275.61877111935416,76914.55956383204,76914.44746756881,0.11209626322670374,0.0,8546.071908451686,8546.071908451686,0.8848556784594108,3953.6429495782395,275.61877111935416,2.4687711193541872,1.0,0.002,0.12867847964676282,0.004909448795531387,0.00019875431197647432,0.001801245688274218,0.09937715598823715,0.09937715598823715,0.0,2.506922620881813e-13,0.99998811342264,0.99998811342264,0.0,0.09229091717972321,1.0970361666831617e-06,0.0,0.0,0.0,1600101.0046293535,266.61879448779763,0.0,1.0,1284486.9467699975,2598.2132489516803,,,,,,,,,,,,,,,,,,,2.0,15288.481596326907,1547.4769925023306,0.3709031970799663,6.173730061729009,2.9347815985817154
3846.0,-30.275900900111957,5.008970178404547,35.040074214452,24.454408906772755,5.000287567283978,-26.748282053339075,-40.23999794209374,1.4726687204914775,-6.531202388285067,-6.531202388271351,40.0801535042091,41078.22915135887,25753.035328533213,25753.035328533213,66831.26447989208,76923.3372158712,76914.45578369929,25753.035328533213,102667.4911122325,102667.4911122325,102667.4911122325,130065.21565830693,125556.60900181154,4508.606656495396,0.0,90871.85791421491,55026.77670031907,39827.868015439824,27397.72454607443,67225.59256151426,20790.477748577643,1547.4769628727906,0.0,0.878586049990272,2.72558561595429,0.001494314320929203,1.0,1.0,-6.531202388285067,333979.691041385,1557992.1196379305,4.664930717134152,1557992.1196379305,4.664930717134152,0.7588395785794014,0.0922920254738405,3.933969683286944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933969683286944,1.284862806679223,1.2851542537888774,3.0617818982981064,6487.548438737058,15288.470707239927,6453.401305306364,0.000323766907857098,23099.277633041867,2355.4707910491215,19289.64836317607,1966.9967178573797,0.835075826595703,0.835075826595703,35550.763833547775,35405.22815468563,1.0051408502738313,0.8,4290.600568855174,4273.035954225843,1.0051408502738313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.8803801805725,4632.441516551485,6.178928611050366,5.008970178404547,-3.7224619546829074,8.731432133087454,2.934788976662284,3.5,0.838511136189224,0.6,0.00022681949846604135,1.0000105883870625,0.00022681709683882763,199.15030069873396,0.0,3.99532863159203e-07,1.1322761341931813,0.07880808874062256,7.674069580503943e-05,0.00015007880266100192,0.0005904054597723855,0.09229202555881226,0.09229202555881226,0.09229202555881226,0.09229093218466683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.77787559107,595.673403811999,0.0,0.09229202555881226,0.0922920254738405,0.0922920254738405,0.37090326444363175,0.37090326444363175,0.5,10.020810060420045,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27397.72454607443,20790.477748577643,0.7588395785794014,0.9941342565145654,0.6110504584064551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531493671126803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10658322388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51239418203085,260.51239418203085,-12.637605817969131,244.63829311077055,276.3864952533432,125518.66882454041,125526.1310299874,-7.462205447022839,0.0,nan,276.3864952533432,3.2364952533432074,270.03685482479625,-3.1131451752037265,263.6872143962689,-9.46278560373105,257.33757396775326,-15.81242603224672,250.98793353925285,-22.162066460747127,244.63829311077055,-28.51170688922943,1.0,1.0,26022.012520719443,26022.012520719443,275.61877521636757,2.4687752163675896,275.61877521636757,275.61877521636757,76914.56818430148,76914.45578369929,0.11240060218551662,0.0,8546.071908451686,8546.071908451686,0.8848558936237546,3953.639531703379,275.61877521636757,2.4687752163675896,1.0,0.002,0.12867957698004645,0.004909444745052888,0.00019875600817245739,0.001801243992431255,0.0993780040862287,0.0993780040862287,0.0,6.037123925772825e-13,0.9999881101951857,0.9999881101951857,0.0,0.0922909281396717,1.0973341687964853e-06,0.0,0.0,0.0,1600101.0082925204,266.6187976117149,0.0,1.0,1284486.936107588,2598.2132920997888,,,,,,,,,,,,,,,,,,,2.0,15288.470707239927,1547.4769628727906,0.37090326444363175,6.173730061729009,2.934788976662284
3847.0,-30.275983652659445,5.00894496869245,35.04007440627085,24.454439745191507,5.000291148619573,-26.748356172529476,-40.24007027093319,1.4726636684370207,-6.531199373419042,-6.531199373442087,40.080153964015885,41078.123481901996,25753.025198838357,25753.025198838357,66831.14868074036,76923.35219839404,76914.4696942298,25753.025198838357,102667.49489306816,102667.49489306816,102667.49489306816,130065.22202478265,125556.62932348496,4508.592701297696,0.0,90871.89021375623,55026.68338761563,39828.00758460066,27397.727131714495,67225.73471631516,20790.47973110618,1547.4770278549204,0.0,0.8785860645659024,2.7255859222590026,0.001494314320929203,1.0,1.0,-6.531199373419042,333979.7307970482,1557992.1394968068,4.664930221300055,1557992.1394968068,4.664930221300055,0.7588395793255407,0.09229203737719277,3.933964956904816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933964956904816,1.2848628352756695,1.2851542793058883,3.0617781516427605,6487.540500023966,15288.459480498279,6453.401472232116,0.00032376859352823366,23099.313595628177,2355.4744582123535,19289.648862128317,1966.9967687363492,0.8350745480930272,0.8350745480930272,35550.72966419141,35405.22815468563,1.0051396426692654,0.8,4290.596444975852,4273.035954225843,1.0051396426692654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.886653386104,4632.441516551485,6.17891688055286,5.00894496869245,-3.722461826780319,8.731406795472768,2.9347963387352487,3.5,0.8385132396386424,0.6,0.00022681709683882763,1.0000086324767963,0.00022681513886240435,199.1503691803715,0.0,4.782847817791513e-07,1.3554590715621149,0.07880856702540434,7.674006638948171e-05,0.00015007703044934593,0.0005903977786240639,0.09229203745452065,0.09229203745452065,0.09229203745452065,0.09229094796304167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.9376553561,595.6733518844634,0.0,0.09229203745452065,0.09229203737719277,0.09229203737719277,0.370903331431359,0.370903331431359,0.5,10.020777375733353,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,27397.727131714495,20790.47973110618,0.7588395793255407,0.9941304317871733,0.6110475944256606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531499765346374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32976616125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5123504667627,260.5123504667627,-12.637649533237266,244.63820892473956,276.38649200883725,125518.90193329302,125526.2107076892,-7.308774396203429,0.0,nan,276.38649200883725,3.236492008837274,270.03683539198914,-3.113164608010834,263.6871787751526,-9.462821224847403,257.337522158332,-15.812477841667999,250.98786554152565,-22.162134458474327,244.63820892473956,-28.51179107526042,1.0,1.0,26022.012520719443,26022.012520719443,275.6187798589073,2.4687798589073395,275.6187798589073,275.6187798589073,76914.59341287396,76914.4696942298,0.12371864415763412,0.0,8546.071908451686,8546.071908451686,0.8848561926497649,3953.63478168934,275.6187798589073,2.4687798589073395,1.0,0.002,0.1286806704522654,0.004909440689425917,0.000198757698360191,0.0018012423020217032,0.0993788491800955,0.0993788491800955,0.0,3.8189416906586615e-13,0.9999881520299034,0.9999881520299034,0.0,0.09229094390389378,1.0934732989963074e-06,0.0,0.0,0.0,1600101.0118278114,266.61880062658093,0.0,1.0,1284486.925817387,2598.213333741664,,,,,,,,,,,,,,,,,,,2.0,15288.459480498279,1547.4770278549204,0.370903331431359,6.173730061729009,2.9347963387352487
3848.0,-30.276067066972853,5.008919827912853,35.04007461713013,24.45446482105183,5.000290543197872,-26.748431305958558,-40.24014256484804,1.4726547821516613,-6.531197172759846,-6.531197172747823,40.080154897347526,41078.01895070508,25753.016919574446,25753.016919574446,66831.03587027953,76923.36865178117,76914.487747421,25753.016919574446,102667.50466699543,102667.50466699543,102667.50466699543,130065.23698170518,125556.65806896827,4508.578912736907,0.0,90871.92397187116,55026.59633608502,39828.141817540156,27397.732314709752,67225.87413224991,20790.48354433866,1547.4772358080374,0.0,0.8785860729330413,2.725586145841838,0.001494314320929203,1.0,1.0,-6.531197172759846,333979.75981613743,1557992.1798070043,4.664929936666552,1557992.1798070043,4.664929936666552,0.7588395749518406,0.09229205047258782,3.9339606169812638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339606169812638,1.284862880894941,1.2851543224196453,3.061774665200972,6487.533112672178,15288.44862599224,6453.40143055291,0.0003237701484938278,23099.347659866,2355.477931797913,19289.64873754638,1966.996756032527,0.8350733112286635,0.8350733112286635,35550.6982887282,35405.22815468563,1.005138533806005,0.8,4290.5926582898355,4273.035954225843,1.005138533806005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.892912350697,4632.441516551485,6.178905615175633,5.008919827912853,-3.7224623071487724,8.731382135061626,2.934803684102774,3.5,0.8385153383150783,0.6,0.00022681513886240435,1.0000087015163046,0.0002268131652439489,199.15043820969376,0.0,3.899317275415594e-07,1.1050665158527795,0.07880895695713189,7.673943728261215e-05,0.0001500757015797922,0.0005903918995807353,0.09229205053661993,0.09229205053661993,0.09229205053661993,0.0922909688149423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.0986004833,595.6732996012403,0.0,0.09229205053661993,0.09229205047258782,0.09229205047258782,0.37090339857238114,0.37090339857238114,0.5,10.020744924262532,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,27397.732314709752,20790.48354433866,0.7588395749518406,0.9941266920353667,0.6110447722835773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453150473383296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07937360554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51230706156576,260.51230706156576,-12.637692938434213,244.63812563182617,276.3864884913547,125519.08403446047,125526.34096760613,-7.256933145663416,0.0,nan,276.3864884913547,3.2364884913547485,270.0368159194231,-3.1131840805769,263.6871433474988,-9.46285665250116,257.33747077559343,-15.812529224406546,250.9877982036984,-22.162201796301588,244.63812563182617,-28.511874368173807,1.0,1.0,26022.012520719443,26022.012520719443,275.61878417205645,2.4687841720564734,275.61878417205645,275.61878417205645,76914.60506438186,76914.487747421,0.1173169608664466,0.0,8546.071908451686,8546.071908451686,0.8848564672254864,3953.6304200661702,275.61878417205645,2.4687841720564734,1.0,0.002,0.12868175627806172,0.004909436518310968,0.00019875937640484003,0.0018012406239086179,0.09937968820242002,0.09937968820242002,0.0,3.1345802689597413e-13,0.9999882348836014,0.9999882348836014,0.0,0.09229096464587135,1.085826716471251e-06,0.0,0.0,0.0,1600101.0144083465,266.61880282724013,0.0,1.0,1284486.9183062012,2598.213364137563,,,,,,,,,,,,,,,,,,,2.0,15288.44862599224,1547.4772358080374,0.37090339857238114,6.173730061729009,2.934803684102774
3849.0,-30.27614995381739,5.008894771963926,35.0400748265633,24.454489617515378,5.000292239162294,-26.74850573452043,-40.24021475398911,1.4726480198132657,-6.531194107701992,-6.531194107676264,40.08015527769933,41077.92228472134,25753.00674802085,25753.00674802085,66830.92903274219,76923.3861245132,76914.50051166199,25753.00674802085,102667.50725968284,102667.50725968284,102667.50725968284,130065.24167825295,125556.67658050511,4508.56509774783,0.0,90871.96149901419,55026.51958470628,39828.26879367545,27397.734418570104,67226.00321224556,20790.485183846296,1547.4772761563245,0.0,0.8785860880824687,2.725586457245981,0.001494314320929203,1.0,1.0,-6.531194107701992,333979.8002336622,1557992.196234259,4.66492942131303,1557992.196234259,4.66492942131303,0.7588395765218662,0.09229206243905216,3.9339568548165387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339568548165387,1.2848629166093162,1.2851543556061604,3.061771652028092,6487.526728120417,15288.437755470404,6453.400674480874,0.0003237714425765559,23099.379289774144,2355.4811571509276,19289.646477596467,1966.9965255817704,0.8350720699294198,0.8350720699294198,35550.67109016495,35405.22815468563,1.0051375725618281,0.8,4290.589375711394,4273.035954225843,1.0051375725618281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.8991532262335,4632.441516551485,6.178893922633972,5.008894771963926,-3.7224621243801237,8.73135689634405,2.9348110082487495,3.5,0.8385174309282142,0.6,0.0002268131652439489,1.0000086464980833,0.00022681120412130717,199.15050680255237,0.0,3.9304698026337605e-07,1.1138951420664076,0.07880935000411216,7.673880909224972e-05,0.00015007435615169916,0.0005903860421151555,0.09229206251837557,0.09229206251837557,0.09229206251837557,0.09229098335711332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.25650174945,595.6732482805609,0.0,0.09229206251837557,0.09229206243905216,0.09229206243905216,0.3709034663372051,0.3709034663372051,0.5,10.020712549573394,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,27397.734418570104,20790.485183846296,0.7588395765218662,0.9941231939930143,0.6110421610969546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531509742055444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08820223175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5122641672321,260.5122641672321,-12.637735832767873,244.63804318167723,276.386485152837,125519.30766715437,125526.47918855461,-7.171521400238972,0.0,nan,276.386485152837,3.2364851528370195,270.03679675857654,-3.1132032414234345,263.68710836432905,-9.462891635670928,257.33741997009577,-15.812580029904211,250.98773157587718,-22.1622684241228,244.63804318167723,-28.511956818322744,1.0,1.0,26022.012520719443,26022.012520719443,275.6187887307079,2.4687887307078995,275.6187887307079,275.6187887307079,76914.62299811559,76914.50051166199,0.12248645360523369,0.0,8546.071908451686,8546.071908451686,0.884856705247864,3953.626639090621,275.6187887307079,2.4687887307078995,1.0,0.002,0.1286828393617831,0.0049094325164922665,0.00019876105056724035,0.0018012389498716591,0.09938052528362018,0.09938052528362018,0.0,4.38899350890809e-13,0.9999882645953476,0.9999882645953476,0.0,0.09229097935435324,1.083084698924987e-06,0.0,0.0,0.0,1600101.0180024928,266.618805892298,0.0,1.0,1284486.9078446906,2598.213406472697,,,,,,,,,,,,,,,,,,,2.0,15288.437755470404,1547.4772761563245,0.3709034663372051,6.173730061729009,2.9348110082487495
3850.0,-30.276232401950757,5.008869793491308,35.04007504655864,24.454519582819216,5.00029398144753,-26.748579763611232,-40.24028683835638,1.4726413430704308,-6.531191407405288,-6.531191407411622,40.080156001491126,41077.81398264186,25752.997446081805,25752.997446081805,66830.81142872367,76923.39906198555,76914.5169107525,25752.997446081805,102667.5143568343,102667.5143568343,102667.5143568343,130065.2526348966,125556.70123570556,4508.5513991910375,0.0,90871.9898433332,55026.4265732793,39828.40363339322,27397.73827806231,67226.14191145553,20790.488070836986,1547.4774089369373,0.0,0.8785860999514092,2.725586731591074,0.001494314320929203,1.0,1.0,-6.531191407405288,333979.835841249,1557992.2274941597,4.664929017555186,1557992.2274941597,4.664929017555186,0.7588395749982098,0.092292075150503,3.933951825614376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933951825614376,1.2848629518974162,1.2851543883823595,3.061767653744649,6487.518256237582,15288.426892735053,6453.401392990783,0.00032377327880467305,23099.416025294482,2355.4849031314957,19289.64862527067,1966.996744583591,0.8350708348708031,0.8350708348708031,35550.63473154865,35405.22815468563,1.005136287585851,0.8,4290.58498761159,4273.035954225843,1.005136287585851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.905380197268,4632.441516551485,6.178882459386087,5.008869793491308,-3.722462207622207,8.731332001113515,2.934818316084012,3.5,0.8385195188811462,0.6,0.00022681120412130717,1.000008600738722,0.00022680925339417895,199.15057503239782,0.0,3.9055856800086505e-07,1.1068429817144516,0.07880974056268016,7.673818181837311e-05,0.00015007302230293405,0.0005903800400640943,0.09229207522076924,0.09229207522076924,0.09229207522076924,0.09229100181246269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.41523288976,595.673196706897,0.0,0.09229207522076924,0.092292075150503,0.092292075150503,0.37090353410082544,0.37090353410082544,0.5,10.020680347215649,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27397.73827806231,20790.488070836986,0.7588395749982098,0.9941193935648939,0.6110392893994424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531514718611802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.081150071404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5122217349733,260.5122217349733,-12.637778265026668,244.63796149726156,276.3864819727349,125519.48539621737,125526.5796632345,-7.094267017162584,0.0,nan,276.3864819727349,3.2364819727349072,270.0367778776132,-3.1132221223867873,263.68707378250093,-9.462926217499046,257.33736968740556,-15.812630312594422,250.98766559232388,-22.1623344076761,244.63796149726156,-28.51203850273842,1.0,1.0,26022.012520719443,26022.012520719443,275.6187933498764,2.468793349876421,275.6187933498764,275.6187933498764,76914.64099809834,76914.5169107525,0.12408734584460035,0.0,8546.071908451686,8546.071908451686,0.8848570234323474,3953.621584742448,275.6187933498764,2.468793349876421,1.0,0.002,0.12868391675135754,0.004909428471405949,0.00019876271578559158,0.001801237284451397,0.09938135789279579,0.09938135789279579,0.0,2.369883803088335e-13,0.9999883262924357,0.9999883262924357,0.0,0.09229099775980719,1.0773906958070425e-06,0.0,0.0,0.0,1600101.0211689144,266.6188085925947,0.0,1.0,1284486.8986281622,2598.213443769682,,,,,,,,,,,,,,,,,,,2.0,15288.426892735053,1547.4774089369373,0.37090353410082544,6.173730061729009,2.934818316084012
3851.0,-30.2763143229001,5.008844890311973,35.040075276137934,24.454544588830345,5.000293702938871,-26.748653520321767,-40.24035892272366,1.4726329003113559,-6.531188810586514,-6.531188810573906,40.08015671808845,41077.716186348676,25752.98841067849,25752.98841067849,66830.70459702716,76923.4163316107,76914.53280212854,25752.98841067849,102667.52121280703,102667.52121280703,102667.52121280703,130065.2633504785,125556.72557168447,4508.537778794032,0.0,90872.02438519482,55026.34590953027,39828.531639627276,27397.742137671474,67226.27377729875,20790.49095286262,1547.4775439575571,0.0,0.878586111287319,2.725586995423012,0.001494314320929203,1.0,1.0,-6.531188810586514,333979.8700843201,1557992.2584446052,4.664928631929996,1557992.2584446052,4.664928631929996,0.7588395732900929,0.09229208800813998,3.933947606580146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933947606580146,1.2848629954266209,1.2851544294148902,3.061764266371399,6487.511078800138,15288.416036025654,6453.4012022564275,0.00032377477917257903,23099.44957914464,2355.488324671997,19289.648055152917,1966.9966864477592,0.8350695971807309,0.8350695971807308,35550.60423003412,35405.22815468563,1.0051352096101687,0.8,4290.58130640192,4273.035954225843,1.0051352096101687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.911591493887,4632.441516551485,6.178871083359031,5.008844890311973,-3.722462360766656,8.73130725107863,2.9348256055313784,3.5,0.8385216015803938,0.6,0.00022680925339417895,1.0000085457500278,0.00022680731515555913,199.15064282601378,0.0,3.8848842931720995e-07,1.100976208684973,0.07881012905110947,7.673755454923793e-05,0.000150071698844941,0.0005903742004864721,0.09229208807839988,0.09229208807839988,0.09229208807839988,0.09229101998942955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.5731589406,595.673145394637,0.0,0.09229208807839988,0.09229208800813998,0.09229208800813998,0.37090360224708224,0.37090360224708224,0.5,10.020648304657593,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,27397.742137671474,20790.49095286262,0.7588395732900929,0.9941158544413454,0.6110366360989649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531519668831012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07528329837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5121795449942,260.5121795449942,-12.637820455005794,244.63788051204455,276.38647857799333,125519.66153481431,125526.71529531664,-7.053760502320404,0.0,nan,276.38647857799333,3.2364785779933527,270.0367589647782,-3.1132410352217903,263.68703935156844,-9.462960648431533,257.3373197383784,-15.812680261621551,250.98760012520205,-22.162399874797927,244.63788051204455,-28.51211948795543,1.0,1.0,26022.012520719443,26022.012520719443,275.6187978062089,2.4687978062088973,275.6187978062089,275.6187978062089,76914.65360255606,76914.53280212854,0.12080042752495501,0.0,8546.071908451686,8546.071908451686,0.8848572903595714,3953.6173446130465,275.6187978062089,2.4687978062088973,1.0,0.002,0.12868498881061186,0.0049094244307509305,0.00019876437272858087,0.0018012356276050272,0.09938218636429043,0.09938218636429043,0.0,3.3360814111205173e-13,0.999988384051024,0.999988384051024,0.0,0.09229101594795479,1.0720601851937545e-06,0.0,0.0,0.0,1600101.0242139946,266.61881118941346,0.0,1.0,1284486.8897648228,2598.2134796374066,,,,,,,,,,,,,,,,,,,2.0,15288.416036025654,1547.4775439575571,0.37090360224708224,6.173730061729009,2.9348256055313784
3852.0,-30.276395826499545,5.008820070980784,35.04007550603045,24.454569245595508,5.000295644965736,-26.748726679350057,-40.240430902317144,1.4726264977752561,-6.53118573258206,-6.5311857325713465,40.08015718617363,41077.62566769965,25752.978352514623,25752.978352514623,66830.60402021428,76923.43443683613,76914.54654614505,25752.978352514623,102667.52489865967,102667.52489865967,102667.52489865967,130065.26944135528,125556.7452705127,4508.524170842574,0.0,90872.06247632606,55026.27526623246,39828.652455659554,27397.744542695607,67226.39699835517,20790.492812303986,1547.4775980845304,0.0,0.8785861261734289,2.7255873081426296,0.001494314320929203,1.0,1.0,-6.53118573258206,333979.9106725823,1557992.2786598774,4.664928125534046,1557992.2786598774,4.664928125534046,0.7588395745461773,0.09229210033622061,3.933943951734363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933943951734363,1.2848630293845493,1.2851544608900203,3.0617613409101874,6487.504880098877,15288.405187129238,6453.400325618502,0.0003237760257024498,23099.480722460004,2355.4915004063573,19289.645434823495,1966.9964192485197,0.8350683578816495,0.8350683578816495,35550.57780731556,35405.22815468563,1.0051342757862975,0.8,4290.578117459713,4273.035954225843,1.0051342757862975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.9177866650225,4632.441516551485,6.178859485882753,5.008820070980784,-3.7224621397094744,8.731282210690258,2.934832876061431,3.5,0.8385236788746946,0.6,0.00022680731515555913,1.0000085022188274,0.00022680538680652928,199.15071027429272,0.0,3.860014670862838e-07,1.0939281577225284,0.07881051505257655,7.673692819656113e-05,0.000150070386958998,0.0005903684911117856,0.09229210041565056,0.09229210041565056,0.09229210041565056,0.09229103537024402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.7294417456,595.6730946044609,0.0,0.09229210041565056,0.09229210033622061,0.09229210033622061,0.37090367072737057,0.37090367072737057,0.5,10.020616353720552,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27397.744542695607,20790.492812303986,0.7588395745461773,0.9941125362087965,0.6110341696388206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531524587401072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.06823524741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5121377930504,260.5121377930504,-12.637862206949592,244.6378001911725,276.386475394976,125519.87845532941,125526.85898059882,-6.98052526941749,0.0,nan,276.386475394976,3.2364753949760257,270.03674035419385,-3.1132596458061244,263.68700531340863,-9.462994686591344,257.33727027264933,-15.812729727350643,250.9875352319018,-22.162464768098175,244.6378001911725,-28.51219980882749,1.0,1.0,26022.012520719443,26022.012520719443,275.61880249243757,2.4688024924375895,275.61880249243757,275.61880249243757,76914.67210884238,76914.54654614505,0.12556269732885994,0.0,8546.071908451686,8546.071908451686,0.8848575215920355,3953.613671493035,275.61880249243757,2.4688024924375895,1.0,0.002,0.1286860577075552,0.004909420491301662,0.00019876602498370398,0.001801233975582743,0.09938301249185198,0.09938301249185198,0.0,5.664470628663487e-13,0.9999884183189991,0.9999884183189991,0.0,0.09229103143855562,1.0688976649976302e-06,0.0,0.0,0.0,1600101.0278233222,266.6188142674179,0.0,1.0,1284486.8792591176,2598.213522151378,,,,,,,,,,,,,,,,,,,2.0,15288.405187129238,1547.4775980845304,0.37090367072737057,6.173730061729009,2.934832876061431
