time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3853.0,-30.276476839212034,5.008795328304027,35.040075747792415,24.45459907120096,5.000297632552425,-26.74879939203536,-40.24049904020501,1.4726201853336116,-6.531183013335067,-6.5311830133318125,40.08015798861175,41077.50840116979,25752.96914937,25752.96914937,66830.4775505398,76923.4480416889,76914.56382219016,25752.96914937,102667.53297156017,102667.53297156017,102667.53297156017,130065.28161299518,125556.77092973127,4508.510683263914,0.0,90872.09139991493,55026.17318839142,39828.798012803905,27397.748641435017,67226.54665423892,20790.495875235407,1547.4777414644864,0.0,0.878586137845902,2.725587584413114,0.001494314320929203,1.0,1.0,-6.531183013335067,333979.9465300669,1557992.313317582,4.664927728459655,1557992.313317582,4.664927728459655,0.758839572817778,0.09229211340294859,3.933939030214406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933939030214406,1.2848630629005355,1.285154491935815,3.0617574306585404,6487.4965947448545,15288.394343863032,6453.400922018577,0.0003237778141279243,23099.51697318559,2355.4951969516187,19289.64721750323,1966.9966010312623,0.8350671245591439,0.8350671245591439,35550.542227164515,35405.22815468563,1.0051330183234415,0.8,4290.573823312419,4273.035954225843,1.0051330183234415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.923968016661,4632.441516551485,6.178848114070745,5.008795328304027,-3.722462180235328,8.731257508539354,2.9348401303803753,3.5,0.8385257515372501,0.6,0.00022680538680652928,1.0000084510163352,0.00022680347008669868,199.15077731637837,0.0,3.8403207895213676e-07,1.0883469117503557,0.07881089908465551,7.67363352780284e-05,0.00015006905152850088,0.0005903624990352265,0.0922921134738745,0.0922921134738745,0.0922921134738745,0.09229105450229819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.88646346773,595.673043590428,0.0,0.0922921134738745,0.09229211340294859,0.09229211340294859,0.3709037392698483,0.3709037392698483,0.5,10.020584584869356,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27397.748641435017,20790.495875235407,0.758839572817778,0.9941084419264284,0.6110310650410254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531529480916419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.062654001435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5120964482649,260.5120964482649,-12.637903551735064,244.63772049905847,276.3864723975193,125520.05079291321,125526.96324485927,-6.91245194603162,0.0,nan,276.3864723975193,3.2364723975193215,270.03672201780637,-3.1132779821936083,263.68697163808935,-9.46302836191063,257.3372212583974,-15.812778741602585,250.98747087871854,-22.162529121281437,244.63772049905847,-28.512279500941503,1.0,1.0,26022.012520719443,26022.012520719443,275.6188072331959,2.468807233195946,275.6188072331959,275.6188072331959,76914.69070729088,76914.56382219016,0.12688510071893688,0.0,8546.071908451686,8546.071908451686,0.8848578329635827,3953.608725365478,275.6188072331959,2.468807233195946,1.0,0.002,0.12868712058288026,0.004909416510936779,0.00019876766779141996,0.001801232332636957,0.09938383389570997,0.09938383389570997,0.0,4.283769519664027e-13,0.9999884835650448,0.9999884835650448,0.0,0.0922910505268277,1.0628761208855556e-06,0.0,0.0,0.0,1600101.0310119633,266.6188169866649,0.0,1.0,1284486.8699779124,2598.21355971011,,,,,,,,,,,,,,,,,,,2.0,15288.394343863032,1547.4777414644864,0.3709037392698483,6.173730061729009,2.9348401303803753
3854.0,-30.276557359181627,5.008770660072383,35.04007600032218,24.454624007362895,5.000297590865161,-26.748871864180906,-40.240570915024705,1.4726120958313784,-6.531180399230607,-6.531180399236243,40.08015878290789,41077.41679703093,25752.960215759314,25752.960215759314,66830.37701279024,76923.46595443663,76914.58055851418,25752.960215759314,102667.5407742735,102667.5407742735,102667.5407742735,130065.29351401463,125556.79623565264,4508.49727836199,0.0,90872.12649780382,55026.09863890382,39828.919843222226,27397.752739741136,67226.67258296337,20790.49893265329,1547.4778871085211,0.0,0.8785861489801075,2.7255878500013218,0.001494314320929203,1.0,1.0,-6.531180399230607,333979.98100108706,1557992.3476229443,4.664927349696068,1557992.3476229443,4.664927349696068,0.7588395709001396,0.09229212662920448,3.933934916272725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933934916272725,1.284863104706752,1.285154531288663,3.061754129184508,6487.489599317546,15288.383507714141,6453.4006129029185,0.0003237792679039819,23099.550051504713,2355.4985700014495,19289.64629353584,1966.9965068128097,0.8350658887522056,0.8350658887522056,35550.51248539747,35405.22815468563,1.0051319671992152,0.8,4290.570233796223,4273.035954225843,1.0051319671992152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.930133818793,4632.441516551485,6.178836830012698,5.008770660072383,-3.7224622920891814,8.731232952161564,2.9348473664578547,3.5,0.8385278189879585,0.6,0.00022680347008669868,1.000008399620158,0.0002268015650397011,199.15084395073413,0.0,3.817162441608204e-07,1.081783835951765,0.07881128080089966,7.673570984625701e-05,0.00015006776024044166,0.0005903568018167172,0.09229212669845177,0.09229212669845177,0.09229212669845177,0.09229107335112882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.0426335316,595.6729928528958,0.0,0.09229212669845177,0.09229212662920448,0.09229212662920448,0.370903808238109,0.370903808238109,0.5,10.020552984527995,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27397.752739741136,20790.49893265329,0.7588395709001396,0.9941050842627371,0.6110285578441792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45315343449618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.05609092564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5120552969259,260.5120552969259,-12.637944703074083,244.63764138804515,276.38646920585364,125520.22205850556,125527.10216801219,-6.8801095066497115,0.0,nan,276.38646920585364,3.236469205853666,270.03670364226906,-3.113296357730917,263.68693807868544,-9.463061921314534,257.33717251512655,-15.812827484873424,250.98740695157562,-22.162593048424355,244.63764138804515,-28.512358611954824,1.0,1.0,26022.012520719443,26022.012520719443,275.61881180565604,2.4688118056560597,275.61881180565604,275.61881180565604,76914.70413740432,76914.58055851418,0.12357889013946988,0.0,8546.071908451686,8546.071908451686,0.8848580932417407,3953.6045908540887,275.61881180565604,2.4688118056560597,1.0,0.002,0.1286881778373758,0.00490941253516674,0.0001987693018743779,0.0018012306984368028,0.09938465093718896,0.09938465093718896,0.0,3.111807686528856e-13,0.9999885444679624,0.9999885444679624,0.0,0.09229106937379106,1.0572554134218313e-06,0.0,0.0,0.0,1600101.0340773126,266.61881960076937,0.0,1.0,1284486.8610555741,2598.2135958165964,,,,,,,,,,,,,,,,,,,2.0,15288.383507714141,1547.4778871085211,0.370903808238109,6.173730061729009,2.9348473664578547
3855.0,-30.276637414629196,5.008746074769839,35.04007625421754,24.454648524429672,5.000299753776423,-26.74894369778708,-40.24063887828959,1.4726060368845943,-6.531177308208328,-6.531177308250749,40.08015932726438,41077.317304222364,25752.95026786181,25752.95026786181,66830.26757208418,76923.48472245438,76914.59510749734,25752.95026786181,102667.54537535916,102667.54537535916,102667.54537535916,130065.30075116675,125556.81686141764,4508.483889749108,0.0,90872.16512954635,55026.01888669945,39829.051380941004,27397.7553758076,67226.8067567486,20790.50096180864,1547.477951572334,0.0,0.87858616364667,2.725588164043561,0.001494314320929203,1.0,1.0,-6.531177308208328,333980.02176101465,1557992.371133276,4.664926850768712,1557992.371133276,4.664926850768712,0.7588395719514597,0.09229213933544361,3.9339313636176687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339313636176687,1.2848631369886065,1.2851545611299875,3.0617512872521244,6487.483577603847,15288.37267873611,6453.399621124819,0.0003237804691252898,23099.580732384646,2355.501698580519,19289.643329044728,1966.9962045188447,0.8350646512818068,0.8350646512818068,35550.48680145058,35405.22815468563,1.0051310594853762,0.8,4290.567134015929,4273.035954225843,1.0051310594853762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.936283612426,4632.441516551485,6.178825326365415,5.008746074769839,-3.7224620331252174,8.731208107895057,2.9348545837551487,3.5,0.8385298810728996,0.6,0.0002268015650397011,1.000008351167798,0.00022679967099759207,199.1509102007135,0.0,3.7939171733660014e-07,1.0751961269319248,0.078811660192617,7.673511845592468e-05,0.0001500664465837764,0.0005903511008425736,0.0922921394133253,0.0922921394133253,0.0922921394133253,0.09229108937015677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.19711670605,595.672942651567,0.0,0.0922921394133253,0.09229213933544361,0.09229213933544361,0.3709038775794533,0.3709038775794533,0.5,10.020521483428956,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,27397.7553758076,20790.50096180864,0.7588395719514597,0.9941014722579454,0.6110258583730633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531539179425728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.04950321662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51201454650885,260.51201454650885,-12.637985453491126,244.6375628527554,276.38646624030844,125520.43476856298,125527.24784777862,-6.813079215650717,0.0,nan,276.38646624030844,3.2364662403084594,270.03668556277506,-3.113314437224915,263.6869048852429,-9.463095114757095,257.3371242077347,-15.812875792265288,250.98734353023664,-22.162656469763334,244.6375628527554,-28.512437147244583,1.0,1.0,26022.012520719443,26022.012520719443,275.61881659905913,2.468816599059153,275.61881659905913,275.61881659905913,76914.72321558792,76914.59510749734,0.12810809057555161,0.0,8546.071908451686,8546.071908451686,0.88485831800875,3953.601020435757,275.61881659905913,2.468816599059153,1.0,0.002,0.12868923167475502,0.004909408661210529,0.00019877093087416337,0.0018012290695705035,0.09938546543708168,0.09938546543708168,0.0,4.446668727675629e-13,0.9999885814948967,0.9999885814948967,0.0,0.09229108549717961,1.0538382639993119e-06,0.0,0.0,0.0,1600101.0377019048,266.61882269179165,0.0,1.0,1284486.850505438,2598.2136385103663,,,,,,,,,,,,,,,,,,,2.0,15288.37267873611,1547.477951572334,0.3709038775794533,6.173730061729009,2.9348545837551487
3856.0,-30.276717088198268,5.008721565138739,35.04007652088423,24.45467828018593,5.000301943599322,-26.749015185018614,-40.24070684155447,1.4726000403812078,-6.531174580098877,-6.531174580125306,40.0801602037381,41077.20589781465,25752.94118276505,25752.94118276505,66830.1470805797,76923.49892953098,76914.61314059634,25752.94118276505,102667.55432336139,102667.55432336139,102667.55432336139,130065.31401520573,125556.84339055073,4508.4706246549995,0.0,90872.19454313762,55025.92258565218,39829.19106387271,27397.759691844345,67226.95075571706,20790.504184434572,1547.4781047007345,0.0,0.8785861750858615,2.7255884412145974,0.001494314320929203,1.0,1.0,-6.531174580098877,333980.0577353843,1557992.40898655,4.664926461630121,1557992.40898655,4.664926461630121,0.7588395700332902,0.09229215278665816,3.9339265370575065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339265370575065,1.2848631689555852,1.285154590670505,3.061747454598797,6487.475456671352,15288.361856380005,6453.400111696053,0.0003237822155362209,23099.61655031517,2355.505350992966,19289.644795394976,1966.996354044957,0.8350634199220847,0.8350634199220847,35550.451907789546,35405.22815468563,1.0051298262850275,0.8,4290.562922720707,4273.035954225843,1.0051298262850275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.9424196841155,4632.441516551485,6.178814050103131,5.008721565138739,-3.7224620390205705,8.731183604159309,2.9348617849556686,3.5,0.8385319385587625,0.6,0.00022679967099759207,1.0000083113365366,0.00022679778600486681,199.15097613470763,0.0,3.7720020997066464e-07,1.0689853950568635,0.07881203739282697,7.673452706980601e-05,0.00015006514392778604,0.0005903452519848716,0.09229215285718242,0.09229215285718242,0.09229215285718242,0.0922911090895999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.3522970055,595.6728922398567,0.0,0.09229215285718242,0.09229215278665816,0.09229215278665816,0.3709039470177565,0.3709039470177565,0.5,10.020490170843122,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,27397.759691844345,20790.504184434572,0.7588395700332902,0.9940975506002164,0.6110228923973827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453154398600254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.04329248474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51197416128156,260.51197416128156,-12.63802583871842,244.63748485471768,276.38646346789034,125520.60258015353,125527.35460315197,-6.7520229984309035,0.0,nan,276.38646346789034,3.23646346789036,270.03666774523396,-3.1133322547660214,263.68687202257945,-9.463127977420527,257.3370762999444,-15.812923700055592,250.9872805773237,-22.162719422676275,244.63748485471768,-28.512515145282293,1.0,1.0,26022.012520719443,26022.012520719443,275.6188214372884,2.4688214372883976,275.6188214372884,275.6188214372884,76914.74256249309,76914.61314059634,0.1294218967523193,0.0,8546.071908451686,8546.071908451686,0.884858623372285,3953.5961697427942,275.6188214372884,2.4688214372883976,1.0,0.002,0.12869027927552712,0.004909404747268077,0.00019877255009277296,0.0018012274504005277,0.09938627504638647,0.09938627504638647,0.0,4.933007127783107e-13,0.999988649073243,0.999988649073243,0.0,0.09229110518519164,1.0476014665244438e-06,0.0,0.0,0.0,1600101.0409009394,266.6188254199011,0.0,1.0,1284486.8411939747,2598.213676191533,,,,,,,,,,,,,,,,,,,2.0,15288.361856380005,1547.4781047007345,0.3709039470177565,6.173730061729009,2.9348617849556686
3857.0,-30.276796252448417,5.00869714029397,35.04007680580184,24.45470258770513,5.0003050866181535,-26.74908611854346,-40.24077847190199,1.4725949527234732,-6.531171337227875,-6.531171337184811,40.080161263739974,41077.12774748746,25752.931007428797,25752.931007428797,66830.05875491626,76923.51836423979,76914.63518352358,25752.931007428797,102667.56619095238,102667.56619095238,102667.56619095238,130065.33049573563,125556.8730175239,4508.457478211727,0.0,90872.23483993995,55025.86516271438,39829.299641361744,27397.764304783253,67227.063946145,20790.507654322675,1547.4782593922282,0.0,0.8785861886143197,2.725588770684392,0.001494314320929203,1.0,1.0,-6.531171337227875,333980.1004976742,1557992.454768073,4.664926001418826,1557992.454768073,4.664926001418826,0.7588395689166854,0.09229216639509762,3.933923256026114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933923256026114,1.284863196651706,1.2851546159508238,3.0617448349970147,6487.469906049519,15288.351039005684,6453.398793548332,0.00032378329482794956,23099.646059627332,2355.5083601053707,19289.64085536323,1966.9959522735317,0.835062182579365,0.835062182579365,35550.42818753807,35405.22815468563,1.0051289879718353,0.8,4290.560059937647,4273.035954225843,1.0051289879718353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.948540286115,4632.441516551485,6.178802535230185,5.00869714029397,-3.7224616446095915,8.731158784903561,2.934868968008237,3.5,0.8385339908594963,0.6,0.00022679778600486681,1.0000082582108947,0.0002267959130763866,199.1510416472523,0.0,3.7539814124045684e-07,1.0638783322754546,0.0788124127909682,7.673390377892591e-05,0.0001500638822259409,0.0005903397961781928,0.09229216646559528,0.09229216646559528,0.09229216646559528,0.09229113089262253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.5071818079,595.67284193322,0.0,0.09229216646559528,0.09229216639509762,0.09229216639509762,0.37090401691189734,0.37090401691189734,0.5,10.020459103645392,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,27397.764304783253,20790.507654322675,0.7588395689166854,0.9940945629940527,0.6110207011330135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453154876965416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.03818542196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51193420780277,260.51193420780277,-12.63806579219721,244.63740739288968,276.3864610227609,125520.82684928304,125527.50668828245,-6.679838999407689,0.0,nan,276.3864610227609,3.2364610227609205,270.0366502967625,-3.113349703237475,263.6868395707727,-9.463160429227287,257.3370288447957,-15.812971155204252,250.9872181188353,-22.162781881164676,244.63740739288968,-28.512592607110292,1.0,1.0,26022.012520719443,26022.012520719443,275.61882725953404,2.4688272595340663,275.61882725953404,275.61882725953404,76914.76112496086,76914.63518352358,0.12594143727619667,0.0,8546.071908451686,8546.071908451686,0.8848588309543194,3953.5928723062448,275.61882725953404,2.4688272595340663,1.0,0.002,0.12869131856701702,0.004909400961271071,0.00019877415668732715,0.0018012258436111745,0.09938707834366357,0.09938707834366357,0.0,2.985016747669711e-13,0.9999887391041479,0.9999887391041479,0.0,0.09229112710262387,1.0392924737424287e-06,0.0,0.0,0.0,1600101.0447035918,266.6188286627721,0.0,1.0,1284486.83012556,2598.2137209826546,,,,,,,,,,,,,,,,,,,2.0,15288.351039005684,1547.4782593922282,0.37090401691189734,6.173730061729009,2.934868968008237
3858.0,-30.27687499384276,5.008672795087972,35.04007711212975,24.454737302754097,5.000308384525968,-26.749156656006026,-40.24084626054389,1.4725900467005402,-6.531168340234444,-6.531168340247056,40.080162451529254,41077.009351301946,25752.92144888823,25752.92144888823,66829.93080019018,76923.5285726311,76914.65804278494,25752.92144888823,102667.57949167317,102667.57949167317,102667.57949167317,130065.34910484152,125556.90462678866,4508.4444780528565,0.0,90872.25681848964,55025.758424654436,39829.44265981689,27397.769613168348,67227.21227298523,20790.511613303865,1547.4784529100077,0.0,0.8785862003256816,2.7255890751735747,0.001494314320929203,1.0,1.0,-6.531168340234444,333980.14001769834,1557992.5060692842,4.664925603021553,1557992.5060692842,4.664925603021553,0.7588395663897838,0.09229218052596616,3.9339174405769355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339174405769355,1.2848632234731072,1.2851546403717262,3.061740244960225,6487.4601803123505,15288.340229178932,6453.400420898188,0.0003237854582605549,23099.685794413268,2355.5124119259144,19289.64571962085,1966.9964482897678,0.8350609567289488,0.8350609567289488,35550.38614467642,35405.22815468563,1.0051275021074277,0.8,4290.554985809649,4273.035954225843,1.0051275021074277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.954647868884,4632.441516551485,6.178791187676657,5.008672795087972,-3.7224614252305614,8.731134220318534,2.9348761357886297,3.5,0.8385360387967513,0.6,0.0002267959130763866,1.000008214104801,0.00022679405016629028,199.15110680989963,0.0,3.729956577668328e-07,1.057069694111204,0.07881278578662597,7.673331392092632e-05,0.00015006259915546029,0.0005903338759959709,0.0922921805924934,0.0922921805924934,0.0922921805924934,0.0922911539744908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.66138954903,595.6727918529805,0.0,0.0922921805924934,0.09229218052596616,0.09229218052596616,0.37090408749171255,0.37090408749171255,0.5,10.020428305080811,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,27397.769613168348,20790.511613303865,0.7588395663897838,0.9940904663548767,0.6110175918719218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453155352272893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0313767838,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51189466009333,260.51189466009333,-12.638105339906645,244.6373304442254,276.3864588760054,125520.96712413648,125527.57912225473,-6.61199811823621,0.0,nan,276.3864588760054,3.236458876005429,270.03663318962646,-3.1133668103735204,263.68680750325456,-9.463192496745421,257.3369818168951,-15.813018183104873,250.9871561305528,-22.162843869447187,244.6373304442254,-28.51266955577458,1.0,1.0,26022.012520719443,26022.012520719443,275.61883293129847,2.4688329312984933,275.61883293129847,275.61883293129847,76914.78100873393,76914.65804278494,0.12296594899089541,0.0,8546.071908451686,8546.071908451686,0.884859198882084,3953.5870277798203,275.61883293129847,2.4688329312984933,1.0,0.002,0.1286923489142572,0.004909397168608567,0.0001987757493663406,0.0018012242508852949,0.0993878746831703,0.0993878746831703,0.0,2.516355179782437e-13,0.9999888360191299,0.9999888360191299,0.0,0.09229115017782831,1.0303481378506014e-06,0.0,0.0,0.0,1600101.048217922,266.61883165976553,0.0,1.0,1284486.8198963634,2598.2137623776894,,,,,,,,,,,,,,,,,,,2.0,15288.340229178932,1547.4784529100077,0.37090408749171255,6.173730061729009,2.9348761357886297
3859.0,-30.276953093424094,5.008648512256238,35.040077430170236,24.454757454246305,5.0003044848795355,-26.749227335593012,-40.240914084110386,1.4725787270247828,-6.531166264200806,-6.531166264198841,40.08016340230346,41076.91585786549,25752.91396460261,25752.91396460261,66829.8298224681,76923.5510388119,76914.67459116635,25752.91396460261,102667.58855576895,102667.58855576895,102667.58855576895,130065.36316586788,125556.93160208961,4508.431563778276,0.0,90872.29546909442,55025.68094556626,39829.57169280906,27397.77461009893,67227.346302908,20790.51529259626,1547.4786533562149,0.0,0.8785862079517371,2.7255892860948556,0.001494314320929203,1.0,1.0,-6.531166264200806,333980.1673934312,1557992.5471328166,4.6649253435982905,1557992.5471328166,4.6649253435982905,0.7588395622808282,0.09229219497045808,3.9339137441818286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339137441818286,1.2848632802810651,1.2851546947988592,3.061737232712636,6487.45379772117,15288.329425184584,6453.399695399525,0.0003237867539686011,23099.717324380214,2355.5156270877633,19289.643551056797,1966.9962271577754,0.8350597230338339,0.8350597230338339,35550.35942153589,35405.22815468563,1.005126557667582,0.8,4290.551760609693,4273.035954225843,1.005126557667582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.96074122971,4632.441516551485,6.178780358906283,5.008648512256238,-3.72246189647305,8.731110408729288,2.9348832868853103,3.5,0.8385380819672316,0.6,0.00022679405016629028,1.000008147157447,0.00022679220245450915,199.1511714414501,0.0,3.710006075679031e-07,1.0514157218474374,0.07881315678723354,7.673272376322902e-05,0.00015006132640306126,0.0005903283144071582,0.09229219503351943,0.09229219503351943,0.09229219503351943,0.09229117387212768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.8136614322,595.6727423905294,0.0,0.09229219503351943,0.09229219497045808,0.09229219497045808,0.3709041588527407,0.3709041588527407,0.5,10.020397670370544,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27397.77461009893,20790.51529259626,0.7588395622808282,0.994086982421576,0.6110149829919533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531558250418106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.02572281154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51185484840045,260.51185484840045,-12.638145151599531,244.63725396084692,276.38645573599774,125521.09113117705,125527.7472646179,-6.656133440873341,0.0,nan,276.38645573599774,3.2364557359977653,270.03661538094326,-3.113384619056717,263.68677502589816,-9.46322497410182,257.33693467086704,-15.81306532913294,250.9870943158495,-22.162905684150473,244.63725396084692,-28.512746039153058,1.0,1.0,26022.012520719443,26022.012520719443,275.61883694371954,2.468836943719566,275.61883694371954,275.61883694371954,76914.78552620292,76914.67459116635,0.1109350365732098,0.0,8546.071908451686,8546.071908451686,0.8848594327429743,3953.583312902738,275.61883694371954,2.468836943719566,1.0,0.002,0.128693373948608,0.004909393230977812,0.0001987773334629583,0.0018012226668068434,0.09938866673147916,0.09938866673147916,0.0,2.698015422186728e-13,0.9999888935872444,0.9999888935872444,0.0,0.09229116993524662,1.0250352114613349e-06,0.0,0.0,0.0,1600101.050652319,266.61883373579917,0.0,1.0,1284486.8128105414,2598.213791052246,,,,,,,,,,,,,,,,,,,2.0,15288.329425184584,1547.4786533562149,0.3709041588527407,6.173730061729009,2.9348832868853103
3860.0,-30.27703087809676,5.008624323209889,35.04007772780259,24.45478675598281,5.000308767165385,-26.749296913571083,-40.2409816981293,1.4725748025691134,-6.531162480837509,-6.531162480809284,40.08016344900382,41076.81728102229,25752.90272292488,25752.90272292488,66829.72000394716,76923.56664564324,76914.68352450401,25752.90272292488,102667.58624742889,102667.58624742889,102667.58624742889,130065.36065184693,125556.9421494428,4508.418502404141,0.0,90872.32842406663,55025.59963320813,39829.69865650944,27397.774404418044,67227.47306092748,20790.51531238454,1547.4785650336642,0.0,0.8785862282586854,2.725589670477866,0.001494314320929203,1.0,1.0,-6.531162480837509,333980.21728297515,1557992.5491496031,4.6649246527962624,1557992.5491496031,4.6649246527962624,0.7588395686998559,0.09229220724862257,3.9339094985970724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339094985970724,1.2848633024579827,1.285154714606626,3.0617338755581107,6487.446684313578,15288.318631423177,6453.399489769864,0.00032378823973594164,23099.75063139452,2355.5190234580127,19289.642936415978,1966.9961644818545,0.8350584923717626,0.8350584923717626,35550.32872801486,35405.22815468563,1.005125472908162,0.8,4290.548056226872,4273.035954225843,1.005125472908162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.966816043958,4632.441516551485,6.178768656168993,5.008624323209889,-3.7224610648978187,8.731085388107708,2.934890416222884,3.5,0.838540118920824,0.6,0.00022679220245450915,1.0000081143119943,0.0002267903622067529,199.1512358124339,0.0,3.679739656983897e-07,1.0428382187892364,0.07881352476119924,7.673213543305839e-05,0.00015006006702145076,0.0005903227230157985,0.09229220734198887,0.09229220734198887,0.09229220734198887,0.09229118375333382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.9619129042,595.6726941909193,0.0,0.09229220734198887,0.09229220724862257,0.09229220724862257,0.370904230577427,0.370904230577427,0.5,10.020366962862008,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,27397.774404418044,20790.51531238454,0.7588395686998559,0.9940834745250674,0.6110123645997351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453156293957527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.01714530848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5118155931619,260.5118155931619,-12.638184406838093,244.63717798693122,276.38645319943555,125521.29419117274,125527.85729078607,-6.563099613339046,0.0,nan,276.38645319943555,3.236453199435573,270.03659815691,-3.113401843090003,263.6867431143958,-9.463256885604153,257.336888071893,-15.813111928106991,250.98703302940564,-22.16296697059434,244.63717798693122,-28.512822013068757,1.0,1.0,26022.012520719443,26022.012520719443,275.61884177242416,2.4688417724241845,275.61884177242416,275.61884177242416,76914.81148136652,76914.68352450401,0.12795686250319704,0.0,8546.071908451686,8546.071908451686,0.88485970134956,3953.5790460900575,275.61884177242416,2.4688417724241845,1.0,0.002,0.12869440108023772,0.0049093895958194625,0.00019877892149648536,0.0018012210790705183,0.09938946074824268,0.09938946074824268,0.0,5.670034754212683e-13,0.9999888708638984,0.9999888708638984,0.0,0.09229118011608699,1.027132535584509e-06,0.0,0.0,0.0,1600101.055088763,266.61883751916247,0.0,1.0,1284486.7998973397,2598.2138433087725,,,,,,,,,,,,,,,,,,,2.0,15288.318631423177,1547.4785650336642,0.370904230577427,6.173730061729009,2.934890416222884
3861.0,-30.277108147552855,5.008600197698642,35.04007804553218,24.454811412747972,5.000308801880816,-26.7493664526111,-40.24104934707282,1.4725671069047008,-6.531160287325974,-6.531160287326353,40.08016462469449,41076.72353416821,25752.895083458097,25752.895083458097,66829.61861762631,76923.58591397128,76914.70352184527,25752.895083458097,102667.59860530336,102667.59860530336,102667.59860530336,130065.37889085765,125556.97321345896,4508.405677398696,0.0,90872.36407101645,55025.52212867163,39829.82438038313,27397.780285554305,67227.60466593743,20790.519637620022,1547.4788049400238,0.0,0.8785862356657911,2.725589893334765,0.001494314320929203,1.0,1.0,-6.531160287325974,333980.2462078466,1557992.599927273,4.664924400821252,1557992.599927273,4.664924400821252,0.7588395636774263,0.09229222197009787,3.9339055107562784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339055107562784,1.2848633422636593,1.2851547520567406,3.061730676996017,6487.439906944318,15288.307841367121,6453.3990491341565,0.00032378963837985473,23099.783109316875,2355.522335284412,19289.64161932636,1966.996030176091,0.8350572612755934,0.8350572612755934,35550.29989785177,35405.22815468563,1.0051244540030841,0.8,4290.544576731615,4273.035954225843,1.0051244540030841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.972880474361,4632.441516551485,6.178757833118899,5.008600197698642,-3.722461427407501,8.731061625106143,2.9348975333809957,3.5,0.8385421523945702,0.6,0.0002267903622067529,1.0000080605707413,0.00022678853416172994,199.15129975708484,0.0,3.6648761486081573e-07,1.0386259005155518,0.0788138912488141,7.673154680317185e-05,0.00015005881540358103,0.0005903172008537065,0.09229222202962901,0.09229222202962901,0.09229222202962901,0.0922912063855196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.1144755115,595.6726446449616,0.0,0.09229222202962901,0.09229222197009787,0.09229222197009787,0.3709043017184677,0.3709043017184677,0.5,10.020336493446438,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27397.780285554305,20790.519637620022,0.7588395636774263,0.994080020398038,0.6110097740100024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531567609827967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.012932990205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51177645389953,260.51177645389953,-12.638223546100448,244.63710248022855,276.38645042761226,125521.45170583135,125527.99541537563,-6.543709544250367,0.0,nan,276.38645042761226,3.236450427612283,270.03658083811405,-3.113419161885929,263.6867112486219,-9.463288751378059,257.3368416591418,-15.813158340858195,250.98697206967853,-22.163027930321448,244.63710248022855,-28.51289751977143,1.0,1.0,26022.012520719443,26022.012520719443,275.6188463058524,2.4688463058524235,275.6188463058524,275.6188463058524,76914.82584146057,76914.70352184527,0.12231961530051194,0.0,8546.071908451686,8546.071908451686,0.8848599536493447,3953.57503831006,275.6188463058524,2.4688463058524235,1.0,0.002,0.12869542056350197,0.004909385701741175,0.0001987804970670256,0.0018012195030840449,0.0993902485335128,0.0993902485335128,0.0,1.5107056230978522e-13,0.9999889537363345,0.9999889537363345,0.0,0.09229120248587971,1.0194842181610193e-06,0.0,0.0,0.0,1600101.0576609164,266.618839712674,0.0,1.0,1284486.792410546,2598.213873605965,,,,,,,,,,,,,,,,,,,2.0,15288.307841367121,1547.4788049400238,0.3709043017184677,6.173730061729009,2.9348975333809957
3862.0,-30.277185020136667,5.008576151958345,35.04007836293087,24.454835755191766,5.000311171251971,-26.749435400991686,-40.24111308446152,1.472561552067981,-6.5311572195113285,-6.5311572195217975,40.080165250385676,41076.62196016545,25752.88551872033,25752.88551872033,66829.50747888579,76923.60604123875,76914.71835309794,25752.88551872033,102667.60387181827,102667.60387181827,102667.60387181827,130065.3869203845,125556.99409401203,4508.392826372465,0.0,90872.40344219173,55025.43969341849,39829.95972085915,27397.78304856623,67227.74276942539,20790.52176251759,1547.4788749512813,0.0,0.8785862498974846,2.7255902050193628,0.001494314320929203,1.0,1.0,-6.5311572195113285,333980.2866617746,1557992.6269506053,4.6649239166873375,1557992.6269506053,4.6649239166873375,0.758839564707247,0.09229223554909366,3.9339021147813353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339021147813353,1.2848633720279499,1.2851547794788714,3.0617279630069185,6487.434156327088,15288.297059039747,6453.397888761807,0.0003237907707203042,23099.81305857755,2355.5253892590795,19289.638150895757,1966.995676494599,0.8350560284613655,0.8350560284613655,35550.27534658836,35405.22815468563,1.005123586321476,0.8,4290.541613654218,4273.035954225843,1.005123586321476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.978926878434,4632.441516551485,6.178746574903558,5.008576151958345,-3.7224611204491977,8.731037272407542,2.934904629390452,3.5,0.8385441798258435,0.6,0.00022678853416172994,1.0000080191748397,0.0002267867155194069,199.1513633733386,0.0,3.6405754233412953e-07,1.0317390749749231,0.07881425530635644,7.673099221249398e-05,0.00015005754194923597,0.0005903116816129883,0.09229223562633042,0.09229223562633042,0.09229223562633042,0.09229122260989535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.2639974205,595.6725960606672,0.0,0.09229223562633042,0.09229223554909366,0.09229223554909366,0.3709043735216954,0.3709043735216954,0.5,10.020306103144552,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27397.78304856623,20790.52176251759,0.758839564707247,0.9940763251280733,0.6110070079408758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531572249149496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.006046164664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51173765784773,260.51173765784773,-12.638262342152245,244.63702744556565,276.386447870171,125521.6539962054,125528.1403243276,-6.486328122213686,0.0,nan,276.386447870171,3.236447870171048,270.0365637852281,-3.113436214771866,263.68667970029463,-9.463320299705344,257.336795615368,-15.813204384632002,250.9869115304591,-22.163088469540867,244.63702744556565,-28.512972554434327,1.0,1.0,26022.012520719443,26022.012520719443,275.61885110910373,2.4688511091037526,275.61885110910373,275.61885110910373,76914.84647499694,76914.71835309794,0.12812189900432713,0.0,8546.071908451686,8546.071908451686,0.8848601685033622,3953.571625355242,275.61885110910373,2.4688511091037526,1.0,0.002,0.12869643722204385,0.004909381980461676,0.00019878206863174414,0.0018012179317943291,0.09939103431587207,0.09939103431587207,0.0,4.260732391903055e-13,0.9999889843456319,0.9999889843456319,0.0,0.092291218889726,1.0166593676697816e-06,0.0,0.0,0.0,1600101.0612582949,266.61884278048865,0.0,1.0,1284486.7819396178,2598.2139159792046,,,,,,,,,,,,,,,,,,,2.0,15288.297059039747,1547.4788749512813,0.3709043735216954,6.173730061729009,2.934904629390452
3863.0,-30.277261522588233,5.008552186680959,35.04007869696458,24.454870155919366,5.000315699600697,-26.749503800368235,-40.24118055878205,1.4725579773980537,-6.531154080325905,-6.531154080316332,40.08016636533589,41076.51561149387,25752.875858027342,25752.875858027342,66829.39146952122,76923.61753677277,76914.74018001083,25752.875858027342,102667.61603803818,102667.61603803818,102667.61603803818,130065.40385626274,125557.02373764293,4508.380118619807,0.0,90872.42765318588,55025.34596235416,39830.0907675908,27397.78781822457,67227.87858581537,20790.52534309005,1547.4790388752945,0.0,0.8785862626557037,2.7255905239550553,0.001494314320929203,1.0,1.0,-6.531154080325905,333980.32805683155,1557992.6751048483,4.664923482678098,1557992.6751048483,4.664923482678098,0.7588395632898699,0.09229224989090154,3.93389667817863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93389667817863,1.284863392508313,1.285154797627051,3.0617236829347814,6487.425087367825,15288.2862820874,6453.399069074432,0.0003237927646989053,23099.851136725647,2355.529272149577,19289.64167892918,1966.996036253887,0.8350548046719336,0.8350548046719336,35550.23604256009,35405.22815468563,1.0051221972534592,0.8,4290.536870074395,4273.035954225843,1.0051221972534592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.984959519811,4632.441516551485,6.178735314101109,5.008552186680959,-3.722460748643286,8.731012935324244,2.93491170925496,3.5,0.8385462026442744,0.6,0.0002267867155194069,1.0000079805683475,0.0002267849056469672,199.15142668332342,0.0,3.621850981247273e-07,1.0264325680854771,0.07881461749145456,7.673040511012677e-05,0.00015005631040928012,0.0005903060210588084,0.09229224996081681,0.09229224996081681,0.09229224996081681,0.09229124452595269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.41478837543,595.6725470877473,0.0,0.09229224996081681,0.09229224989090154,0.09229224989090154,0.3709044453519464,0.3709044453519464,0.5,10.02027594033237,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27397.78781822457,20790.52534309005,0.7588395632898699,0.9940725912422553,0.6110041916473732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531576864645301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.00073965777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5116993725212,260.5116993725212,-12.63830062747877,244.63695288067436,276.3864458644101,125521.81154134475,125528.21248069878,-6.4009393540279005,0.0,nan,276.3864458644101,3.2364458644101433,270.0365472676376,-3.1134527323623615,263.68664867088273,-9.463351329117245,257.3367500741285,-15.813249925871503,250.98685147739388,-22.163148522606093,244.63695288067436,-28.51304711932562,1.0,1.0,26022.012520719443,26022.012520719443,275.61885680233786,2.468856802337882,275.61885680233786,275.61885680233786,76914.87050660091,76914.74018001083,0.13032659007876646,0.0,8546.071908451686,8546.071908451686,0.8848605124622375,3953.566161569523,275.61885680233786,2.468856802337882,1.0,0.002,0.12869744625976823,0.0049093783034139344,0.00019878362845466926,0.001801216371941384,0.09939181422733463,0.09939181422733463,0.0,3.9605298207678885e-13,0.999989066921488,0.999989066921488,0.0,0.09229124085248744,1.0090384141031616e-06,0.0,0.0,0.0,1600101.0649393622,266.6188459196741,0.0,1.0,1284486.7712250985,2598.2139593382144,,,,,,,,,,,,,,,,,,,2.0,15288.2862820874,1547.4790388752945,0.3709044453519464,6.173730061729009,2.93491170925496
3864.0,-30.277337433996756,5.0085282805127,35.040079049712055,24.454889993090205,5.00031264060912,-26.749572426533337,-40.24124803310258,1.4725476331305083,-6.531152081860114,-6.531152081868999,40.080167573656766,41076.43297762215,25752.868761329097,25752.868761329097,66829.30173895124,76923.64114959814,76914.75969761804,25752.868761329097,102667.62845894713,102667.62845894713,102667.62845894713,130065.42231262743,125557.05475991825,4508.36755270919,0.0,90872.4679136686,55025.279819519994,39830.208993498454,27397.793853680298,67228.00284717875,20790.529771344987,1547.4792901647104,0.0,0.8785862688827243,2.725590726995701,0.001494314320929203,1.0,1.0,-6.531152081860114,333980.35440972715,1557992.727291746,4.664923270847244,1557992.727291746,4.664923270847244,0.7588395577533784,0.09229226512695003,3.9338932623916922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338932623916922,1.2848634446431588,1.2851548474481609,3.0617209002192762,6487.419191127586,15288.275509987616,6453.39801621492,0.0003237939351687197,23099.88142851156,2355.532361052098,19289.63853186164,1966.9957153423077,0.8350535733942324,0.8350535733942324,35550.21134805439,35405.22815468563,1.0051213245098278,0.8,4290.533889709171,4273.035954225843,1.0051213245098278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.99097868968,4632.441516551485,6.178724688464947,5.0085282805127,-3.722461234128804,8.730989514641504,2.9349187733162125,3.5,0.8385482209474893,0.6,0.0002267849056469672,1.0000079189167361,0.00022678310977040377,199.15148950422287,0.0,3.604386784788559e-07,1.0214832148090776,0.07881497793013303,7.672981801191342e-05,0.0001500550876350538,0.000590300698235133,0.0922922651849037,0.0922922651849037,0.0922922651849037,0.09229126704206843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.5649771172,595.6724983152028,0.0,0.0922922651849037,0.09229226512695003,0.09229226512695003,0.3709045178048913,0.3709045178048913,0.5,10.020245996103867,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27397.793853680298,20790.529771344987,0.7588395577533784,0.9940694191208709,0.6110018331348651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531581457920826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9957903045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.511660869038,260.511660869038,-12.638339130961981,244.6368787332571,276.3864430048596,125521.94353534706,125528.38094883347,-6.43741348641748,0.0,nan,276.3864430048596,3.236443004859609,270.0365301505149,-3.113469849485057,263.6866172961855,-9.463382703814489,257.3367044418599,-15.813295558140055,250.986791587551,-22.163208412448967,244.6368787332571,-28.51312126674287,1.0,1.0,26022.012520719443,26022.012520719443,275.61886108459555,2.4688610845955736,275.61886108459555,275.61886108459555,76914.87692301108,76914.75969761804,0.11722539304173551,0.0,8546.071908451686,8546.071908451686,0.8848607285696273,3953.562728703651,275.61886108459555,2.4688610845955736,1.0,0.002,0.12869844819971343,0.004909374448325896,0.00019878517684849815,0.0018012148233566665,0.09939258842424907,0.09939258842424907,0.0,2.0516444446117e-13,0.9999891438270561,0.9999891438270561,0.0,0.09229126318615842,1.0019407916061763e-06,0.0,0.0,0.0,1600101.0672828013,266.61884791813986,0.0,1.0,1284486.764404023,2598.2139869414023,,,,,,,,,,,,,,,,,,,2.0,15288.275509987616,1547.4792901647104,0.3709045178048913,6.173730061729009,2.9349187733162125
3865.0,-30.277412999765048,5.00850446557078,35.04007938650325,24.454919120203726,5.00031731377634,-26.74963996840999,-40.2413115958683,1.4725442823567059,-6.5311483440616485,-6.531148344066491,40.080167818231246,41076.32893251756,25752.85782753201,25752.85782753201,66829.18676004958,76923.65778635081,76914.77082564509,25752.85782753201,102667.62865317709,102667.62865317709,102667.62865317709,130065.42303502561,125557.0681837423,4508.354851283307,0.0,90872.50177857933,55025.192910793405,39830.34318642881,27397.794381848526,67228.13756827734,20790.530322278933,1547.4792372807383,0.0,0.878586288190779,2.7255911067495573,0.001494314320929203,1.0,1.0,-6.5311483440616485,333980.4036984491,1557992.7378543108,4.66492261402565,1557992.7378543108,4.66492261402565,0.7588395632333452,0.09229227813964058,3.933889186531232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933889186531232,1.2848634640289773,1.2851548645307997,3.0617176818116074,6487.412371707934,15288.264747178311,6453.397618295984,0.0003237953456045581,23099.913970557867,2355.535679417321,19289.637342455313,1966.995594056616,0.8350523455213311,0.8350523455213311,35550.181881527235,35405.22815468563,1.0051202831154658,0.8,4290.530333411512,4273.035954225843,1.0051202831154658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.996979013469,4632.441516551485,6.178713170187446,5.00850446557078,-3.7224603933896114,8.730964858960391,2.9349258152665896,3.5,0.8385502329333113,0.6,0.00022678310977040377,1.000007882865033,0.00022678132208384978,199.1515520391207,0.0,3.5765149257209446e-07,1.0135843299493157,0.07881533558162561,7.672926495217773e-05,0.00015005384481822604,0.000590295197527855,0.09229227823057708,0.09229227823057708,0.09229227823057708,0.09229127877515092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.7106948794,595.6724509490685,0.0,0.09229227823057708,0.09229227813964058,0.09229227813964058,0.3709045908469878,0.3709045908469878,0.5,10.020216012691819,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27397.794381848526,20790.530322278933,0.7588395632333452,0.9940657167867757,0.6109990610821275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531586015712346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.98789141964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51162292140503,260.51162292140503,-12.638377078594942,244.63680505740228,276.3864407854472,125522.14545312706,125528.48993357502,-6.344480447963205,0.0,nan,276.3864407854472,3.2364407854472006,270.0365136398158,-3.113486360184197,263.6865864941952,-9.463413505804795,257.33665934858436,-15.813340651415615,250.98673220298548,-22.1632677970145,244.63680505740228,-28.513194942597693,1.0,1.0,26022.012520719443,26022.012520719443,275.6188661245199,2.468866124519934,275.6188661245199,275.6188661245199,76914.90391253337,76914.77082564509,0.13308688827964943,0.0,8546.071908451686,8546.071908451686,0.884860986438003,3953.558632463888,275.6188661245199,2.468866124519934,1.0,0.002,0.12869945110309836,0.004909370907090934,0.00019878672744103122,0.0018012132731412968,0.0993933637205156,0.0993933637205156,0.0,5.823280226080474e-13,0.9999891333904974,0.9999891333904974,0.0,0.09229127523549394,1.002904146644926e-06,0.0,0.0,0.0,1600101.0716658148,266.61885165593833,0.0,1.0,1284486.7516463397,2598.214038568586,,,,,,,,,,,,,,,,,,,2.0,15288.264747178311,1547.4792372807383,0.3709045908469878,6.173730061729009,2.9349258152665896
